id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-06-26;320.19000000;180.60000000;;42.41999817;42.00000000;0E-8;;42.00000000;;42.04000092;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-06-26;354.92999268;249.12000000;;63.11999893;62.00000000;0E-8;1.00000000;63.00000000;0E-8;61.70000076;;61.70000076;0.03600000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-06-26;614.47998047;577.17000000;22.84000015;30.80999947;40.13000107;0E-8;0E-8;40.13000107;0E-8;34.91999817;;34.91999817;0.36600000;2.63330000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-06-26;565.98600000;515.89000000;61.86000000;105.13000000;413.00000000;0E-8;;413.00000000;;123.34999847;;88.40000153;18.68300000;9.33270000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-06-26;825.75000000;630.30000000;72.51000214;17.44000053;23.00000000;0E-8;1.00000000;23.00000000;;22.17000008;;22.17000008;1.20800000;1.43270000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-06-26;765.51000000;;62.07000000;13.00000000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.01600000;3.86270000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-06-26;743.36999512;;69.20999908;9.85000038;;0E-8;;20.14999962;;13.56000000;31.95000000;13.56000000;1.23000000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-06-26;734.09000000;;65.47000000;6.00000000;;0E-8;;13.84000015;;17.18000000;;17.18000000;0.26600000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-06-26;710.77000000;;35.17000000;67.61100000;;69.00000000;;69.00000000;;29.01000000;;68.22900000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-06-26;447.12000000;427.13000000;53.43000000;136.55000000;109.00000000;0E-8;0E-8;109.00000000;0E-8;173.83000183;139.27000427;123.86000061;5.47100000;53.84930000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-06-26;427.11000000;403.91000000;;125.00000000;125.00000000;0E-8;0E-8;125.00000000;0E-8;203.86000061;168.55999756;23.19000053;1.51600000;63.53500000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-06-26;403.71000000;381.80000000;;156.00000000;156.00000000;0E-8;0E-8;156.00000000;0E-8;253.91000366;217.86999512;44.61000061;2.87000000;71.24600000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-06-26;381.91200000;357.65000000;49.66000000;158.30999756;169.78999329;0E-8;0E-8;169.78999329;0E-8;293.38000488;256.83999634;33.00000000;13.06300000;76.32770000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-06-26;357.66000000;325.68000000;;189.00000000;189.00000000;0E-8;0E-8;189.00000000;0E-8;300.14001465;264.42999268;13.02000046;5.65900000;82.31170000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-06-26;325.54000854;279.63000000;48.34999847;437.01000977;181.00000000;0E-8;;181.00000000;176.00000000;285.73001099;80.77999878;10.44999981;19.05800000;89.12100000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-06-26;727.16000000;1.08000000;;1.00000000;12.02000046;0E-8;;12.00000000;;0E-8;34.90000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-06-26;439.34200000;337.25000000;35.45000000;164.94000000;611.00000000;0E-8;0E-8;611.00000000;0E-8;217.80000305;;217.80000305;28.98600000;24.54170000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-06-26;332.69000244;288.15000000;;622.00000000;622.00000000;0E-8;;622.00000000;;237.86000061;;18.79999924;3.56900000;24.69170000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-06-26;286.95000000;262.58000000;;627.00000000;627.00000000;0E-8;;627.00000000;;258.95999146;;18.46999931;2.32900000;24.89530000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-06-26;262.38000488;234.50000000;67.26999664;823.72998047;761.00000000;0E-8;;761.00000000;;408.39999390;;145.74000549;5.81900000;30.39100000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-06-26;212.03000000;174.71000000;;873.96002197;1156.36999512;0E-8;0E-8;1156.36999512;;581.79998779;;152.78999329;12.61100000;33.05670000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-06-26;840.87000000;;69.06000000;14.64000000;18.00000000;0E-8;0E-8;18.00000000;;13.76000000;;13.76000000;0.26600000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-06-26;318.84000000;113.42000000;;97.78000000;90.00000000;0E-8;8.00000000;98.00000000;0E-8;82.13000000;;82.13000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-06-26;732.01000977;605.83000000;68.23000336;417.50000000;244.00000000;0E-8;0E-8;244.00000000;;443.00000000;;443.00000000;2.22800000;6.37470000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-06-26;605.59997559;498.29000000;71.23000336;375.75000000;457.00000000;0E-8;0E-8;457.00000000;-55.00000000;503.76998901;542.96997070;59.56000137;1.87000000;6.44830000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-06-26;797.44000244;706.56000000;49.09999847;32.59000015;59.52000046;0E-8;7.09999990;66.62000275;;33.99000168;;33.99000168;0.21800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-06-26;705.35000000;606.35000000;;65.05000305;55.86999893;0E-8;7.55999994;63.43000031;;37.25999832;;2.89000010;0.03900000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-06-26;606.60000000;538.44000000;56.09000000;73.29000092;0E-8;0E-8;10.00000000;10.00000000;56.00000000;49.20000076;10.00000000;11.63000011;0.02300000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-06-26;498.42001343;396.67000000;64.12999725;450.89999390;409.00000000;0E-8;;409.00000000;;559.34002686;;12.15999985;4.28200000;7.13830000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-06-26;396.44000244;324.43000000;;416.36999512;404.00000000;6.00000000;;410.00000000;;559.34002686;;4.80000019;1.23700000;7.26470000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-06-26;323.82000000;258.57000000;;497.29000854;616.00000000;24.00000000;0E-8;640.00000000;;586.25000000;;30.23999977;2.99700000;8.29830000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-06-26;258.68000000;241.42000000;;638.51000000;663.00000000;0E-8;0E-8;663.00000000;0E-8;600.11999512;;12.10000038;0E-8;9.16470000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-06-26;487.05000000;;43.41000000;59.41000000;;13.00000000;;27.00000000;;60.21000000;;60.21000000;0.78200000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-06-26;315.88000000;279.10000000;40.60000000;405.12000000;30.00000000;0E-8;;30.00000000;;448.82000000;;384.80000000;6.36100000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-06-26;279.21000000;183.31000000;;60.40000000;56.00000000;0E-8;;56.00000000;;460.70999146;;17.62999916;0.12800000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-06-26;181.67000000;95.25000000;;431.67000000;326.00000000;0E-8;;326.00000000;;837.08001709;;409.07000732;0.77300000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-06-26;93.94999695;54.07000000;;793.82000732;276.00000000;0E-8;;276.00000000;;1270.85998535;;454.91000366;0.84800000;0.47370000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-06-26;240.42000000;147.73000000;;232.24000000;157.00000000;18.00000000;19.00000000;194.00000000;0E-8;232.68000000;;232.68000000;0.17600000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-06-26;147.00000000;107.12000000;;297.15000000;280.00000000;13.00000000;6.00000000;299.00000000;0E-8;361.68000000;;141.59000000;0.02800000;1.05370000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-06-26;103.42000000;71.32000000;;349.53000000;303.00000000;0E-8;28.00000000;331.00000000;0E-8;362.26998901;;18.02000000;0.11000000;1.48370000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-06-26;631.65000000;512.02000000;59.73000000;170.78000000;100.00000000;0E-8;18.00000000;118.00000000;;174.27000427;;174.27000427;2.37900000;1.67030000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-06-26;703.78997803;660.38000000;49.83000183;256.66000366;336.75000000;0E-8;13.11999989;349.88000488;0E-8;258.29000854;;258.29000854;0.90000000;0.77730000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-06-26;657.83000000;477.28000000;56.60000000;367.32998657;328.32998657;0E-8;0E-8;328.32998657;0E-8;288.57998657;;27.43000031;1.18200000;0.84370000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-06-26;641.25000000;480.76000000;77.37999725;249.41000366;206.02000427;4.92000008;0E-8;210.94000244;0E-8;252.88000000;;252.88000000;3.14000000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-06-26;474.63000488;376.02000000;61.47000122;695.54998779;543.00000000;0E-8;;543.00000000;;723.98999023;;154.91000366;1.75500000;1.39730000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-06-26;368.32998657;264.88000000;;723.79998779;866.00000000;0E-8;;866.00000000;;869.69000244;;164.71000671;6.23400000;2.86830000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-06-26;593.36999512;335.34000000;56.25000000;38.43000031;25.00000000;0E-8;;25.00000000;;46.50000000;;46.50000000;4.10800000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-06-26;327.28000000;264.45000000;;61.61000000;55.00000000;0E-8;0E-8;55.00000000;0E-8;82.76000214;;33.25999832;0.24800000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-06-26;264.32998657;212.06000000;;1032.91003418;994.00000000;75.23999786;0E-8;1069.23999023;0E-8;1171.77001953;;208.00999451;3.61200000;4.07200000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-06-26;547.52001953;426.37000000;68.72000122;31.20000076;46.40999985;0E-8;1.00000000;47.40999985;0E-8;31.38999939;;31.38999939;0.11200000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-06-26;154.58999634;132.99000000;;376.73999023;267.00000000;0E-8;0E-8;267.00000000;0E-8;299.29000854;;299.29000854;0.68600000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-06-26;127.38999939;98.79000000;;279.11999512;250.00000000;27.00000000;0E-8;277.00000000;0E-8;313.82998657;;11.18000031;0.72200000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-06-27;109.23000336;26.83000000;;47.81000000;86.00000000;25.00000000;0E-8;111.00000000;0E-8;23.37000084;;2.89000010;1.68500000;3.68200000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-06-27;113.02000000;3.23000000;80.51000000;12.00000000;12.43999958;0E-8;;12.43999958;13.00000000;15.72000027;;15.72000027;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-06-27;303.92000000;258.72000000;98.43000000;200.69999695;247.00000000;0E-8;;247.00000000;;237.67999268;;237.67999268;8.99700000;4.97000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-06-27;389.08000000;361.87000000;57.93000000;560.00000000;1013.00000000;0E-8;;1013.00000000;;482.92999268;;303.92999268;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-06-27;302.45000000;251.59000000;65.91000000;910.00000000;800.00000000;0E-8;;800.00000000;;484.41000366;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-06-27;251.54000000;230.02000000;;761.71997070;0E-8;0E-8;;0E-8;726.00000000;489.95999146;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-06-27;229.98000000;143.20000000;;4.63000000;0E-8;0E-8;;0E-8;;489.95999146;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-06-27;251.41000000;137.77000000;;796.44000244;727.00000000;0E-8;;727.00000000;;489.95999146;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-06-27;137.65000000;14.14000000;;727.00000000;794.00000000;0E-8;;794.00000000;;494.08999634;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-06-27;57.30000000;42.23000000;;1656.00000000;738.00000000;918.00000000;;1656.00000000;;1547.30004883;;1547.30004883;-0.30500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-06-27;42.13000107;21.79000000;;1652.80004883;397.00000000;1189.57995605;0E-8;1586.59997559;0E-8;1556.70996094;;4.69000006;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-06-27;20.37999916;4.01000000;;1551.05004883;1201.00000000;337.00000000;0E-8;1538.00000000;0E-8;1574.06005859;;12.52000046;-0.16300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-06-27;50.75600000;25.84000000;94.20000000;940.38000488;718.00000000;0E-8;0E-8;718.00000000;0E-8;1009.84002686;;1009.84002686;3.39200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-06-27;32.24000168;11.70000000;100.41999817;256.00000000;166.00000000;90.00000000;0E-8;256.00000000;0E-8;248.80999756;;248.80999756;-0.25400000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-06-27;30.64999962;5.53000000;;2620.31000000;1064.00000000;1572.00000000;0E-8;2636.00000000;;2642.08007813;;2642.08007813;-0.28500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-06-27;97.15000153;4.87000000;;0E-8;1699.00000000;0E-8;0E-8;1699.00000000;0E-8;0E-8;2047.06005859;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-06-27;97.20999908;83.50000000;;3620.97998047;1883.00000000;0E-8;15.00000000;1896.00000000;1715.41000000;3686.87011719;1639.81005859;3686.87011719;0E-8;7.88600000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-06-27;155.94999695;131.35000000;;1962.35998535;1835.00000000;0E-8;;1835.00000000;;1380.61999512;;779.75000000;8.75400000;35.66200000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-06-27;73.83499908;5.01000000;98.73000336;3832.93994141;4040.00000000;0E-8;0E-8;4040.00000000;0E-8;3700.62011719;;2256.47998047;-15.03400000;97.36200000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-06-27;479.17000000;304.14000000;;33.39000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;33.43000000;;33.43000000;0.05800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-06-27;86.80000000;72.42000000;;14067.98046875;14463.20996094;193.77999878;0E-8;14656.99023438;0E-8;14297.61035156;;14297.61035156;-0.98600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-06-27;71.28000000;51.61000000;;14534.00000000;14159.00000000;243.00000000;132.00000000;14534.00000000;0E-8;15146.29003906;;304.33999634;-1.43400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-06-27;86.95400238;53.49000000;89.43000031;160.91999817;200.02000427;0E-8;0E-8;200.02000427;0E-8;147.74000549;;147.74000549;-4.40500000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-06-27;267.19000000;204.02000000;79.98000000;54.63000000;67.00000000;0E-8;4.00000000;71.00000000;0E-8;52.70000000;;52.70000000;-0.16400000;0.26400000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-06-27;213.55000000;113.58000000;;138.00000000;93.00000000;45.00000000;0E-8;138.00000000;0E-8;138.18000000;;138.18000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-06-27;299.42000000;272.28000000;65.80000000;415.99000000;609.00000000;48.00000000;0E-8;657.00000000;0E-8;498.35998535;;498.35998535;0E-8;21.49400000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-06-27;271.81000000;249.05000000;;744.92999268;773.17999268;9.18000031;9.00000000;782.35998535;;550.13000488;;46.29999924;0E-8;21.49400000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-06-27;220.47999573;162.01000000;;1024.46997070;956.00000000;0E-8;0E-8;956.00000000;0E-8;1022.32000732;;447.14999390;0.56100000;24.80200000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-06-27;161.44000244;134.34000000;;995.86000000;1003.00000000;0E-8;;1003.00000000;;1024.45996094;;4.05999994;0E-8;24.80200000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-06-27;312.58000000;277.72000000;;59.65000153;0E-8;61.00000000;0E-8;61.00000000;0E-8;62.97999954;;62.97999954;0.04500000;1.31400000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-06-27;494.57000732;376.84000000;;22.87999916;26.00000000;0E-8;0E-8;26.00000000;0E-8;24.12000084;;24.12000084;0.02300000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-06-27;372.30000000;255.83000000;;26.16000000;25.00000000;0E-8;;25.00000000;;24.65999985;;0.54000002;0.01300000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-06-27;358.37000000;;;44.00000000;;3.00000000;;44.00000000;41.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-06-27;355.78000000;;;37.68999863;36.00000000;1.00000000;;37.00000000;;36.54999924;;36.54999924;0.17600000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-06-27;254.96000671;204.81000000;69.54000092;36.90000153;45.00000000;0E-8;0E-8;45.00000000;0E-8;36.59999847;;0E-8;0.14900000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-06-27;184.80999756;165.17000000;;195.60000610;188.00000000;0E-8;;188.00000000;;206.44999695;;80.58999634;0.37400000;6.06400000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-06-27;89.95000000;59.97000000;;224.53000000;212.00000000;0E-8;16.00000000;228.00000000;;242.07000732;;34.45999908;0.93600000;8.83200000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-06-27;59.87000000;37.73000000;;298.73000000;286.00000000;0E-8;;286.00000000;;303.79000854;;61.68000031;0.14700000;11.24000000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-06-27;909.45001221;885.59000000;65.33000183;44.86999893;87.00000000;0E-8;;87.00000000;;45.54000092;;45.54000092;0.94000000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-06-27;885.54000000;856.71000000;;90.66000000;87.00000000;0E-8;;87.00000000;;45.54000092;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-06-27;807.94000244;766.63000000;;124.87000275;117.00000000;0E-8;;117.00000000;;94.08000183;;48.59999847;0.62000000;3.59000000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-06-27;757.55999756;670.09000000;30.47999954;322.69000244;222.00000000;0E-8;0E-8;222.00000000;0E-8;267.70001221;;172.88000488;15.98200000;15.62600000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-06-27;660.38000000;620.50000000;49.23000000;488.67000000;572.00000000;0E-8;0E-8;572.00000000;0E-8;291.82998657;;26.43000031;3.46300000;16.95400000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-06-27;620.51000977;557.55000000;;545.78997803;265.00000000;0E-8;0E-8;265.00000000;0E-8;298.32998657;;6.09999990;0.91200000;17.35000000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-06-27;557.52000000;513.00000000;;278.86000000;324.00000000;0E-8;;324.00000000;;300.73999023;;2.51999998;0.67300000;17.74200000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-06-27;512.01000000;494.74000000;;362.25000000;392.00000000;0E-8;0E-8;392.00000000;;307.51000977;;7.21999979;1.12000000;18.23800000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-06-27;494.19000000;393.24000000;;423.72000122;514.00000000;0E-8;;514.00000000;;322.85000610;;16.12000084;4.74100000;21.70600000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-06-27;466.63000488;442.91000000;;495.58999634;367.00000000;0E-8;0E-8;367.00000000;0E-8;353.64001465;;31.29999924;3.60700000;36.03000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-06-27;837.71002197;749.79000000;24.05999947;8.01000023;16.00000000;0E-8;0E-8;16.00000000;0E-8;12.09000015;;12.09000015;0.30100000;1.97600000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-06-27;664.24000000;574.59000000;;22.42000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;19.68000031;;7.63000011;0.02000000;4.92200000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-06-27;572.17000000;545.86000000;;20.39000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;20.04000092;;0.30000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-06-27;430.01998901;380.88000000;10.32999992;461.78000000;684.00000000;0E-8;0E-8;684.00000000;0E-8;555.41998291;;177.72000122;4.22300000;115.87800000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-06-27;374.73400879;325.60000000;11.31000042;779.40997314;450.00000000;0E-8;0E-8;450.00000000;0E-8;640.54998779;;83.30000305;11.84800000;130.29600000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-06-27;554.96002197;360.69000000;;18.12000084;16.00000000;0E-8;2.00000000;18.00000000;;18.60000038;;18.60000038;0.02700000;0.18600000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-06-27;495.62800000;330.56000000;54.11000000;15.00000000;50.00000000;0E-8;;50.00000000;;18.83000000;;18.83000000;3.81700000;0.41400000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-06-27;83.05000305;32.75000000;;5.57000017;0E-8;8.00000000;0E-8;8.00000000;0E-8;6.90000010;;6.90000010;0.16300000;1.07200000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-06-27;704.28997803;626.20000000;42.77000046;26.75000000;105.00000000;0E-8;0E-8;105.00000000;;40.25999832;;40.25999832;3.71100000;0.17400000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-06-27;614.10000000;;42.11000000;112.44000000;80.00000000;40.00000000;;120.00000000;;46.68000031;;5.86000013;0.49200000;0.20800000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-06-27;614.82000732;556.27000000;49.95000076;10.39000034;12.00000000;0E-8;0E-8;12.00000000;8.00000000;13.18999958;;13.18999958;1.07800000;0.11400000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-06-27;454.92001343;394.50000000;37.75999832;169.86000061;179.00000000;0E-8;0E-8;179.00000000;0E-8;108.50000000;;41.47999954;0.58700000;8.96400000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-06-27;352.29000000;;;194.58000000;;74.00000000;;74.00000000;120.00000000;124.25000000;;18.26000023;0.03700000;9.76400000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-06-27;658.97000000;525.79000000;;16.77000000;16.00000000;0E-8;1.00000000;17.00000000;;16.45999908;;16.45999908;0.03100000;0.09400000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-06-27;436.97000000;355.26000000;;31.00000000;29.00000000;0E-8;2.00000000;31.00000000;;34.54999924;;18.04999924;0.00300000;0.84800000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-06-27;251.35000000;233.00000000;85.00000000;161.17000000;94.00000000;0E-8;0E-8;94.00000000;70.77000000;233.94000244;148.60000610;67.40000153;;12.48200000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-06-27;251.05000000;138.17000000;;70.72000000;71.00000000;0E-8;0E-8;71.00000000;0E-8;0E-8;70.77000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-06-27;139.14000000;;;202.59000000;199.00000000;0E-8;;199.00000000;;262.20999146;176.86999512;27.39999962;0.04700000;13.42400000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-06-27;362.81000000;;57.92000000;-11.54000000;;1.00000000;;2.00000000;0E-8;7.53000021;80.20999908;2.39000010;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-06-27;398.72000000;;;128.38400000;;0E-8;;119.00000000;;181.00000000;80.20999908;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-06-27;;;;98.00000000;98.00000000;;;98.00000000;;2.42000008;80.20999908;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-06-27;442.53000000;;15.05000000;9.88000000;0E-8;0E-8;;10.00000000;10.00000000;5.13000011;;5.13000011;;0.03400000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-06-27;413.71000000;;91.35000000;7.00000000;;0E-8;;7.00000000;-10.00000000;2.42000008;7.55000019;2.42000008;0.69700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-06-27;;;;7.00000000;32.00000000;;;32.00000000;;2.42000008;7.55000019;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-06-27;86.29000000;;;7.00000000;122.00000000;0E-8;;122.00000000;;2.42000008;87.76000214;;0.03300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-06-27;151.31000000;126.00000000;;66.00000000;37.00000000;0E-8;;37.00000000;;74.56999969;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-06-27;793.00600000;755.00000000;42.29000000;37.71000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;36.88000107;;36.88000107;2.19600000;5.68600000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-06-27;741.65000000;674.60000000;29.64000000;58.29000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;59.97999954;;23.09000015;2.87900000;7.54200000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-06-27;628.70001221;520.07000000;19.02000046;126.19000244;227.00000000;0E-8;;227.00000000;;132.71000671;;72.29000092;4.57200000;25.11400000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-06-27;785.58400000;695.24000000;15.14000000;58.43999863;118.01999664;0E-8;;118.01999664;;69.91999817;;69.91999817;4.65500000;4.67400000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-06-27;694.53000000;623.87000000;49.92000000;128.00000000;128.00000000;0E-8;;128.00000000;;73.69999695;;3.49000001;0.97100000;8.18600000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-06-27;623.84000000;565.18000000;76.75000000;137.37000000;121.00000000;0E-8;10.00000000;131.00000000;;74.26999664;;0.44000000;0.60200000;9.03400000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-06-27;564.88000000;517.58000000;;135.00000000;135.00000000;0E-8;;135.00000000;;75.63999939;;1.04999995;1.17600000;10.98800000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-06-27;842.09197998;771.71000000;90.13999939;33.90000153;41.13999939;9.11999989;9.00000000;50.25999832;50.00000000;40.70999908;;40.70999908;4.19700000;3.65200000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-06-27;771.42999268;729.54000000;84.26000214;79.00000000;60.00000000;19.00000000;0E-8;79.00000000;0E-8;53.36999893;;12.47999954;1.74200000;4.20800000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-06-27;593.04000000;515.81000000;88.63000000;175.46000000;189.00000000;0E-8;0E-8;189.00000000;0E-8;165.88000488;;112.33999634;1.34200000;11.24800000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-06-27;498.94400000;434.02000000;9.59000000;617.20000000;421.00000000;0E-8;0E-8;421.00000000;0E-8;458.29998779;;82.30000305;8.01000000;64.89000000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-06-27;430.72000000;395.99000000;;464.87000000;457.00000000;0E-8;;457.00000000;;480.52999878;;20.70999908;1.69500000;69.46800000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-06-27;391.94000000;325.43000000;11.95000000;780.17000000;726.00000000;0E-8;;726.00000000;;808.03997803;;324.17001343;12.15500000;116.51000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-06-27;476.94000244;448.72000000;96.84999847;73.00000000;73.00000000;0E-8;0E-8;73.00000000;0E-8;66.30000305;;66.30000305;0.45200000;0.82200000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-06-27;447.95999146;410.02000000;;74.00000000;74.00000000;0E-8;0E-8;74.00000000;0E-8;69.94999695;;2.74000001;0.68700000;0.84200000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-06-27;353.86999512;326.09000000;;75.06999969;76.00000000;0E-8;0E-8;76.00000000;0E-8;77.06999969;;5.11999989;0.23500000;0.90600000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-06-27;446.50000000;394.71000000;;104.02999878;80.00000000;0E-8;0E-8;80.00000000;0E-8;90.13999939;;90.13999939;2.15900000;0.61800000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-06-27;370.48999023;326.15000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;100.47000122;;7.51999998;0.93900000;0.66800000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-06-27;582.37000000;530.27000000;78.31000000;46.79000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;45.94000000;;45.94000000;0.65600000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-06-27;562.56200000;531.66000000;30.85000000;101.00000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;116.44000000;;116.44000000;8.52100000;8.97800000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-06-27;531.45000000;504.91000000;;104.27000000;109.00000000;0E-8;1.00000000;110.00000000;0E-8;119.00000000;;2.42000008;0.26800000;9.22800000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-06-27;467.54800000;398.32000000;23.51000000;143.69000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;169.02999878;;50.22000122;8.22300000;11.97400000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-06-27;398.06000000;385.58000000;;96.34000000;99.00000000;0E-8;3.00000000;102.00000000;0E-8;172.05000305;;2.29999995;0.07900000;12.01400000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-06-27;384.52999878;365.84000000;;148.44999695;151.00000000;0E-8;0E-8;151.00000000;0E-8;230.50999451;;57.81999969;0.20200000;15.72400000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-06-27;365.96000000;350.96000000;;164.69999695;140.53999329;37.81000137;0E-8;178.35000610;0E-8;236.00999451;;4.53000021;0.46400000;16.01000000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-06-27;350.83999634;333.44000000;;192.63000488;154.05999756;48.52000046;0E-8;202.58000183;0E-8;246.60000610;;9.65999985;0.62300000;16.37400000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-06-27;330.07400000;284.11000000;63.67000000;445.83000000;412.00000000;0E-8;0E-8;412.00000000;0E-8;566.00000000;;136.75999451;12.04400000;25.40800000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-06-27;283.64000000;258.15000000;;405.63000000;490.00000000;0E-8;0E-8;490.00000000;0E-8;613.85998535;;39.56000137;1.68000000;26.37600000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-06-27;257.76998901;235.40000000;;598.40002441;524.00000000;0E-8;0E-8;524.00000000;0E-8;716.26000977;;92.75000000;4.75500000;29.28200000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-06-27;325.50000000;280.38000000;47.83000183;1487.98999023;1818.00000000;0E-8;0E-8;1818.00000000;-202.00000000;1853.10998535;;162.80000305;30.01900000;254.20200000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-06-27;279.79000000;257.65000000;;2285.27000000;2311.00000000;0E-8;12.00000000;2323.00000000;;2384.64990234;2354.55004883;231.80000305;8.36300000;345.27000000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-06-27;344.11999512;309.65000000;;79.00000000;74.00000000;5.00000000;0E-8;79.00000000;0E-8;80.11000061;;80.11000061;0.41400000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-06-27;257.20001221;236.11000000;;2900.00000000;2896.00000000;0E-8;4.00000000;2900.00000000;;2908.95996094;2878.86010742;419.51000977;42.18500000;364.72800000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-06-27;218.83000000;94.93000000;;5137.09000000;4546.00000000;0E-8;;4546.00000000;;5189.16015625;5159.06005859;1448.98999023;20.26100000;406.39400000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-06-27;280.98599243;224.46000000;29.76000023;38.31999969;128.00000000;0E-8;0E-8;128.00000000;0E-8;46.65999985;;46.65999985;6.75100000;0.28400000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-06-27;395.71000000;150.56000000;;60.59000000;45.00000000;12.00000000;;57.00000000;;61.25000000;;61.25000000;0.35400000;0.88000000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-06-27;411.79998779;320.22000000;;42.00000000;40.00000000;0E-8;2.00000000;42.00000000;;41.43999863;;41.43999863;0.02700000;0.50800000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-06-27;320.15000000;180.58000000;;42.00000000;42.00000000;0E-8;;42.00000000;;41.43999863;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-06-27;354.92001343;249.10000000;;60.88000107;60.00000000;0E-8;1.00000000;61.00000000;0E-8;61.33000183;;61.33000183;0.03600000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-06-27;614.44598389;577.17000000;21.20000076;32.49000168;40.38999939;0E-8;0E-8;40.38999939;0E-8;35.15999985;;35.15999985;0.36200000;2.63000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-06-27;565.95300000;515.89000000;61.68000000;99.81000000;413.00000000;0E-8;;413.00000000;;121.77999878;;86.73999786;18.62500000;9.32200000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-06-27;825.73999023;630.31000000;72.43000031;19.53000069;23.00000000;0E-8;1.00000000;23.00000000;;21.50000000;;21.50000000;1.20600000;1.46200000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-06-27;765.51000000;;61.07000000;12.00000000;;0E-8;;12.00000000;;4.00000000;;4.00000000;0.01500000;3.86200000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-06-27;743.36999512;;69.20999908;11.94999981;;0E-8;;11.94999981;;12.90000000;30.10000000;12.90000000;1.20900000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-06-27;734.08000000;;65.34000000;6.00000000;;0E-8;;13.80000019;;15.97000000;;15.97000000;0.26100000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-06-27;711.27000000;;39.59000000;64.05100000;;60.00000000;;60.00000000;;23.01000000;;66.93700000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-06-27;447.11000000;427.19000000;53.34000000;115.45000000;143.00000000;0E-8;0E-8;143.00000000;0E-8;161.75999451;128.69999695;116.40000153;5.41000000;53.88200000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-06-27;427.12000000;403.89000000;;132.99000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;191.16999817;157.36999512;23.37999916;1.50200000;63.61000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-06-27;403.72000000;381.73000000;;168.85000000;156.00000000;0E-8;0E-8;156.00000000;0E-8;242.49000549;207.94000244;44.97999954;2.84300000;71.35200000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-06-27;381.91000366;357.60000000;49.61000061;158.30999756;169.78999329;0E-8;0E-8;169.78999329;0E-8;291.01998901;254.60000610;35.31000137;12.95100000;76.45200000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-06-27;357.66000000;325.40000000;;187.00000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;306.23999023;269.79000854;13.93999958;5.61200000;82.46000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-06-27;325.51998901;279.74000000;47.95000076;221.02000427;179.00000000;0E-8;;179.00000000;202.00000000;300.20001221;79.76999664;10.39000034;18.89900000;89.30200000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-06-27;727.15000000;;;4.00000000;6.19000006;0E-8;;5.00000000;;0E-8;32.89000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-06-27;439.30200000;337.28000000;35.36000000;177.81000000;613.00000000;0E-8;0E-8;613.00000000;0E-8;216.86999512;;216.86999512;29.20100000;24.59000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-06-27;332.69000244;288.12000000;;623.00000000;623.00000000;0E-8;;623.00000000;;235.63000488;;18.37000084;3.59300000;24.74000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-06-27;286.97000000;262.58000000;;654.09000000;626.00000000;0E-8;;626.00000000;;255.14999390;;18.04000092;2.33900000;24.94400000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-06-27;262.36999512;234.52000000;66.76000214;748.63000488;780.00000000;0E-8;;780.00000000;;400.05999756;;142.36999512;5.83000000;30.43200000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-06-27;211.99000000;174.74000000;;898.34997559;1179.83996582;0E-8;0E-8;1179.83996582;;571.65997314;;149.25999451;12.81500000;33.10000000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-06-27;840.85000000;;68.93000000;12.69000000;15.00000000;0E-8;0E-8;15.00000000;;13.98000000;;13.98000000;0.26400000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-06-27;318.92000000;113.33000000;;87.15000000;79.00000000;0E-8;8.00000000;87.00000000;0E-8;74.81000000;;74.81000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-06-27;732.27001953;605.73000000;68.95999908;421.00000000;96.00000000;0E-8;0E-8;96.00000000;;422.01998901;;422.01998901;2.20900000;6.37600000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-06-27;605.70001221;498.32000000;73.26000214;225.27999878;135.00000000;0E-8;0E-8;135.00000000;-43.00000000;505.20001221;547.14001465;72.08000183;1.85000000;6.45000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-06-27;797.55999756;706.23000000;49.81000137;28.62999916;0E-8;0E-8;7.09999990;7.09999990;;34.45999908;;34.45999908;0.21600000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-06-27;705.37000000;606.04000000;;8.09000015;0E-8;0E-8;7.51000023;7.51000023;;37.91999817;;3.50000000;0.03800000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-06-27;605.65997314;538.43000000;44.34000015;19.73999977;0E-8;0E-8;10.00000000;10.00000000;44.00000000;51.93999863;10.00000000;14.06999969;0.02200000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-06-27;498.38000488;396.52000000;63.95000076;116.31999969;200.00000000;0E-8;;200.00000000;;578.52001953;;23.17000008;4.22900000;7.14000000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-06-27;396.38000488;324.20000000;;212.69000244;213.00000000;38.00000000;;251.00000000;;579.69000244;;9.15999985;1.22100000;7.26600000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-06-27;323.88000000;258.47000000;;381.14000000;124.00000000;162.00000000;0E-8;286.00000000;;629.36999512;;57.65000153;2.95500000;8.30000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-06-27;258.52000000;241.42000000;;275.56000000;331.00000000;0E-8;0E-8;331.00000000;0E-8;643.44000244;;23.05999947;0E-8;9.16600000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-06-27;487.37000000;;49.05000000;183.09000000;;13.00000000;;28.00000000;;183.94000000;;183.94000000;0.82600000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-06-27;316.30000000;279.07000000;42.32000000;668.17000000;0E-8;0E-8;;0E-8;;728.91000000;;647.05000000;6.46500000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-06-27;278.80000000;184.06000000;;15.24000000;37.00000000;0E-8;;37.00000000;;740.73999023;;27.00000000;0.12700000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-06-27;183.11000000;95.79000000;;610.18000000;389.00000000;0E-8;;389.00000000;;1294.72998047;;626.33001709;0.77100000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-06-27;95.58999634;55.96000000;;1147.95996094;336.00000000;449.00000000;;785.00000000;;1972.18005371;;696.52001953;0.84500000;0.47400000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-06-27;241.58999634;149.71000000;;783.38000488;158.00000000;533.00000000;20.00000000;711.00000000;0E-8;783.82000732;;783.82000732;0.18200000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-06-27;149.91999817;109.39000000;;1152.93994141;349.00000000;744.00000000;6.00000000;1099.00000000;0E-8;1088.56994629;;442.52999878;0.03300000;1.05400000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-06-27;105.76999664;72.79000000;;1099.71997070;336.00000000;591.00000000;31.00000000;958.00000000;0E-8;1008.60998535;;56.33000183;0.12400000;1.48400000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-06-27;631.71000000;511.96000000;60.41000000;151.78000000;81.00000000;0E-8;18.00000000;99.00000000;;162.00000000;;162.00000000;2.38700000;1.68400000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-06-27;704.08001709;659.55000000;61.56000137;234.64999390;134.41999817;0E-8;13.07999992;147.50000000;0E-8;266.26000977;;266.26000977;0.89900000;0.77800000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-06-27;658.09002686;475.45000000;61.79999924;190.83999634;112.83000183;0E-8;0E-8;112.83000183;0E-8;292.54998779;;28.28000069;1.18200000;0.84400000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-06-27;641.53997803;480.33000000;78.48000336;384.23999023;92.33000183;12.40999985;0E-8;104.73000336;0E-8;387.73001099;;387.73001099;3.14900000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-06-27;474.64999390;375.57000000;61.59999847;421.95999146;405.00000000;0E-8;;405.00000000;;780.21997070;;192.94999695;1.73500000;1.39800000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-06-27;368.54998779;264.65000000;;799.40997314;369.00000000;82.00000000;;451.00000000;;1140.73999023;;396.35998535;6.23100000;2.87000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-06-27;593.52001953;335.42000000;57.50000000;203.47000122;0E-8;0E-8;;0E-8;;189.24000549;;189.24000549;4.11300000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-06-27;328.30000000;264.59000000;;117.38000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;278.80999756;;135.36000061;0.24800000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-06-27;264.65000000;211.33000000;;773.22998047;376.29000854;105.15000153;0E-8;481.44000244;0E-8;1296.84997559;;235.63999939;3.62100000;4.07400000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-06-27;547.46997070;426.17000000;67.66000366;20.95000076;23.07999992;0E-8;1.00000000;24.07999992;0E-8;21.14999962;;21.14999962;0.11300000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-06-27;154.47000122;132.97000000;;235.64999390;267.00000000;0E-8;0E-8;267.00000000;0E-8;245.13000488;;245.13000488;0.68000000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-06-27;127.36000061;98.69000000;;283.64999390;263.00000000;27.00000000;0E-8;290.00000000;0E-8;273.39999390;;9.14999962;0.71900000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-06-28;109.23999786;26.35000000;;47.87000000;1.00000000;39.00000000;0E-8;40.00000000;0E-8;22.32999992;;2.10000000;1.69200000;3.68130000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-06-28;113.00000000;3.23000000;80.26000000;11.00000000;12.43999958;0E-8;;12.43999958;13.00000000;14.39000034;;14.39000034;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-06-28;303.92001343;258.72000000;98.43000031;247.00000000;247.00000000;0E-8;;247.00000000;;236.38999939;;236.38999939;9.12500000;4.98830000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-06-28;389.07000000;361.87000000;57.82000000;550.00000000;1013.00000000;0E-8;;1013.00000000;;492.11999512;;316.11999512;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-06-28;302.46000000;251.64000000;66.10000000;910.00000000;802.00000000;0E-8;;802.00000000;;484.38000488;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-06-28;251.55000000;229.88000000;;763.57000732;16.00000000;0E-8;;16.00000000;735.00000000;487.10998535;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-06-28;230.17000000;143.15000000;;8.10000000;0E-8;0E-8;;0E-8;;487.10998535;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-06-28;251.41000000;137.73000000;;736.00000000;736.00000000;0E-8;;736.00000000;;487.10998535;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-06-28;137.64000000;14.10000000;;736.00000000;805.00000000;0E-8;;805.00000000;;489.95999146;;0E-8;;;SFXING
