id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-06-28;57.27999878;42.29000000;;1645.71997070;737.00000000;918.00000000;;1655.00000000;;1518.45996094;;1518.45996094;-0.29500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-06-28;41.97999954;21.83000000;;1653.46997070;399.00000000;1300.29003906;0E-8;1698.60998535;0E-8;1525.46997070;;4.61000013;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-06-28;20.13999939;4.10000000;;1600.56994629;1176.00000000;469.00000000;0E-8;1645.00000000;0E-8;1540.34997559;;12.27999973;-0.16300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-06-28;50.75799942;26.34000000;94.25000000;933.59997559;878.00000000;0E-8;0E-8;878.00000000;0E-8;1014.53997803;;1014.53997803;3.21600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-06-28;32.24000168;11.58000000;100.41999817;235.00000000;165.00000000;69.00000000;0E-8;235.00000000;0E-8;236.25000000;;236.25000000;-0.26300000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-06-28;30.62999916;5.43000000;;2553.15991211;1071.00000000;1490.00000000;0E-8;2561.00000000;;2537.78002930;;2537.78002930;-0.28400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-06-28;97.15000153;4.86000000;;0E-8;1712.00000000;0E-8;0E-8;1712.00000000;0E-8;0E-8;1995.40002441;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-06-28;97.19000000;83.50000000;;3524.28002930;1885.00000000;0E-8;15.00000000;1897.00000000;1695.59000000;3613.58007813;1618.17004395;3613.58007813;0E-8;7.89400000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-06-28;155.94999695;131.46000000;;1926.00000000;1926.00000000;0E-8;;1926.00000000;;1321.36999512;;731.03997803;8.89800000;35.70800000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-06-28;73.81700134;5.11000000;98.58999634;3699.51000977;4320.00000000;0E-8;0E-8;4320.00000000;0E-8;3629.87011719;;2188.04003906;-14.33500000;97.46300000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-06-28;479.18000000;304.14000000;;33.58000000;30.00000000;0E-8;3.00000000;33.00000000;0E-8;33.57000000;;33.57000000;0.05800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-06-28;86.65000000;72.39000000;;13797.30957031;14141.51953125;0E-8;0E-8;14141.51953125;0E-8;13861.94042969;;13861.94042969;-0.88300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-06-28;71.28000000;51.45000000;;14503.00000000;14461.00000000;0E-8;42.00000000;14503.00000000;0E-8;14571.24023438;;291.79000854;-1.30700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-06-28;86.94200134;53.60000000;89.16000366;134.03999329;212.16000366;0E-8;0E-8;212.16000366;0E-8;140.36000061;;140.36000061;-4.32300000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-06-28;267.17000000;204.02000000;79.49000000;54.63000000;67.00000000;0E-8;4.00000000;71.00000000;0E-8;52.53000000;;52.53000000;-0.13500000;0.26430000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-06-28;213.56000000;113.59000000;;131.01000000;87.00000000;44.00000000;0E-8;131.00000000;0E-8;131.19000000;;131.19000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-06-28;299.43000000;271.85000000;65.90000000;432.10000000;360.00000000;48.00000000;0E-8;408.00000000;0E-8;492.66000366;;492.66000366;0E-8;21.38770000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-06-28;271.76000000;248.61000000;;485.07000732;569.58001709;9.06000042;9.00000000;578.65002441;;542.46997070;;45.77000046;0E-8;21.38770000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-06-28;220.44999695;162.09000000;;1009.65002441;1061.00000000;0E-8;0E-8;1061.00000000;0E-8;1019.29998779;;446.47000122;0.57400000;24.66630000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-06-28;161.44999695;134.47000000;;1083.14001465;1076.00000000;0E-8;;1076.00000000;;1024.23999023;;4.05000019;0E-8;24.66630000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-06-28;312.58000000;277.70000000;;60.00000000;0E-8;60.00000000;0E-8;60.00000000;0E-8;62.66999817;;62.66999817;0.04600000;1.31430000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-06-28;494.64999390;376.77000000;;20.93000031;20.00000000;0E-8;0E-8;20.00000000;0E-8;23.79000092;;23.79000092;0.02400000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-06-28;372.31000000;255.79000000;;23.12000000;23.00000000;0E-8;;23.00000000;;24.37999916;;0.54000002;0.01300000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-06-28;358.33000000;;;44.00000000;;3.00000000;;44.00000000;41.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-06-28;355.72000000;;;33.83000183;37.00000000;1.00000000;;38.00000000;;36.52000046;;36.52000046;0.17900000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-06-28;254.86000061;204.81000000;68.41999817;40.72000122;45.00000000;0E-8;0E-8;45.00000000;0E-8;36.52000046;;0E-8;0.15000000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-06-28;184.76000000;165.18000000;;186.39999390;194.00000000;0E-8;;194.00000000;;202.71000671;;78.63999939;0.37600000;6.06430000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-06-28;89.83000000;60.13000000;;234.56000000;260.00000000;0E-8;16.00000000;276.00000000;;238.21000671;;33.63000107;0.91800000;8.83130000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-06-28;59.79000000;38.00000000;;331.11000000;334.00000000;0E-8;;334.00000000;;298.55999756;;60.18999863;0.14700000;11.23830000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-06-28;909.40002441;885.65000000;64.87999725;44.28000000;79.00000000;0E-8;;79.00000000;;45.36999893;;45.36999893;0.92500000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-06-28;885.61000000;856.66000000;;84.29900000;83.00000000;0E-8;;83.00000000;;45.36999893;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-06-28;807.95001221;766.63000000;;126.05000305;122.00000000;0E-8;;122.00000000;;92.80999756;;47.34999847;0.61200000;3.58670000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-06-28;757.48000000;671.99000000;30.07000000;230.44000244;1036.00000000;0E-8;0E-8;1036.00000000;0E-8;266.85000610;;172.47000122;15.79900000;15.63400000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-06-28;660.21000000;620.40000000;48.01000000;647.83000000;1002.00000000;0E-8;0E-8;1002.00000000;0E-8;292.77999878;;25.12000084;3.42100000;16.96430000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-06-28;620.52000000;558.32000000;;1053.20996094;1048.00000000;0E-8;0E-8;1048.00000000;0E-8;298.29998779;;5.80000019;0.90900000;17.36170000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-06-28;557.92000000;513.00000000;;1055.89000000;723.00000000;194.00000000;;917.00000000;;300.70999146;;2.40000010;0.66800000;17.75470000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-06-28;512.11000000;494.75000000;;902.48000000;739.00000000;121.00000000;0E-8;860.00000000;;307.57998657;;6.86000013;1.11300000;18.25200000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-06-28;494.07998657;393.24000000;;657.73999023;906.00000000;0E-8;;906.00000000;;322.86999512;;15.31999969;4.69900000;21.72730000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-06-28;466.48999023;443.70000000;;912.88000488;1138.00000000;0E-8;0E-8;1138.00000000;0E-8;353.35998535;;30.50000000;3.57400000;36.07830000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-06-28;837.66998291;749.82000000;23.94000053;9.52000046;16.00000000;0E-8;0E-8;16.00000000;0E-8;12.97999954;;12.97999954;0.29900000;1.97900000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-06-28;664.15000000;574.57000000;;21.96000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;20.71999931;;8.18999958;0.02000000;4.93300000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-06-28;572.20000000;545.88000000;;19.93000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;20.89999962;;0.31000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-06-28;430.07998657;381.39000000;10.51000023;1060.11000000;949.00000000;0E-8;0E-8;949.00000000;0E-8;551.26000977;;174.83000183;4.20600000;116.13700000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-06-28;374.83401489;325.63000000;12.11999989;933.96002197;448.00000000;0E-8;0E-8;448.00000000;0E-8;637.41998291;;81.73999786;11.85300000;130.58900000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-06-28;554.98999023;360.68000000;;18.45999908;16.00000000;0E-8;2.00000000;18.00000000;;18.70999908;;18.70999908;0.02700000;0.18570000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-06-28;495.59700000;330.56000000;54.02000000;13.00000000;51.00000000;0E-8;;51.00000000;;18.06000000;;18.06000000;3.84600000;0.41430000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-06-28;83.01999664;32.75000000;;5.69000006;0E-8;8.00000000;0E-8;8.00000000;0E-8;6.90000010;;6.90000010;0.16200000;1.06970000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-06-28;704.25000000;626.20000000;42.56999969;42.47999954;105.00000000;0E-8;0E-8;105.00000000;;38.52999878;;38.52999878;3.69400000;0.17430000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-06-28;614.05000000;;41.85000000;109.54000000;79.00000000;40.00000000;;119.00000000;;44.56999969;;5.61000013;0.48900000;0.20870000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-06-28;614.79998779;556.30000000;49.84000015;11.39000000;13.00000000;0E-8;0E-8;13.00000000;8.00000000;12.13000011;;12.13000011;1.07600000;0.11430000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-06-28;454.89001465;394.51000000;37.63000107;169.97000122;179.00000000;0E-8;0E-8;179.00000000;0E-8;108.48000336;;40.52000046;0.58800000;8.98930000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-06-28;352.26000000;;;193.19000000;;73.00000000;;73.00000000;121.00000000;126.62000275;;18.12000084;0.03700000;9.79100000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-06-28;659.02000000;525.76000000;;15.69000000;14.00000000;0E-8;1.00000000;15.00000000;;16.15999985;;16.15999985;0.03100000;0.09430000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-06-28;436.97000000;355.24000000;;30.00000000;28.00000000;0E-8;2.00000000;30.00000000;;33.72000122;;17.50000000;0.00300000;0.84870000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-06-28;251.33000000;233.00000000;83.00000000;161.95000000;93.00000000;0E-8;0E-8;93.00000000;71.35000000;232.27999878;145.66000366;66.30999756;;12.51130000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-06-28;251.09000000;138.18000000;;71.36000000;71.00000000;0E-8;0E-8;71.00000000;0E-8;0E-8;71.35000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-06-28;139.34000000;;;195.29000000;188.00000000;0E-8;;188.00000000;;259.92999268;173.30999756;26.95000076;0.04700000;13.45430000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-06-28;362.85000000;;59.83000000;3.55000000;;1.00000000;;1.00000000;0E-8;7.32000017;81.62999725;2.32999992;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-06-28;398.65000000;;;114.37300000;;0E-8;;117.00000000;;182.00000000;81.62999725;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-06-28;;;;102.00000000;102.00000000;;;102.00000000;;2.34999990;81.62999725;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-06-28;442.53000000;;15.05000000;10.00000000;0E-8;0E-8;;10.00000000;10.00000000;4.98999977;;4.98999977;;0.03430000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-06-28;413.71000000;;91.35000000;7.00000000;;0E-8;;7.00000000;-10.00000000;2.34999990;7.34000015;2.34999990;0.69400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-06-28;;;;7.00000000;32.00000000;;;32.00000000;;2.34999990;7.34000015;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-06-28;86.19000000;;;7.00000000;122.00000000;0E-8;;122.00000000;;2.34999990;88.97000122;;0.03300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-06-28;151.32000000;126.04000000;;68.00000000;45.00000000;0E-8;;45.00000000;;76.59999847;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-06-28;792.92400000;755.49000000;41.76000000;32.30000000;116.00000000;0E-8;0E-8;116.00000000;0E-8;36.47999954;;36.47999954;2.24300000;5.70230000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-06-28;741.66000000;674.60000000;29.68000000;106.35000000;90.00000000;0E-8;1.00000000;91.00000000;0E-8;59.52000046;;22.84000015;2.87500000;7.56300000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-06-28;628.57000000;521.06000000;18.80000000;131.69000244;459.00000000;0E-8;;459.00000000;;131.91000366;;72.05999756;4.55700000;25.13770000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-06-28;785.56200000;695.23000000;15.10000000;62.25000000;112.77999878;0E-8;;112.77999878;;69.23999786;;69.23999786;4.65000000;4.69600000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-06-28;694.53000000;623.87000000;49.92000000;131.00000000;131.00000000;0E-8;;131.00000000;;73.01999664;;3.46000004;0.96900000;8.21230000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-06-28;623.85000000;565.23000000;78.23000000;145.20000000;133.00000000;0E-8;10.00000000;143.00000000;;73.58999634;;0.43000001;0.60000000;9.06100000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-06-28;564.88000000;517.59000000;;144.00000000;144.00000000;0E-8;;144.00000000;;74.97000122;;1.03999996;1.17400000;11.01700000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-06-28;842.07800293;771.41000000;89.87000275;36.06999969;58.20999908;6.46000004;6.00000000;64.66999817;0E-8;40.25999832;;40.25999832;4.20200000;3.67130000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-06-28;771.46002197;729.55000000;85.08000183;82.54000092;43.00000000;15.00000000;0E-8;58.00000000;0E-8;52.88999939;;12.40999985;1.74500000;4.22870000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-06-28;593.08001709;515.54000000;88.86000061;167.08000183;140.00000000;0E-8;0E-8;140.00000000;0E-8;165.02999878;;111.66000366;1.35000000;11.31030000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-06-28;498.93600000;434.68000000;9.57000000;728.81000000;759.00000000;0E-8;0E-8;759.00000000;0E-8;455.17999268;;81.62999725;7.99900000;65.01670000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-06-28;430.55000000;397.04000000;;839.78000000;973.00000000;0E-8;;973.00000000;;477.50000000;;21.27000046;1.69200000;69.59870000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-06-28;391.98000000;325.49000000;12.29000000;944.67000000;728.00000000;0E-8;;728.00000000;;802.69000244;;323.29000854;12.14400000;116.72670000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-06-28;476.95999146;448.72000000;97.90000153;76.83999634;73.00000000;0E-8;0E-8;73.00000000;0E-8;67.37000275;;67.37000275;0.45200000;0.82470000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-06-28;447.94000244;410.02000000;;68.09999847;74.00000000;0E-8;0E-8;74.00000000;0E-8;69.88999939;;2.78999996;0.68500000;0.84470000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-06-28;353.82998657;326.15000000;;72.27999878;76.00000000;0E-8;0E-8;76.00000000;0E-8;75.12999725;;5.19999981;0.23700000;0.90900000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-06-28;446.50000000;394.71000000;;78.00000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;89.05000305;;89.05000305;2.15500000;0.61870000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-06-28;370.48999023;326.17000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;98.58000183;;7.42999983;0.93600000;0.66870000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-06-28;582.45000000;530.27000000;79.80000000;43.81000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;44.95000076;;44.95000076;0.65900000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-06-28;562.55800000;531.70000000;30.81000000;84.32000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;103.62000275;;103.62000275;8.42200000;9.05200000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-06-28;531.50000000;504.85000000;;105.56000000;95.00000000;0E-8;1.00000000;96.00000000;0E-8;108.54000092;;2.20000005;0.26500000;9.30030000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-06-28;467.55600000;398.19000000;23.59000000;127.81000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;158.75999451;;45.63999939;8.15900000;12.04930000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-06-28;398.00000000;385.57000000;;96.94000000;98.00000000;0E-8;2.00000000;100.00000000;0E-8;162.16000366;;2.10999990;0.07800000;12.08930000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-06-28;384.54998779;365.84000000;;148.55000305;146.00000000;0E-8;0E-8;146.00000000;0E-8;216.47000122;;53.08000183;0.20000000;15.81600000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-06-28;366.02000000;350.91000000;;156.32000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;222.27000427;;4.15999985;0.46000000;16.10330000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-06-28;350.80999756;333.38000000;;143.05000000;153.00000000;0E-8;0E-8;153.00000000;0E-8;232.74000549;;8.86999989;0.61600000;16.46930000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-06-28;330.06600000;284.13000000;63.60000000;404.90000000;450.00000000;0E-8;0E-8;450.00000000;0E-8;537.45001221;;129.19999695;11.91800000;25.60700000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-06-28;283.67000000;258.09000000;;465.45999146;440.23001099;0E-8;0E-8;440.23001099;0E-8;588.21997070;;39.70999908;1.66100000;26.58570000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-06-28;257.77999878;235.41000000;;546.83001709;522.00000000;0E-8;0E-8;522.00000000;0E-8;696.16998291;;93.09999847;4.68900000;29.51800000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-06-28;325.47000122;280.42000000;47.22999954;1189.85998535;1848.00000000;0E-8;0E-8;1848.00000000;-274.00000000;1836.35998535;;161.77999878;29.81600000;254.72130000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-06-28;279.78000000;257.82000000;;2287.27000000;2313.00000000;0E-8;12.00000000;2325.00000000;;2383.91992188;2354.20996094;235.52000427;8.30600000;345.97170000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-06-28;344.11999512;309.65000000;;79.00000000;74.00000000;5.00000000;0E-8;79.00000000;0E-8;80.11000061;;80.11000061;0.41200000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-06-28;257.20001221;236.12000000;;2905.00000000;2901.00000000;0E-8;4.00000000;2905.00000000;;2881.62011719;2851.89990234;415.20999146;41.64700000;365.47030000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-06-28;218.82000000;95.18000000;;4889.08000000;5037.00000000;0E-8;;5037.00000000;;5144.02001953;5114.29980469;1422.34997559;19.84200000;407.58100000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-06-28;280.95999146;224.48000000;29.51000023;42.78000000;128.00000000;0E-8;0E-8;128.00000000;0E-8;46.63000107;;46.63000107;6.69700000;0.28430000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-06-28;395.71000000;150.63000000;;59.00000000;47.00000000;12.00000000;;59.00000000;;61.43000031;;61.43000031;0.35300000;0.88330000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-06-28;411.79998779;320.22000000;;42.00000000;41.00000000;0E-8;1.00000000;42.00000000;;41.29000092;;41.29000092;0.02700000;0.51030000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-06-28;320.19000000;180.57000000;;42.00000000;41.00000000;0E-8;;41.00000000;;41.29000092;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-06-28;354.92000000;249.06000000;;61.00000000;60.00000000;0E-8;1.00000000;61.00000000;0E-8;61.18999863;;61.18999863;0.03500000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-06-28;614.40002441;577.17000000;18.97999954;30.23999977;40.90999985;0E-8;0E-8;40.90999985;0E-8;35.09000015;;35.09000015;0.35700000;2.62670000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-06-28;565.92000000;515.88000000;61.50000000;99.81000000;413.00000000;0E-8;;413.00000000;;120.38999939;;85.26000214;18.57800000;9.31130000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-06-28;825.72998047;630.31000000;72.34999847;19.53000069;23.00000000;0E-8;1.00000000;23.00000000;;21.06999969;;21.06999969;1.20600000;1.49130000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-06-28;765.43000000;;61.45000000;-7.73500000;;0E-8;;13.00000000;;4.00000000;;4.00000000;0.01500000;3.86130000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-06-28;743.35998535;;69.12000275;10.68999958;;0E-8;;20.98999977;;13.04000000;29.71000000;13.04000000;1.18800000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-06-28;734.07000000;;65.21000000;6.00000000;;0E-8;;13.96000004;;15.37000000;;15.37000000;0.25700000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-06-28;711.29000000;;39.77000000;69.11600000;;69.00000000;;69.00000000;;28.01000000;;68.51300000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-06-28;447.11000000;427.26000000;53.34000000;136.00000000;136.00000000;0E-8;0E-8;136.00000000;0E-8;155.52999878;124.04000092;113.11000061;5.35900000;53.91470000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-06-28;427.19000000;403.90000000;;173.13000000;124.00000000;0E-8;0E-8;124.00000000;0E-8;185.33999634;153.02000427;26.69000053;1.48700000;63.68500000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-06-28;403.71000000;381.77000000;;143.15000000;156.00000000;0E-8;0E-8;156.00000000;0E-8;239.61999512;206.55999756;51.36000061;2.81500000;71.45800000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-06-28;381.90800000;357.61000000;49.57000000;158.11000061;169.58000183;0E-8;0E-8;169.58000183;0E-8;281.26998901;246.39999390;36.39000000;12.83400000;76.57630000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-06-28;357.66000000;325.57000000;;187.00000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;300.91000366;265.23999023;14.36000000;5.56300000;82.60830000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-06-28;325.51000000;279.86000000;47.75000000;372.04998779;178.00000000;0E-8;;178.00000000;274.00000000;311.98999023;79.76999664;10.32999992;18.75200000;89.48300000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-06-28;727.22000000;1.05000000;;12.00000000;6.19999981;0E-8;;5.00000000;;0E-8;32.54000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-06-28;439.26100000;337.38000000;35.27000000;164.94000000;611.00000000;0E-8;0E-8;611.00000000;0E-8;214.35000610;;214.35000610;29.39300000;24.63830000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-06-28;332.68000000;288.12000000;;606.14001465;622.00000000;0E-8;;622.00000000;;233.39999390;;18.00000000;3.61500000;24.78830000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-06-28;286.97000000;262.59000000;;625.00000000;625.00000000;0E-8;;625.00000000;;252.55999756;;17.68000031;2.34700000;24.99270000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-06-28;262.39001465;234.58000000;67.77999878;846.72998047;784.00000000;0E-8;;784.00000000;;393.77999878;;139.49000549;5.87800000;30.47300000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-06-28;211.94000000;174.76000000;;838.28002930;1188.96997070;0E-8;0E-8;1188.96997070;;561.53002930;;146.24000549;13.01400000;33.14330000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-06-28;840.75000000;;68.30000000;13.66000000;25.00000000;0E-8;0E-8;25.00000000;;13.98000000;;13.98000000;0.26100000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-06-28;319.86000000;114.23000000;;187.95000000;98.00000000;79.00000000;9.00000000;186.00000000;0E-8;214.95000000;;214.95000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-06-28;732.33001709;605.89000000;69.12999725;477.00000000;402.00000000;0E-8;0E-8;402.00000000;;425.44000244;;425.44000244;2.17500000;6.37730000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-06-28;605.72998047;498.29000000;73.87000275;516.08001709;489.00000000;0E-8;0E-8;489.00000000;-32.00000000;504.89001465;557.70001221;81.26000214;1.82600000;6.45170000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-06-28;797.44000244;706.73000000;49.09999847;40.31000137;54.70999908;0E-8;7.13000011;61.84000015;;44.58000183;;44.58000183;0.21300000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-06-28;705.38000000;606.12000000;;61.49000168;53.75999832;0E-8;7.50000000;61.25999832;;47.68000031;;3.94000006;0.03700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-06-28;606.42999268;538.46000000;53.95000076;70.01000214;0E-8;0E-8;10.00000000;10.00000000;32.00000000;62.81000137;10.00000000;15.86999989;0.02200000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-06-28;498.32000732;396.88000000;63.68999863;517.41998291;643.00000000;0E-8;;643.00000000;;599.96002197;;36.45000076;4.17000000;7.14170000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-06-28;396.57000732;324.83000000;;624.40997314;488.00000000;15.00000000;;503.00000000;;605.42999268;;14.39999962;1.20500000;7.26730000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-06-28;323.92999268;258.48000000;;630.28002930;469.00000000;82.00000000;0E-8;551.00000000;;686.03997803;;90.69000244;2.91300000;8.30170000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-06-28;258.57000000;241.57000000;;573.25000000;556.00000000;0E-8;0E-8;556.00000000;0E-8;710.51000977;;36.27999878;0E-8;9.16730000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-06-28;487.55000000;;52.46000000;121.75000000;;13.00000000;;28.00000000;;122.71000000;;122.71000000;0.84700000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-06-28;316.63000000;278.69000000;43.69000000;538.42000000;3.00000000;0E-8;;3.00000000;;690.60000000;;517.38000000;6.57500000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-06-28;278.45000000;184.09000000;;18.29000000;36.00000000;0E-8;;36.00000000;;706.20001221;;13.52999973;0.12600000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-06-28;183.10000000;95.95000000;;403.50000000;405.00000000;0E-8;;405.00000000;;1028.97998047;;313.85998535;0.76800000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-06-28;95.16000366;55.48000000;;696.01000977;335.00000000;458.00000000;;793.00000000;;1389.08996582;;349.02999878;0.84200000;0.47430000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-06-28;241.38999939;150.46000000;;1050.63000488;157.00000000;885.00000000;21.00000000;1063.00000000;0E-8;1051.06994629;;1051.06994629;0.18000000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-06-28;149.83000183;110.61000000;;1561.15002441;318.00000000;1239.00000000;6.00000000;1563.00000000;0E-8;1397.61999512;;413.35998535;0.03100000;1.05430000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-06-28;105.68000031;74.10000000;;1495.48999023;337.00000000;1132.00000000;33.00000000;1502.00000000;0E-8;1392.29003906;;52.61999893;0.12000000;1.48430000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-06-28;631.74000000;512.04000000;60.76000000;148.53999329;102.98999786;2.16000009;17.00000000;122.15000153;;150.35000610;;150.35000610;2.39400000;1.69770000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-06-28;704.02001953;660.10000000;59.11000061;267.89001465;273.00000000;0E-8;13.03999996;286.04000854;0E-8;306.70001221;;306.70001221;0.87100000;0.77870000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-06-28;658.34002686;477.02000000;66.80000305;343.29000854;268.29000854;0E-8;0E-8;268.29000854;0E-8;329.16000366;;32.56999969;1.18300000;0.84430000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-06-28;642.21002197;481.61000000;81.04000092;892.09002686;236.36000061;5.88000011;0E-8;242.24000549;0E-8;895.60998535;;895.60998535;3.17600000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-06-28;474.92001343;376.15000000;63.47999954;819.82000732;591.00000000;0E-8;;591.00000000;;1187.09997559;;323.45001221;1.71900000;1.39870000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-06-28;368.85000610;265.14000000;;1295.31005859;754.00000000;62.00000000;;816.00000000;;1647.47998047;;719.76000977;6.22600000;2.87170000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-06-28;593.59002686;336.11000000;58.09000015;95.59999847;0E-8;0E-8;;0E-8;;162.36999512;;162.36999512;4.12300000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-06-28;328.63000000;265.03000000;;178.11000000;125.00000000;32.00000000;0E-8;157.00000000;0E-8;287.13000488;;116.13999939;0.24700000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-06-28;264.70001221;212.46000000;;1400.65002441;1278.81005859;76.01000214;0E-8;1354.81994629;0E-8;1742.21997070;;254.69999695;3.61500000;4.07600000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-06-28;547.75000000;426.48000000;73.58000183;72.66999817;54.18999863;0E-8;1.00000000;55.18999863;0E-8;72.86000061;;72.86000061;0.11200000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-06-28;154.46000671;133.06000000;;567.39001465;266.00000000;304.00000000;0E-8;570.00000000;0E-8;411.63000488;;411.63000488;0.67400000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-06-28;127.69999695;98.79000000;;415.01000977;285.00000000;58.00000000;0E-8;343.00000000;0E-8;368.23999023;;15.36999989;0.71600000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-06-29;109.23000336;26.52000000;;47.13000000;22.00000000;33.00000000;0E-8;55.00000000;0E-8;22.18000000;;2.18000000;1.69900000;3.68070000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-06-29;113.00000000;3.43000000;80.26000000;9.00000000;12.39999962;0E-8;;12.39999962;13.00000000;13.06000042;;13.06000042;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-06-29;303.91000366;258.72000000;98.22000122;200.69999695;247.00000000;0E-8;;247.00000000;;235.78999329;;235.78999329;9.25900000;5.00670000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-06-29;389.06000000;361.88000000;57.72000000;550.00000000;1017.00000000;0E-8;;1017.00000000;;530.41998291;;357.42001343;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-06-29;302.47000000;251.63000000;66.33000000;910.00000000;814.00000000;0E-8;;814.00000000;;487.32000732;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-06-29;251.57000000;230.00000000;;779.15002441;0E-8;0E-8;;0E-8;754.00000000;485.60000610;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-06-29;229.96000000;143.19000000;;0E-8;0E-8;0E-8;;0E-8;;485.60000610;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-06-29;251.46000000;137.75000000;;825.44000244;756.00000000;0E-8;;756.00000000;;485.60000610;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-06-29;137.63000000;14.11000000;;756.00000000;805.00000000;0E-8;;805.00000000;;487.10998535;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-06-29;57.31000000;42.18000000;;1522.93994141;592.00000000;918.00000000;;1509.00000000;;1503.70996094;;1503.70996094;-0.30100000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-06-29;42.11000061;21.82000000;;1485.18005371;400.00000000;1046.07995605;0E-8;1446.06005859;0E-8;1509.50000000;;4.55999994;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-06-29;20.11000061;3.97000000;;1478.51000977;1218.00000000;266.00000000;0E-8;1484.00000000;0E-8;1522.98999023;;12.15999985;-0.15900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-06-29;50.76399994;26.22000000;94.38999939;970.94000244;804.00000000;0E-8;0E-8;804.00000000;0E-8;1039.58996582;;1039.58996582;3.00900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-06-29;32.25000000;11.32000000;100.62999725;218.36999512;163.00000000;45.00000000;0E-8;207.00000000;0E-8;227.49000000;;227.49000000;-0.27300000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-06-29;30.57999992;5.30000000;;2360.38989258;1094.00000000;1286.00000000;0E-8;2380.00000000;;2434.86010742;;2434.86010742;-0.27600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-06-29;97.12999725;4.81000000;;0E-8;1700.00000000;0E-8;0E-8;1700.00000000;0E-8;0E-8;1932.26000977;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-06-29;97.16000000;83.50000000;;3412.39990234;1885.00000000;0E-8;15.00000000;1872.00000000;1683.59000000;3528.80004883;1596.53002930;3528.80004883;0E-8;7.90200000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-06-29;155.94000244;131.47000000;;1864.27001953;1928.00000000;0E-8;;1928.00000000;;1278.66003418;;699.09997559;9.04000000;35.75400000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-06-29;73.80999756;4.97000000;98.54000092;3714.16992188;3921.00000000;0E-8;0E-8;3921.00000000;0E-8;3557.15991211;;2124.68994141;-13.66600000;97.56400000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-06-29;479.19000000;304.13000000;;33.46000000;30.00000000;0E-8;3.00000000;33.00000000;0E-8;33.42000000;;33.42000000;0.05800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-06-29;86.65000000;72.27000000;;13291.16992188;13291.16992188;0E-8;0E-8;13291.16992188;0E-8;14007.48046875;;14007.48046875;-0.79800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-06-29;71.28000000;50.88000000;;12985.00000000;12943.00000000;0E-8;42.00000000;12985.00000000;0E-8;14150.25976563;;282.26000977;-1.18200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-06-29;86.93199921;53.55000000;88.94000244;135.97000122;200.94999695;0E-8;0E-8;200.94999695;0E-8;130.25000000;;130.25000000;-4.22700000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-06-29;267.14000000;204.01000000;78.75000000;45.45000000;67.00000000;0E-8;3.00000000;70.00000000;0E-8;52.56000000;;52.56000000;-0.10500000;0.26470000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-06-29;213.55000000;113.58000000;;126.99000000;88.00000000;39.00000000;0E-8;127.00000000;0E-8;127.17000000;;127.17000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-06-29;299.45999146;271.82000000;66.20999908;479.29998779;359.00000000;48.00000000;0E-8;407.00000000;0E-8;486.79000854;;486.79000854;0E-8;21.28130000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-06-29;271.75000000;248.23000000;;412.73001099;422.44000244;9.01000023;9.00000000;431.45001221;;536.16998291;;45.22000122;0E-8;21.28130000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-06-29;220.41000366;162.12000000;;1011.53997803;1037.00000000;43.00000000;0E-8;1080.00000000;0E-8;978.83001709;;405.82000732;0.57800000;24.53070000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-06-29;161.44999695;134.44000000;;1080.00000000;1080.00000000;0E-8;;1080.00000000;;994.32000732;;3.69000006;0E-8;24.53070000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-06-29;312.58000000;277.71000000;;60.00000000;0E-8;60.00000000;0E-8;60.00000000;0E-8;61.95999908;;61.95999908;0.04700000;1.31470000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-06-29;494.69000244;376.79000000;;22.45999908;22.00000000;0E-8;0E-8;22.00000000;0E-8;24.26000023;;24.26000023;0.02400000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-06-29;372.38000000;255.79000000;;23.35000000;23.00000000;0E-8;;23.00000000;;24.72999954;;0.55000001;0.01300000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-06-29;358.32000000;;;44.00000000;;3.00000000;;44.00000000;41.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-06-29;355.76000977;;;36.77999878;33.00000000;1.00000000;;34.00000000;;34.29999924;;34.29999924;0.18200000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-06-29;254.52000000;204.81000000;64.64000000;30.53000069;45.00000000;0E-8;0E-8;45.00000000;0E-8;34.47999954;;0E-8;0.15000000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-06-29;184.80000000;165.16000000;;188.07000000;182.00000000;0E-8;;182.00000000;;202.83999634;;79.93000031;0.38100000;6.06470000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-06-29;89.71000000;60.06000000;;229.03000000;254.00000000;0E-8;16.00000000;270.00000000;;236.94999695;;34.18000031;0.90100000;8.83070000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-06-29;59.89000000;37.94000000;;325.59000000;322.00000000;0E-8;;322.00000000;;298.17999268;;61.18000031;0.14700000;11.23670000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-06-29;909.38000488;885.78000000;64.69999695;44.11000000;58.00000000;0E-8;;58.00000000;;44.79999924;;44.79999924;0.91200000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-06-29;885.65000000;856.45000000;;63.74700000;63.00000000;0E-8;;63.00000000;;44.79999924;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-06-29;807.92999268;766.63000000;;113.01000214;121.00000000;0E-8;;121.00000000;;91.77999878;;46.68000031;0.60300000;3.58330000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-06-29;757.40000000;671.83000000;29.67000000;275.44000000;1081.00000000;0E-8;0E-8;1081.00000000;0E-8;266.76000977;;173.30999756;15.59900000;15.64200000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-06-29;660.21000000;620.48000000;48.01000000;1011.00000000;1011.00000000;0E-8;0E-8;1011.00000000;0E-8;292.29000854;;25.44000053;3.40700000;16.97470000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-06-29;620.46997070;558.28000000;;1064.95996094;1091.00000000;0E-8;0E-8;1091.00000000;0E-8;298.30999756;;5.86999989;0.90600000;17.37330000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-06-29;557.79000000;513.00000000;;1095.85998535;875.00000000;266.00000000;;1141.00000000;;300.73001099;;2.43000007;0.66200000;17.76730000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-06-29;511.97000000;495.32000000;;1214.62000000;838.00000000;436.00000000;0E-8;1274.00000000;;307.67001343;;6.94999981;1.10600000;18.26600000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-06-29;494.11999512;393.24000000;;1001.28002930;911.00000000;0E-8;;911.00000000;;323.14999390;;15.52000046;4.65700000;21.74870000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-06-29;466.45999146;443.69000000;;1092.73999023;1141.00000000;0E-8;0E-8;1141.00000000;0E-8;353.55999756;;30.54000092;3.54000000;36.12670000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-06-29;837.65002441;750.00000000;23.88999939;11.88000011;15.00000000;0E-8;0E-8;15.00000000;0E-8;13.53999996;;13.53999996;0.29600000;1.98200000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-06-29;664.19000000;574.50000000;;21.46000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;21.80999947;;8.55000019;0.02000000;4.94400000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-06-29;572.17000000;545.86000000;;18.07000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;22.00000000;;0.33000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-06-29;430.23999023;381.51000000;11.00000000;1254.30000000;958.00000000;0E-8;0E-8;958.00000000;0E-8;544.21997070;;170.05999756;4.21400000;116.39600000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-06-29;374.94800000;325.58000000;13.05000000;1005.22998047;449.00000000;0E-8;0E-8;449.00000000;0E-8;632.96997070;;81.01999664;11.83200000;130.88200000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-06-29;555.01000000;360.68000000;;18.35000038;16.00000000;0E-8;2.00000000;18.00000000;;18.51000023;;18.51000023;0.02700000;0.18530000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-06-29;495.56500000;330.56000000;53.93000000;13.00000000;51.00000000;0E-8;;51.00000000;;17.69000000;;17.69000000;3.87400000;0.41470000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-06-29;83.00000000;32.75000000;;6.50000000;0E-8;8.00000000;0E-8;8.00000000;0E-8;7.03000021;;7.03000021;0.16000000;1.06730000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-06-29;704.20001221;626.20000000;42.31000137;26.95999908;105.00000000;0E-8;0E-8;105.00000000;;37.61000061;;37.61000061;3.67400000;0.17470000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-06-29;613.99000000;;41.53000000;108.65000000;80.00000000;40.00000000;;120.00000000;;43.31000137;;5.46999979;0.48600000;0.20930000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-06-29;614.78002930;556.27000000;49.74000168;9.39000000;11.00000000;0E-8;0E-8;11.00000000;8.00000000;11.52999973;;11.52999973;1.07400000;0.11470000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-06-29;454.82998657;394.56000000;37.36999893;162.83000183;181.00000000;0E-8;0E-8;181.00000000;0E-8;105.09999847;;39.68999863;0.59000000;9.01470000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-06-29;352.28000000;;;197.58000000;;74.00000000;;74.00000000;123.00000000;126.48000336;;18.00000000;0.03600000;9.81800000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-06-29;659.00000000;525.78000000;;15.65000000;15.00000000;0E-8;1.00000000;16.00000000;;15.77000046;;15.77000046;0.03100000;0.09470000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-06-29;437.32000000;355.22000000;;31.12000000;29.00000000;0E-8;2.00000000;31.00000000;;33.20999908;;17.36000061;0.00300000;0.84930000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-06-29;251.31000000;233.00000000;81.00000000;164.25000000;93.00000000;0E-8;0E-8;93.00000000;73.65000000;228.69999695;142.24000549;62.91999817;;12.54070000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-06-29;251.05000000;138.23000000;;73.64000000;74.00000000;0E-8;0E-8;74.00000000;0E-8;0.01000000;73.65000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-06-29;138.90000000;;;201.61000000;217.00000000;0E-8;;217.00000000;;255.77000427;169.32000732;25.57999992;0.04700000;13.48470000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-06-29;362.85000000;;59.83000000;1.00000000;;1.00000000;;1.00000000;;7.23999977;81.51999664;2.29999995;;;RPSANT
