id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-06-29;398.75000000;;;128.75300000;;0E-8;;125.00000000;;183.00000000;81.51999664;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-06-29;;;;99.00000000;99.00000000;;;99.00000000;;2.31999993;81.51999664;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-06-29;442.53000000;;15.05000000;6.00000000;;0E-8;;6.00000000;6.00000000;4.94000006;;4.94000006;;0.03470000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-06-29;413.71000000;;91.35000000;7.00000000;;0E-8;;7.00000000;-6.00000000;2.31999993;7.26000023;2.31999993;0.69100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-06-29;;;;7.00000000;32.00000000;;;32.00000000;;2.31999993;7.26000023;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-06-29;86.18000000;;;7.00000000;126.00000000;0E-8;;126.00000000;;2.31999993;88.77999878;;0.03300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-06-29;151.30000000;126.06000000;;47.00000000;48.00000000;0E-8;;48.00000000;;54.65000153;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-06-29;792.83600000;755.77000000;41.18000000;28.18000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;35.11999893;;35.11999893;2.28900000;5.71870000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-06-29;741.68800000;674.60000000;29.79000000;132.01000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;57.79000092;;21.98999977;2.87200000;7.58400000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-06-29;628.42000000;521.29000000;18.55000000;140.00000000;515.00000000;0E-8;;515.00000000;;130.88999939;;71.87000275;4.53500000;25.16130000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-06-29;785.52000000;695.54000000;15.02000000;59.54999924;155.80000305;0E-8;;155.80000305;;68.58999634;;68.58999634;4.64100000;4.71800000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-06-29;694.59000000;623.88000000;51.92000000;165.80000000;132.00000000;0E-8;;132.00000000;;72.40000153;;3.50999999;0.96800000;8.23870000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-06-29;623.85000000;565.23000000;78.23000000;143.00000000;133.00000000;0E-8;10.00000000;143.00000000;;72.95999908;;0.44000000;0.59800000;9.08800000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-06-29;564.88000000;517.60000000;;147.00000000;147.00000000;0E-8;;147.00000000;;74.33000183;;1.04999995;1.17100000;11.04600000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-06-29;842.05798340;771.64000000;89.48000336;31.48999977;66.41000366;5.92000008;6.00000000;72.33000183;0E-8;39.63999939;;39.63999939;4.20800000;3.69070000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-06-29;771.50000000;729.57000000;86.16000000;99.75000000;53.00000000;14.00000000;0E-8;67.00000000;0E-8;52.11000061;;12.15999985;1.75300000;4.24930000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-06-29;593.02001953;515.74000000;88.51000214;151.38000488;192.00000000;0E-8;0E-8;192.00000000;0E-8;162.36999512;;109.48000336;1.34800000;11.37270000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-06-29;498.93400000;434.65000000;9.57000000;857.45000000;865.00000000;0E-8;0E-8;865.00000000;0E-8;453.32998657;;82.68000031;7.98900000;65.14330000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-06-29;430.27000000;397.12000000;;753.42000000;968.00000000;0E-8;;968.00000000;;475.67999268;;21.73999977;1.68900000;69.72930000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-06-29;392.09000000;325.46000000;13.22000000;1334.83000000;739.00000000;0E-8;;739.00000000;;799.70001221;;322.88000488;12.17700000;116.94330000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-06-29;476.92001343;448.70000000;95.80999756;76.32000000;84.00000000;0E-8;0E-8;84.00000000;0E-8;64.86000061;;64.86000061;0.44900000;0.82730000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-06-29;447.98001099;410.00000000;;79.80999756;68.00000000;0E-8;0E-8;68.00000000;0E-8;68.16999817;;2.68000007;0.68600000;0.84730000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-06-29;353.80999756;326.15000000;;74.15000153;76.00000000;0E-8;0E-8;76.00000000;0E-8;74.25000000;;5.01000023;0.23900000;0.91200000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-06-29;446.50000000;394.75000000;;80.00000000;80.00000000;0E-8;0E-8;80.00000000;0E-8;89.81999969;;89.81999969;2.15000000;0.61930000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-06-29;370.48001099;326.11000000;;83.91000366;89.00000000;0E-8;;89.00000000;0E-8;97.00000000;;7.48999977;0.93300000;0.66930000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-06-29;582.52000000;530.27000000;81.11000000;41.84000015;21.00000000;0E-8;0E-8;21.00000000;0E-8;44.29000092;;44.29000092;0.66400000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-06-29;562.55200000;531.71000000;30.74000000;75.98000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;89.93000031;;89.93000031;8.32100000;9.12600000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-06-29;531.49000000;504.96000000;;106.08000000;107.00000000;0E-8;1.00000000;108.00000000;0E-8;94.91999817;;2.07999992;0.26200000;9.37270000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-06-29;467.56600000;398.32000000;23.70000000;136.27000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;144.13000488;;43.22999954;8.09000000;12.12470000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-06-29;398.17000000;385.51000000;;98.72000000;87.00000000;0E-8;3.00000000;90.00000000;0E-8;148.05000305;;2.08999991;0.07800000;12.16470000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-06-29;384.42000000;365.85000000;;131.33000183;148.00000000;0E-8;0E-8;148.00000000;0E-8;202.36999512;;52.56000137;0.19900000;15.90800000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-06-29;366.02000000;350.94000000;;162.00000000;162.00000000;0E-8;0E-8;162.00000000;0E-8;208.13999939;;4.11999989;0.45600000;16.19670000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-06-29;350.82998657;333.44000000;;176.60000610;170.00000000;0E-8;0E-8;170.00000000;0E-8;218.57000732;;8.77999973;0.60900000;16.56470000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-06-29;330.06000000;284.13000000;63.55000000;415.18000000;449.00000000;0E-8;0E-8;449.00000000;0E-8;518.86999512;;136.39999390;11.77800000;25.80600000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-06-29;283.72000000;258.09000000;;481.22000122;438.98001099;0E-8;0E-8;438.98001099;0E-8;564.19000244;;38.11999893;1.64200000;26.79530000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-06-29;257.77999878;235.39000000;;515.00000000;515.00000000;0E-8;0E-8;515.00000000;0E-8;667.47998047;;89.37000275;4.62200000;29.75400000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-06-29;325.44000244;280.52000000;46.63000107;1315.31994629;1967.00000000;0E-8;0E-8;1967.00000000;-268.00000000;1819.85998535;;159.32000732;29.59800000;255.24070000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-06-29;279.83000000;257.75000000;;2508.77000000;2308.00000000;0E-8;12.00000000;2320.00000000;;2376.50000000;2346.87988281;239.02999878;8.24800000;346.67330000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-06-29;344.11999512;309.65000000;;80.00000000;75.00000000;5.00000000;0E-8;80.00000000;0E-8;80.09999847;;80.09999847;0.40900000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-06-29;257.20001221;236.13000000;;2914.00000000;2910.00000000;0E-8;4.00000000;2914.00000000;;2875.29003906;2845.65991211;410.52999878;41.10100000;366.21270000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-06-29;218.80000000;95.24000000;;4830.51000000;5126.00000000;0E-8;;5126.00000000;;5082.18994141;5052.56005859;1393.81005859;19.42400000;408.76800000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-06-29;280.93200684;224.47000000;29.23999977;36.22999954;128.00000000;0E-8;0E-8;128.00000000;0E-8;46.70999908;;46.70999908;6.64300000;0.28470000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-06-29;395.71000000;150.68000000;;61.00000000;49.00000000;12.00000000;;61.00000000;;61.56999969;;61.56999969;0.35300000;0.88670000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-06-29;411.82000732;320.21000000;;42.22999954;40.00000000;0E-8;2.00000000;42.00000000;;41.00999832;;41.00999832;0.02700000;0.51270000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-06-29;320.16000000;180.59000000;;42.22999954;42.00000000;0E-8;;42.00000000;;41.00999832;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-06-29;354.92001343;249.06000000;;60.00000000;59.00000000;0E-8;1.00000000;60.00000000;0E-8;60.72000122;;60.72000122;0.03500000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-06-29;614.36401367;;17.25000000;32.56999969;40.90000153;0E-8;;40.90000153;;35.33000183;;35.33000183;0.36200000;2.62330000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-06-29;565.88600000;515.89000000;61.32000000;88.00000000;414.00000000;0E-8;;414.00000000;;119.61000061;;84.41000366;18.51400000;9.30070000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-06-29;825.71002197;630.31000000;72.19999695;16.05999947;23.00000000;0E-8;1.00000000;23.00000000;;19.97999954;;19.97999954;1.20500000;1.52070000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-06-29;765.40000000;;61.22000000;5.24200000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.01500000;3.86070000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-06-29;743.34997559;;69.02999878;9.90999985;;0E-8;;20.10000038;;13.03000000;29.62000000;13.03000000;1.16600000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-06-29;734.05000000;;64.95000000;3.00000000;;0E-8;;13.56999969;;15.36000000;;15.36000000;0.25200000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-06-29;710.96000000;;36.80000000;72.33800000;;75.00000000;;75.00000000;;33.01000000;;72.16200000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-06-29;447.11000000;427.26000000;53.34000000;111.00000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;148.89999390;118.90000153;107.68000031;5.30000000;53.94730000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-06-29;427.22000000;403.86000000;;147.16000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;180.08000183;149.52000427;27.86000061;1.47200000;63.76000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-06-29;403.72000122;381.72000000;;168.85000610;156.00000000;0E-8;0E-8;156.00000000;0E-8;236.30999756;204.83000183;53.59999847;2.78600000;71.56400000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-06-29;381.91200000;357.59000000;49.66000000;192.74000549;169.78999329;0E-8;0E-8;169.78999329;0E-8;276.55999756;243.19000244;36.34000000;12.71700000;76.70070000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-06-29;357.65000000;325.50000000;;163.85000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;293.45001221;259.26998901;14.34000000;5.51300000;82.75670000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-06-29;325.48000000;279.85000000;47.15000000;207.34000000;179.00000000;0E-8;;179.00000000;268.00000000;315.07000732;80.76999664;10.17000008;18.61800000;89.66400000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-06-29;727.23000000;1.08000000;;7.00000000;6.26000023;0E-8;;6.00000000;;0E-8;32.45000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-06-29;439.22000000;337.26000000;35.18000000;164.94000000;611.00000000;0E-8;0E-8;611.00000000;0E-8;212.72999573;;212.72999573;29.58600000;24.68670000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-06-29;332.67000000;288.18000000;;620.03000000;636.00000000;0E-8;;636.00000000;;230.36999512;;16.96999931;3.63600000;24.83670000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-06-29;286.95000000;262.60000000;;660.91000000;689.00000000;0E-8;;689.00000000;;249.05000305;;16.67000008;2.35500000;25.04130000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-06-29;262.39999390;234.60000000;67.77999878;784.00000000;784.00000000;0E-8;;784.00000000;;382.89999390;;131.50999451;5.92500000;30.51400000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-06-29;211.92399597;174.47000000;;901.09997559;1040.92004395;0E-8;0E-8;1040.92004395;;543.50000000;;137.88000488;13.20700000;33.18670000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-06-29;840.65000000;;67.67000000;14.66000000;26.00000000;0E-8;0E-8;26.00000000;;14.53000000;;14.53000000;0.25800000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-06-29;319.93000000;115.80000000;;358.16000000;103.00000000;244.00000000;11.00000000;358.00000000;0E-8;391.19000000;;391.19000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-06-29;732.44000244;605.96000000;69.44999695;592.50000000;455.00000000;0E-8;0E-8;455.00000000;;544.10998535;;544.10998535;2.14400000;6.37870000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-06-29;605.82000732;498.21000000;75.69999695;604.25000000;523.00000000;0E-8;0E-8;523.00000000;-63.00000000;561.28002930;626.80999756;79.97000122;1.80200000;6.45330000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-06-29;797.35998535;706.79000000;48.61999893;62.97000122;70.19999695;0E-8;7.11999989;77.31999969;;58.15999985;;58.15999985;0.20800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-06-29;705.28000000;606.57000000;;75.00000000;70.11000061;0E-8;7.55000019;77.66000366;;60.90999985;;3.88000011;0.03600000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-06-29;606.90997314;538.47000000;59.97999954;92.58999634;0E-8;0E-8;11.00000000;11.00000000;64.00000000;75.52999878;10.00000000;15.61999989;0.02200000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-06-29;498.20999146;397.10000000;63.20000076;568.37000000;798.00000000;0E-8;;798.00000000;;650.07000732;;45.84000015;4.10700000;7.14330000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-06-29;396.58999634;325.52000000;;786.84997559;755.00000000;19.00000000;;774.00000000;;647.29998779;;18.11000061;1.18900000;7.26870000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-06-29;323.89000000;258.76000000;;911.57000732;894.00000000;81.00000000;0E-8;975.00000000;;744.94000244;;114.04000092;2.87000000;8.30330000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-06-29;258.61000000;242.24000000;;975.85000000;962.00000000;0E-8;0E-8;962.00000000;0E-8;778.28002930;;45.61000061;0E-8;9.16870000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-06-29;487.63000000;;54.02000000;70.82000000;;13.00000000;;28.00000000;;71.70000000;;71.70000000;0.86400000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-06-29;316.87000000;278.58000000;44.71000000;437.25000000;42.00000000;0E-8;;42.00000000;;530.02000000;;416.23000000;6.63600000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-06-29;278.66000000;183.96000000;;54.53000000;44.00000000;0E-8;;44.00000000;;546.85998535;;8.14999962;0.12500000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-06-29;182.28000000;95.83000000;;278.38000000;405.00000000;0E-8;;405.00000000;;777.02001953;;188.99000549;0.76500000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-06-29;95.09999847;55.10000000;;561.57000732;337.00000000;238.00000000;;575.00000000;;997.69000244;;210.16999817;0.83900000;0.47470000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-06-29;240.85000000;149.51000000;;607.59002686;154.00000000;467.00000000;20.00000000;641.00000000;0E-8;608.03002930;;608.03002930;0.17800000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-06-29;149.16999817;109.26000000;;956.80999756;349.00000000;615.00000000;6.00000000;970.00000000;0E-8;957.28002930;;238.49000549;0.03100000;1.05470000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-06-29;105.02999878;73.10000000;;963.97998047;335.00000000;644.00000000;32.00000000;1011.00000000;0E-8;1070.19995117;;30.36000061;0.11800000;1.48470000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-06-29;631.76000977;512.03000000;60.97999954;146.22000122;98.91999817;8.71000004;21.00000000;128.63000488;;148.13000488;;148.13000488;2.40000000;1.71130000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-06-29;704.09002686;660.31000000;61.95999908;360.76000977;326.45999146;0E-8;13.11999989;339.57998657;0E-8;350.45999146;;350.45999146;0.87100000;0.77930000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-06-29;658.33000000;477.60000000;66.60000000;385.14999390;388.04000854;0E-8;0E-8;388.04000854;0E-8;376.73999023;;37.22000122;1.18100000;0.84470000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-06-29;642.71997070;481.06000000;83.01000214;807.63000488;305.08999634;4.05000019;0E-8;309.14001465;0E-8;811.15997314;;811.15997314;3.19900000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-06-29;475.33999634;376.47000000;66.38999939;1025.94995117;670.00000000;0E-8;;670.00000000;;1559.59997559;;338.48999023;1.71600000;1.39930000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-06-29;369.16000366;265.17000000;;1405.26000977;847.00000000;58.00000000;;905.00000000;;2068.37011719;;746.23999023;6.21900000;2.87330000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-06-29;593.65002441;335.76000000;58.59999847;96.18000031;14.00000000;0E-8;;14.00000000;;125.15000153;;125.15000153;4.12600000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-06-29;328.46000000;264.85000000;;127.12000275;131.00000000;7.00000000;0E-8;138.00000000;0E-8;226.61000061;;89.51999664;0.24700000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-06-29;264.33999634;212.83000000;;1268.56005859;1521.57995605;75.52999878;0E-8;1597.10998535;0E-8;2226.91992188;;261.35000610;3.56800000;4.07800000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-06-29;547.77001953;426.65000000;73.97000122;85.91000366;83.75000000;0E-8;1.00000000;84.75000000;0E-8;86.09999847;;86.09999847;0.11000000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-06-29;154.52000427;133.31000000;;690.67999268;268.00000000;407.00000000;0E-8;675.00000000;0E-8;775.61999512;;775.61999512;0.66900000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-06-29;128.22000122;99.70000000;;782.55999756;296.00000000;375.00000000;0E-8;671.00000000;0E-8;676.13000488;;28.95999908;0.71400000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-06-30;109.23000336;26.43000000;;48.00000000;12.00000000;36.00000000;0E-8;48.00000000;0E-8;21.67000008;;1.95000005;1.70500000;3.68000000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-06-30;113.01000000;3.90000000;80.39000000;8.00000000;12.00000000;0E-8;;12.00000000;13.00000000;11.73999977;;11.73999977;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-06-30;303.90000000;258.71000000;98.06000000;212.27999878;247.00000000;0E-8;;247.00000000;;234.55000305;;234.55000305;9.38900000;5.02500000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-06-30;389.05000000;361.90000000;57.62000000;550.00000000;1017.00000000;0E-8;;1017.00000000;;567.82000732;;396.82000732;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-06-30;302.48000000;251.67000000;66.53000000;910.00000000;797.00000000;0E-8;;797.00000000;;498.88000488;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-06-30;251.59000000;229.96000000;;768.15002441;0E-8;0E-8;;0E-8;743.00000000;485.91000366;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-06-30;230.09000000;143.19000000;;6.94000000;0E-8;0E-8;;0E-8;;485.91000366;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-06-30;251.45000000;137.76000000;;721.84997559;745.00000000;0E-8;;745.00000000;;485.91000366;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-06-30;137.62000000;14.09000000;;745.00000000;808.00000000;0E-8;;808.00000000;;485.60000610;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-06-30;57.67000000;42.08000000;;1511.80000000;409.00000000;928.00000000;;1337.00000000;;1449.81005859;;1449.81005859;-0.32400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-06-30;41.88999939;21.76000000;;1311.90002441;399.00000000;978.78997803;0E-8;1378.09997559;0E-8;1458.69995117;;4.40000010;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-06-30;20.19000053;3.84000000;;1348.68005371;1334.00000000;0E-8;0E-8;1334.00000000;0E-8;1474.66003418;;11.72999954;-0.15900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-06-30;50.77000046;26.38000000;94.52999878;1025.01000977;858.00000000;0E-8;0E-8;858.00000000;0E-8;1081.22998047;;1081.22998047;2.76800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-06-30;32.27000046;11.30000000;101.05000305;229.74000549;162.00000000;45.00000000;0E-8;207.00000000;0E-8;225.72999573;;225.72999573;-0.28300000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-06-30;30.55000000;5.13000000;;2314.23999023;1092.00000000;1234.00000000;0E-8;2326.00000000;;2334.76000977;;2334.76000977;-0.27500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-06-30;97.12000275;4.67000000;;0E-8;1620.00000000;0E-8;0E-8;1621.00000000;0E-8;0E-8;1844.96997070;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-06-30;97.15000000;83.36000000;;3395.41992188;1839.00000000;0E-8;15.00000000;1833.00000000;1603.60000000;3419.86010742;1574.90002441;3419.86010742;0E-8;7.91000000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-06-30;155.91999817;131.47000000;;1800.81994629;1928.00000000;0E-8;;1928.00000000;;1242.46997070;;674.35998535;9.17900000;35.80000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-06-30;73.77999878;5.20000000;98.30999756;3720.36010742;4753.00000000;0E-8;0E-8;4753.00000000;0E-8;3515.28002930;;2105.00000000;-13.00200000;97.66500000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-06-30;479.21000000;304.09000000;;32.93000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;33.24000000;;33.24000000;0.05800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-06-30;86.65000000;72.28000000;;13141.29003906;13141.29003906;0E-8;0E-8;13141.29003906;0E-8;14581.54980469;;14581.54980469;-0.71400000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-06-30;71.29000000;50.69000000;;12882.44042969;12786.00000000;0E-8;63.00000000;12849.00000000;0E-8;14302.95996094;;271.55999756;-1.05900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-06-30;86.91999817;53.53000000;88.68000031;121.91000366;199.75000000;0E-8;0E-8;199.75000000;0E-8;118.70999908;;118.70999908;-4.11400000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-06-30;267.12000000;204.01000000;78.25000000;53.63000000;67.00000000;0E-8;3.00000000;70.00000000;0E-8;50.75000000;;50.75000000;-0.07300000;0.26500000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-06-30;213.55000000;113.55000000;;129.00000000;87.00000000;42.00000000;0E-8;129.00000000;0E-8;129.18000000;;129.18000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-06-30;299.48001099;271.82000000;66.41000366;455.20000000;359.00000000;48.00000000;0E-8;407.00000000;0E-8;484.55999756;;484.55999756;0E-8;21.17500000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-06-30;271.78000000;248.10000000;;436.33999634;367.98999023;12.21000004;9.00000000;380.19000244;;531.15002441;;45.00999832;0E-8;21.17500000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-06-30;220.38000488;162.07000000;;979.65002441;1031.00000000;0E-8;0E-8;1031.00000000;0E-8;897.19000244;;326.55999756;0.58700000;24.39500000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-06-30;161.44000244;134.46000000;;1074.85998535;1082.00000000;0E-8;;1082.00000000;;923.96997070;;2.97000003;0E-8;24.39500000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-06-30;312.60000000;277.70000000;;61.30000000;0E-8;61.00000000;0E-8;61.00000000;0E-8;61.70999908;;61.70999908;0.04700000;1.31500000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-06-30;494.83999634;376.82000000;;25.62000084;24.00000000;0E-8;0E-8;24.00000000;0E-8;27.70999908;;27.70999908;0.02400000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-06-30;372.30000000;255.85000000;;25.54000000;26.00000000;0E-8;;26.00000000;;27.76000023;;0.62000000;0.01300000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-06-30;358.35000000;;;46.00000000;;3.00000000;;44.00000000;41.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-06-30;355.78000000;;;35.38999939;33.00000000;1.00000000;;34.00000000;;34.25999832;;34.25999832;0.18500000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-06-30;254.22000000;204.81000000;61.32000000;32.27000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;34.25999832;;0E-8;0.15000000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-06-30;184.83000000;165.16000000;;186.60000000;182.00000000;0E-8;;182.00000000;;202.72000122;;80.62999725;0.38500000;6.06500000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-06-30;89.85000000;59.80000000;;208.92000000;129.00000000;16.00000000;16.00000000;161.00000000;;237.25999451;;34.47999954;0.90300000;8.83000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-06-30;59.56000000;37.54000000;;229.08000000;241.00000000;0E-8;;241.00000000;;298.95001221;;61.70999908;0.14700000;11.23500000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-06-30;909.33000000;885.64000000;64.26000000;37.27999878;72.00000000;0E-8;;72.00000000;;44.36000061;;44.36000061;0.89700000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-06-30;885.33000000;856.66000000;;79.11300000;85.00000000;0E-8;;85.00000000;;44.36000061;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-06-30;807.89001465;766.63000000;;106.26000000;122.00000000;0E-8;;122.00000000;;90.51999664;;45.92000000;0.59400000;3.58000000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-06-30;757.33000000;672.05000000;29.31000000;342.14000000;1047.00000000;0E-8;0E-8;1047.00000000;0E-8;258.48999023;;166.19999695;15.40000000;15.65000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-06-30;660.25000000;621.40000000;48.30000000;1108.33000000;1025.00000000;0E-8;0E-8;1025.00000000;0E-8;291.54000854;;25.12000084;3.39800000;16.98500000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-06-30;620.58001709;558.11000000;;1013.28997803;956.00000000;0E-8;0E-8;956.00000000;0E-8;297.54998779;;5.80000019;0.90200000;17.38500000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-06-30;557.83000000;513.00000000;;949.89000000;936.00000000;0E-8;;936.00000000;;300.10998535;;2.40000010;0.65700000;17.78000000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-06-30;511.96000000;495.19000000;;1025.72000000;839.00000000;191.00000000;0E-8;1030.00000000;;307.23001099;;6.86000013;1.09900000;18.28000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-06-30;494.14999390;393.24000000;;977.71002197;910.00000000;0E-8;;910.00000000;;322.77999878;;15.32999992;4.61400000;21.77000000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-06-30;466.35000610;443.68000000;;968.38000488;1145.00000000;0E-8;0E-8;1145.00000000;0E-8;353.47000122;;30.52000046;3.50400000;36.17500000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-06-30;837.59997559;750.00000000;23.75000000;7.01000023;15.00000000;0E-8;0E-8;15.00000000;0E-8;13.25000000;;13.25000000;0.29500000;1.98500000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-06-30;664.54000000;574.50000000;;25.17000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;21.76000023;;8.35999966;0.02000000;4.95500000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-06-30;572.16000000;545.86000000;;18.77000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;22.09000015;;0.33000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-06-30;430.42001343;380.99000000;11.53999996;1245.33000000;912.00000000;0E-8;0E-8;912.00000000;0E-8;539.55999756;;165.97000122;4.22300000;116.65500000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-06-30;375.02800000;325.61000000;13.71000000;980.82000000;589.00000000;0E-8;0E-8;589.00000000;0E-8;624.85998535;;79.47000122;11.81000000;131.17500000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-06-30;555.01000977;360.68000000;;18.00000000;16.00000000;0E-8;2.00000000;18.00000000;;18.04000092;;18.04000092;0.02600000;0.18500000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-06-30;495.53200000;330.56000000;53.84000000;13.00000000;51.00000000;0E-8;;51.00000000;;17.91000000;;17.91000000;3.90100000;0.41500000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-06-30;82.98000336;32.75000000;;6.38000011;0E-8;8.00000000;0E-8;8.00000000;0E-8;7.01000023;;7.01000023;0.15800000;1.06500000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-06-30;704.14001465;626.20000000;42.00000000;11.50000000;105.00000000;0E-8;0E-8;105.00000000;;37.09999847;;37.09999847;3.65400000;0.17500000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-06-30;614.05000000;;41.85000000;130.35000000;79.00000000;40.00000000;;119.00000000;;42.63000107;;5.40000010;0.48600000;0.21000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-06-30;614.76000977;556.29000000;49.63000107;8.39000000;10.00000000;0E-8;0E-8;10.00000000;8.00000000;12.10000038;;12.10000038;1.07300000;0.11500000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-06-30;454.76000977;394.55000000;37.06999969;160.69999695;182.00000000;0E-8;0E-8;182.00000000;0E-8;100.26000214;;38.93999863;0.59000000;9.04000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-06-30;352.49000000;;;198.98000000;;73.00000000;;73.00000000;121.00000000;122.93000031;;17.82999992;0.03500000;9.84500000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-06-30;659.04000000;525.75000000;;15.58000000;14.00000000;0E-8;1.00000000;15.00000000;;15.68999958;;15.68999958;0.03100000;0.09500000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-06-30;437.32000000;355.22000000;;31.00000000;29.00000000;0E-8;2.00000000;31.00000000;;32.47999954;;16.78000069;0.00300000;0.85000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-06-30;251.28000000;233.00000000;78.00000000;160.28000000;93.00000000;0E-8;0E-8;93.00000000;70.88000000;229.47999573;144.91000366;62.97000122;;12.57000000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-06-30;251.04000000;138.20000000;;70.91000000;71.00000000;0E-8;0E-8;71.00000000;0E-8;0E-8;70.88000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-06-30;138.81000000;;;185.34000000;188.00000000;0E-8;;188.00000000;;254.75999451;170.17999268;25.60000038;0.04700000;13.51500000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-06-30;362.91000000;;62.68000000;4.82000000;;1.00000000;;1.00000000;;7.57999992;79.40000153;2.41000009;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-06-30;398.56000000;;;109.86800000;;0E-8;;117.00000000;;184.00000000;79.40000153;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-06-30;;;;102.00000000;102.00000000;;;102.00000000;;2.43000007;79.40000153;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-06-30;442.54000000;;15.59000000;10.12000000;0E-8;0E-8;;10.00000000;10.00000000;5.17000008;;5.17000008;;0.03500000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-06-30;413.71000000;;91.35000000;7.00000000;;0E-8;;7.00000000;-10.00000000;2.43000007;7.61000013;2.43000007;0.68700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-06-30;;;;7.00000000;32.00000000;;;32.00000000;;2.43000007;7.61000013;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-06-30;86.28000000;;;7.00000000;122.00000000;0E-8;;122.00000000;;2.43000007;87.01000214;;0.03400000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-06-30;151.24000000;126.06000000;;47.00000000;49.00000000;0E-8;;49.00000000;;55.56999969;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-06-30;792.75000000;755.87000000;40.61999893;30.21999931;118.00000000;0E-8;0E-8;118.00000000;0E-8;33.90000153;;33.90000153;2.33400000;5.73500000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-06-30;741.71200000;674.60000000;29.88000000;125.90000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;55.72999954;;21.21999931;2.86900000;7.60500000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-06-30;628.28000000;521.11000000;18.32000000;132.31000000;480.00000000;0E-8;;480.00000000;;128.97000122;;71.77999878;4.52000000;25.18500000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-06-30;785.49400000;694.79000000;14.97000000;55.97000122;115.55000305;0E-8;;115.55000305;;68.09999847;;68.09999847;4.63600000;4.74000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-06-30;694.61000000;623.88000000;52.59000000;142.23000000;131.00000000;0E-8;;131.00000000;;71.83000183;;3.50999999;0.96600000;8.26500000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-06-30;623.84000000;565.25000000;76.75000000;146.80000000;139.00000000;0E-8;10.00000000;149.00000000;;72.38999939;;0.44000000;0.59600000;9.11500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-06-30;564.88000000;517.63000000;;151.00000000;151.00000000;0E-8;;151.00000000;;73.73000336;;1.04999995;1.16800000;11.07500000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-06-30;842.03802490;772.07000000;89.09999847;31.29000092;65.11000061;7.00000000;7.00000000;72.09999847;72.00000000;38.61000061;;38.61000061;4.21500000;3.71000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-06-30;771.53997803;729.53000000;87.25000000;94.75000000;47.00000000;15.00000000;0E-8;62.00000000;0E-8;51.15000153;;12.02000046;1.75500000;4.27000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-06-30;592.96997070;515.63000000;88.23000336;155.89999390;189.00000000;0E-8;0E-8;189.00000000;0E-8;160.30999756;;108.19999695;1.35000000;11.43500000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-06-30;498.95200000;434.35000000;9.61000000;841.92000000;774.00000000;0E-8;0E-8;774.00000000;0E-8;448.98999023;;82.73999786;7.98100000;65.27000000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-06-30;430.13000000;397.20000000;;905.91000000;1011.00000000;0E-8;;1011.00000000;;473.48999023;;23.05000000;1.68500000;69.86000000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-06-30;392.17000000;325.32000000;13.89000000;1159.33000000;726.00000000;0E-8;;726.00000000;;805.35998535;;330.50000000;12.18700000;117.16000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-06-30;476.89999390;448.66000000;94.76000214;66.16999817;70.00000000;0E-8;0E-8;70.00000000;0E-8;71.45999908;;71.45999908;0.45000000;0.83000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-06-30;447.97000122;410.03000000;;70.04000000;73.00000000;0E-8;0E-8;73.00000000;0E-8;72.76000214;;2.96000004;0.68400000;0.85000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-06-30;353.77999878;326.11000000;;73.22000122;76.00000000;0E-8;0E-8;76.00000000;0E-8;75.41000366;;5.51000023;0.24100000;0.91500000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-06-30;446.50000000;394.76000000;;82.95999908;82.95999908;0E-8;0E-8;82.95999908;0E-8;86.62999725;;86.62999725;2.14500000;0.62000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-06-30;370.47000122;326.08000000;;83.91000366;89.00000000;0E-8;;89.00000000;0E-8;96.73000336;;7.23000002;0.93000000;0.67000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-06-30;582.60000000;530.27000000;82.60000000;44.81000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;44.36999893;;44.36999893;0.66800000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-06-30;562.54200000;531.69000000;30.63000000;59.32000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;83.41000000;;83.41000000;8.21800000;9.20000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-06-30;531.47000000;504.95000000;;104.17000000;107.00000000;0E-8;1.00000000;108.00000000;0E-8;86.68000031;;1.88000000;0.25900000;9.44500000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-06-30;467.57600000;398.35000000;23.80000000;136.28000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;129.38000488;;39.08000183;8.02700000;12.20000000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-06-30;398.11000000;385.57000000;;99.90000000;100.00000000;0E-8;3.00000000;103.00000000;0E-8;133.41000366;;2.19000006;0.07700000;12.24000000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-06-30;384.40000000;365.85000000;;140.45000000;143.00000000;0E-8;0E-8;143.00000000;0E-8;190.08000183;;54.84999847;0.19700000;16.00000000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-06-30;365.98000000;350.95000000;;151.12000000;162.00000000;0E-8;0E-8;162.00000000;0E-8;195.82000732;;4.30000019;0.45200000;16.29000000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-06-30;350.89001465;333.39000000;;178.91000366;146.00000000;13.00000000;0E-8;159.00000000;0E-8;206.41999817;;9.15999985;0.60200000;16.66000000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-06-30;330.05398560;284.13000000;63.50000000;418.17999268;451.98001099;0E-8;0E-8;451.98001099;0E-8;512.08001709;;148.17999268;11.65000000;26.00500000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-06-30;283.74000000;258.10000000;;452.90000000;436.00000000;0E-8;0E-8;436.00000000;0E-8;551.71002197;;37.00000000;1.62300000;27.00500000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-06-30;257.77999878;235.46000000;;555.00000000;555.00000000;0E-8;0E-8;555.00000000;0E-8;645.67999268;;86.73999786;4.55400000;29.99000000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-06-30;325.41000366;280.44000000;46.02999878;1313.67004395;1929.00000000;0E-8;0E-8;1929.00000000;-232.00000000;1804.63000488;;156.69000244;29.40800000;255.76000000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-06-30;279.86000000;257.61000000;;2422.54000000;2296.00000000;0E-8;13.00000000;2309.00000000;;2350.05004883;2320.69995117;231.44000244;8.18900000;347.37500000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-06-30;344.11999512;309.61000000;;79.00000000;74.00000000;5.00000000;0E-8;79.00000000;0E-8;79.04000092;;79.04000092;0.40600000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-06-30;257.19000244;236.12000000;;2671.10009766;2906.00000000;0E-8;4.00000000;2910.00000000;;2869.17993164;2839.84008789;405.16000366;40.47400000;366.95500000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-06-30;218.77000000;95.63000000;;4786.18000000;5229.00000000;0E-8;;5229.00000000;;4992.60986328;4963.25976563;1353.43994141;18.99800000;409.95500000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-06-30;280.90600586;224.47000000;28.98999977;42.78000000;128.00000000;0E-8;0E-8;128.00000000;0E-8;46.54000092;;46.54000092;6.59800000;0.28500000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-06-30;395.71000000;150.70000000;;61.00000000;49.00000000;12.00000000;;61.00000000;;62.24000000;;62.24000000;0.35200000;0.89000000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-06-30;411.82998657;320.23000000;;42.11999893;41.00000000;0E-8;1.00000000;42.00000000;;41.04000092;;41.04000092;0.02800000;0.51500000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-06-30;320.19000000;180.56000000;;42.11999893;38.00000000;0E-8;;38.00000000;;41.04000092;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-06-30;354.94000244;249.06000000;;60.34999847;59.00000000;0E-8;1.00000000;60.00000000;0E-8;60.43999863;;60.43999863;0.03400000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-06-30;614.33001709;577.17000000;15.61999989;32.72000122;40.56999969;0E-8;0E-8;40.56999969;0E-8;35.27999878;;35.27999878;0.35800000;2.62000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-06-30;565.85302734;515.89000000;61.13999939;93.23999786;414.00000000;0E-8;;414.00000000;;118.37000275;;83.06999969;18.45300000;9.29000000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-06-30;825.69000244;630.31000000;72.05000305;16.17000008;23.00000000;0E-8;1.00000000;23.00000000;;18.85000038;;18.85000038;1.20600000;1.55000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-06-30;765.40000000;;61.22000000;13.00000000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.01400000;3.86000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-06-30;743.34002686;;68.94000244;9.07999992;;0E-8;;19.37999916;;12.68000000;29.34000000;12.68000000;1.14400000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-06-30;734.03002930;;64.68000031;3.00000000;;0E-8;;13.69999981;;15.36000000;;15.36000000;0.24800000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-06-30;710.96000000;;36.80000000;75.00000000;;75.00000000;;75.00000000;;25.01000000;;73.34400000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-06-30;447.11000000;427.28000000;53.34000000;118.00000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;146.91000366;117.22000122;105.62999725;5.24400000;53.98000000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-06-30;427.26000000;403.83000000;;154.30000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;175.97999573;146.16999817;28.07999992;1.45600000;63.83500000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-06-30;403.70001221;381.65000000;;136.31000000;162.00000000;0E-8;0E-8;162.00000000;0E-8;232.05000305;202.05000305;54.02000046;2.75700000;71.67000000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-06-30;381.91800000;357.56000000;49.80000000;204.43000000;170.00000000;0E-8;0E-8;170.00000000;0E-8;271.92999268;240.03999329;34.93000031;12.60200000;76.82500000;TIPROM
