id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-06-30;357.63000000;325.56000000;;141.70000000;188.00000000;0E-8;0E-8;188.00000000;0E-8;288.22000122;255.52999878;13.78999996;5.46300000;82.90500000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-06-30;325.45999146;279.89000000;46.75000000;256.38000488;179.00000000;0E-8;;179.00000000;232.00000000;309.04998779;79.76999664;10.00000000;18.44400000;89.84500000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-06-30;727.23000000;;;6.00000000;7.84999990;0E-8;;6.00000000;;0E-8;32.08000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-06-30;439.17900000;336.44000000;35.09000000;160.94000000;607.00000000;0E-8;0E-8;607.00000000;0E-8;212.13999939;;212.13999939;29.77000000;24.73500000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-06-30;332.66000366;288.14000000;;604.03002930;620.00000000;0E-8;;620.00000000;;229.57000732;;17.18000031;3.65500000;24.88500000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-06-30;286.94000000;262.62000000;;639.97998047;654.00000000;0E-8;;654.00000000;;246.97999573;;16.87999916;2.36200000;25.09000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-06-30;262.42001343;234.60000000;69.33000183;877.44000244;783.00000000;0E-8;;783.00000000;;381.52999878;;133.16999817;5.96000000;30.55500000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-06-30;211.89000000;174.42000000;;810.69000244;1020.17999268;0E-8;0E-8;1020.17999268;;537.58001709;;139.61999512;13.39500000;33.23000000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-06-30;840.53000000;;66.92000000;14.34000000;28.00000000;0E-8;0E-8;28.00000000;;14.77000000;;14.77000000;0.25300000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-06-30;319.83000000;115.57000000;;329.77000000;104.00000000;217.00000000;9.00000000;330.00000000;0E-8;365.15000000;;365.15000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-06-30;732.47998047;606.08000000;69.55999756;584.00000000;534.00000000;0E-8;0E-8;534.00000000;;640.58001709;;640.58001709;2.11200000;6.38000000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-06-30;605.97998047;498.07000000;78.95999908;673.44000244;529.00000000;0E-8;0E-8;529.00000000;-75.00000000;657.63000488;728.17999268;68.09999847;1.78100000;6.45500000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-06-30;797.17999268;706.94000000;47.56000137;69.37999725;94.55000305;0E-8;7.11999989;101.66999817;;65.02999878;;65.02999878;0.20200000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-06-30;705.33000000;607.08000000;;98.37999725;89.41000366;0E-8;7.57999992;96.98999786;;67.76000214;;3.29999995;0.03600000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-06-30;607.54998779;538.47000000;68.16000366;110.83999634;0E-8;0E-8;11.00000000;11.00000000;76.00000000;80.54000092;10.00000000;13.30000019;0.02200000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-06-30;498.07998657;397.31000000;62.63000107;577.16998291;848.00000000;0E-8;;848.00000000;;722.60998535;;33.40999985;4.03800000;7.14500000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-06-30;396.69000244;325.36000000;;809.23999023;729.00000000;16.00000000;;745.00000000;;705.58001709;;13.19999981;1.17200000;7.27000000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-06-30;323.69000000;259.05000000;;893.86999512;1154.00000000;57.00000000;0E-8;1211.00000000;;765.85998535;;83.11000061;2.82600000;8.30500000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-06-30;258.85000000;242.43000000;;1226.08000000;1142.00000000;0E-8;0E-8;1142.00000000;0E-8;794.75000000;;33.24000168;0E-8;9.17000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-06-30;487.67000000;;54.82000000;48.99000000;;13.00000000;;27.00000000;;49.87000000;;49.87000000;0.86200000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-06-30;317.03000000;278.87000000;45.40000000;339.32000000;73.00000000;0E-8;;73.00000000;;387.16000000;;319.28000000;6.67100000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-06-30;278.95000000;183.62000000;;78.05000000;63.00000000;0E-8;;63.00000000;;398.92999268;;4.03000021;0.12400000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-06-30;182.31000000;95.08000000;;197.63000000;193.00000000;0E-8;;193.00000000;;530.64001465;;93.50000000;0.76200000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-06-30;94.52999878;54.08000000;;259.73001099;340.00000000;46.00000000;;386.00000000;;644.89001465;;103.98000336;0.83600000;0.47500000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-06-30;240.58000000;149.11000000;;392.30000000;156.00000000;233.00000000;20.00000000;409.00000000;0E-8;392.73000000;;392.73000000;0.17600000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-06-30;148.69999695;108.19000000;;606.85998535;350.00000000;260.00000000;6.00000000;616.00000000;0E-8;605.78002930;;159.22999573;0.03000000;1.05500000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-06-30;104.63000000;72.21000000;;620.70001221;332.00000000;280.00000000;31.00000000;643.00000000;0E-8;691.96002197;;20.27000046;0.11500000;1.48500000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-06-30;631.68000000;512.47000000;60.07000000;144.63000488;197.00000000;0E-8;18.00000000;215.00000000;;143.96000671;;143.96000671;2.39900000;1.72500000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-06-30;704.22998047;660.21000000;67.69000244;357.30999756;301.11999512;0E-8;13.57999992;314.70999146;0E-8;358.72000122;;358.72000122;0.90000000;0.78000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-06-30;658.19000244;477.89000000;63.79999924;373.20001221;415.20999146;0E-8;0E-8;415.20999146;0E-8;394.75000000;;38.09000015;1.17800000;0.84500000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-06-30;642.95001221;481.05000000;83.90000153;519.38000488;288.82998657;4.65999985;0E-8;293.48999023;0E-8;522.91998291;;522.91998291;3.20900000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-06-30;475.50000000;376.83000000;67.50000000;941.59997559;806.00000000;0E-8;;806.00000000;;1338.54003906;;235.30999756;1.70500000;1.40000000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-06-30;369.22000122;265.19000000;;1212.22998047;1115.00000000;0E-8;;1115.00000000;;1899.05004883;;419.57998657;6.20900000;2.87500000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-06-30;593.71002197;335.29000000;59.11000061;89.41000366;7.00000000;0E-8;;7.00000000;;95.08000183;;95.08000183;4.12800000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-06-30;327.58000000;264.81000000;;76.19000000;133.00000000;0E-8;0E-8;133.00000000;0E-8;172.74000549;;68.01000214;0.24600000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-06-30;264.27999878;212.68000000;;1452.46997070;1431.63000488;75.26999664;0E-8;1506.90002441;0E-8;2484.66992188;;231.71000671;3.54500000;4.08000000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-06-30;547.71002197;426.56000000;72.72000122;63.27000046;65.97000122;0E-8;1.00000000;66.97000122;0E-8;63.45999908;;63.45999908;0.11000000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-06-30;154.63999939;133.20000000;;609.34997559;268.00000000;310.00000000;0E-8;578.00000000;0E-8;640.97998047;;640.97998047;0.66300000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-06-30;128.30999756;99.79000000;;635.64001465;296.00000000;320.00000000;0E-8;616.00000000;0E-8;712.42999268;;23.94000053;0.71100000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-01;109.23999786;26.35000000;;46.86999893;0E-8;39.00000000;0E-8;39.00000000;0E-8;20.22999954;;0.94000000;1.71000000;3.67930000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-01;113.00000000;3.45000000;80.26000000;7.00000000;12.43999958;0E-8;;12.43999958;13.00000000;11.06999969;;11.06999969;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-01;303.90000000;258.74000000;98.06000000;257.00000000;257.00000000;0E-8;;257.00000000;;232.22000122;;232.22000122;9.51300000;5.04330000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-01;389.04000000;361.89000000;57.51000000;550.00000000;1025.00000000;0E-8;;1025.00000000;;572.26000977;;403.26000977;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-01;302.49000000;251.70000000;66.72000000;910.00000000;638.00000000;0E-8;;638.00000000;;521.28002930;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-01;251.61000000;229.95000000;;618.15000000;0E-8;0E-8;;0E-8;595.00000000;489.76998901;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-01;230.11000000;146.97000000;;0E-8;0E-8;0E-8;;0E-8;;489.76998901;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-01;251.49000000;137.68000000;;652.87000000;595.00000000;0E-8;;595.00000000;;489.76998901;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-01;137.45000000;14.17000000;;595.00000000;821.00000000;0E-8;;821.00000000;;485.91000366;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-01;57.85000000;42.07000000;;1432.61999512;406.00000000;935.00000000;;1340.00000000;;1385.78002930;;1385.78002930;-0.33500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-01;42.05000000;21.75000000;;1350.64001465;399.00000000;904.00000000;0E-8;1302.48999023;0E-8;1395.31005859;;4.19999981;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-01;20.29999924;3.69000000;;1236.33996582;1217.00000000;0E-8;0E-8;1216.00000000;0E-8;1411.81005859;;11.21000004;-0.15900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-01;50.77999878;26.41000000;94.76999664;1146.58996582;868.00000000;0E-8;0E-8;868.00000000;0E-8;1126.43994141;;1126.43994141;2.49600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-01;32.29000092;11.30000000;101.47000122;229.75000000;162.00000000;45.00000000;0E-8;207.00000000;0E-8;233.30999756;;233.30999756;-0.29400000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-01;30.54000092;4.97000000;;2187.08007813;1052.00000000;1139.00000000;0E-8;2191.00000000;;2234.37988281;;2234.37988281;-0.28300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-01;97.19000244;4.65000000;;0E-8;1260.00000000;0E-8;0E-8;1260.00000000;0E-8;0E-8;1749.23999023;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-01;97.19000244;83.37000000;;3376.83007813;1812.00000000;0E-8;15.00000000;1833.00000000;1309.22000000;3302.48999023;1553.26000977;3302.48999023;0E-8;7.91800000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-01;155.88999939;131.46000000;;1737.92004395;1928.00000000;0E-8;;1928.00000000;;1218.16003418;;661.71002197;9.31400000;35.84600000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-01;73.80500031;4.56000000;98.50000000;3820.04003906;2994.00000000;0E-8;0E-8;2994.00000000;0E-8;3507.15991211;;2132.62988281;-12.39200000;97.76600000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-01;479.23000000;304.13000000;;33.04000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;32.89000000;;32.89000000;0.05800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-01;86.65000000;72.49000000;;15446.19042969;15446.19042969;0E-8;0E-8;15446.19042969;0E-8;15227.78027344;;15227.78027344;-0.63200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-01;71.29000000;51.17000000;;14596.00000000;14534.00000000;0E-8;62.00000000;14596.00000000;0E-8;14873.28027344;;264.80999756;-0.93700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-01;86.90599823;53.56000000;88.37000275;117.62999725;208.22999573;0E-8;0E-8;208.22999573;0E-8;110.33999634;;110.33999634;-3.97800000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-01;267.10000000;204.02000000;77.76000000;53.63000000;67.00000000;0E-8;3.00000000;70.00000000;0E-8;50.59000000;;50.59000000;-0.03900000;0.26530000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-01;213.54000000;113.53000000;;130.99000000;97.00000000;34.00000000;0E-8;131.00000000;0E-8;131.17000000;;131.17000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-01;299.51000977;271.82000000;66.72000122;479.30000000;359.00000000;48.00000000;0E-8;407.00000000;0E-8;485.44000244;;485.44000244;0E-8;21.06870000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-01;271.80000000;248.13000000;;419.83999634;373.30999756;9.09000015;9.00000000;382.41000366;;529.90997314;;45.09999847;0E-8;21.06870000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-01;220.41999817;162.01000000;;1088.46997070;1020.00000000;0E-8;0E-8;1020.00000000;0E-8;819.33001709;;255.38999939;0.60500000;24.25930000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-01;161.44000244;134.31000000;;895.00000000;895.00000000;0E-8;;895.00000000;;844.35998535;;2.31999993;0E-8;24.25930000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-01;312.59000000;277.70000000;;59.85000000;0E-8;60.00000000;0E-8;60.00000000;0E-8;61.22000122;;61.22000122;0.04800000;1.31530000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-01;494.89001465;376.84000000;;26.57999992;26.00000000;0E-8;0E-8;26.00000000;0E-8;26.92000008;;26.92000008;0.02500000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-01;372.24000000;255.87000000;;27.77000000;28.00000000;0E-8;;28.00000000;;27.65999985;;0.61000001;0.01300000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-01;358.33000000;;;43.00000000;;3.00000000;;44.00000000;41.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-01;355.79000000;;;34.68999863;33.00000000;1.00000000;;34.00000000;;33.31000137;;33.31000137;0.18700000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-01;253.91000000;204.81000000;57.88000000;31.81000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;33.38999939;;0E-8;0.15000000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-01;184.81000000;165.18000000;;187.93000000;191.00000000;0E-8;;191.00000000;;201.83000183;;78.50000000;0.38400000;6.06530000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-01;89.98000336;59.85000000;;222.91000366;162.00000000;0E-8;16.00000000;178.00000000;;235.83999634;;33.56999969;0.90300000;8.82930000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-01;59.74000000;37.52000000;;222.48000000;216.00000000;0E-8;;216.00000000;;295.98001099;;60.08000183;0.14700000;11.23330000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-01;909.29000000;885.40000000;63.90000000;45.22000000;73.00000000;0E-8;;73.00000000;;43.95999908;;43.95999908;0.88200000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-01;885.34000000;856.60000000;;77.18200000;77.00000000;0E-8;;77.00000000;;43.95999908;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-01;807.86999512;766.63000000;;114.13000000;122.00000000;0E-8;;122.00000000;;89.79000092;;45.61000061;0.58500000;3.57670000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-01;757.28997803;671.62000000;29.11000061;346.22000122;749.00000000;0E-8;0E-8;749.00000000;0E-8;253.41000366;;162.25999451;15.23100000;15.65800000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-01;660.30000000;621.26000000;48.66000000;880.17000000;776.00000000;0E-8;0E-8;776.00000000;0E-8;283.67001343;;25.38999939;3.39200000;16.99530000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-01;620.70000000;557.90000000;;791.50000000;729.00000000;0E-8;0E-8;729.00000000;0E-8;291.82000732;;5.86000013;0.89800000;17.39670000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-01;557.62000000;513.00000000;;710.08000000;783.00000000;0E-8;;783.00000000;;295.44000244;;2.42000008;0.65100000;17.79270000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-01;512.01000000;494.92000000;;844.18000000;823.00000000;0E-8;0E-8;823.00000000;;304.32000732;;6.94000006;1.09100000;18.29400000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-01;494.14999390;393.24000000;;909.00000000;909.00000000;0E-8;;909.00000000;;321.26998901;;15.48999977;4.57000000;21.79130000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-01;466.27999878;443.48000000;;819.72998047;932.00000000;0E-8;0E-8;932.00000000;0E-8;352.79000854;;30.82999992;3.46900000;36.22330000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-01;837.53002930;750.00000000;23.55999947;4.89000000;16.00000000;0E-8;0E-8;16.00000000;0E-8;12.71000004;;12.71000004;0.29100000;1.98800000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-01;664.67000000;574.53000000;;24.62000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;21.01000023;;8.02999973;0.02000000;4.96600000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-01;572.18000000;545.88000000;;19.58000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;21.42000008;;0.31999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-01;430.52000000;381.14000000;11.85000000;1096.18994141;911.00000000;0E-8;0E-8;911.00000000;0E-8;539.32000732;;165.05999756;4.23800000;116.91400000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-01;375.10400000;325.66000000;14.33000000;965.99000000;592.00000000;0E-8;0E-8;592.00000000;0E-8;618.16998291;;77.83000183;11.78100000;131.46800000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-01;555.00000000;360.68000000;;17.87999916;16.00000000;0E-8;2.00000000;18.00000000;;17.89999962;;17.89999962;0.02600000;0.18470000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-01;495.50000000;330.56000000;53.75000000;13.00000000;51.00000000;0E-8;;51.00000000;;18.54000000;;18.54000000;3.92700000;0.41530000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-01;82.98000336;32.75000000;;7.28999996;0E-8;7.28999996;0E-8;7.28999996;6.00000000;7.80000019;;7.80000019;0.15500000;1.06270000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-01;704.09997559;626.20000000;41.79999924;42.75999832;105.00000000;0E-8;0E-8;105.00000000;;36.31999969;;36.31999969;3.63400000;0.17530000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-01;613.99000000;;41.53000000;108.65000000;80.00000000;40.00000000;;120.00000000;;41.79999924;;5.28000021;0.48200000;0.21070000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-01;614.75000000;556.28000000;49.58000183;12.14000034;10.00000000;0E-8;0E-8;10.00000000;7.00000000;11.50000000;;11.50000000;1.07100000;0.11530000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-01;454.70001221;394.55000000;36.81000137;161.83000183;180.00000000;0E-8;0E-8;180.00000000;0E-8;96.13999939;;38.38000107;0.59300000;9.06530000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-01;352.53000000;;;199.16000000;;74.00000000;;74.00000000;124.00000000;117.93000031;;17.67000008;0.03500000;9.87200000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-01;659.08000000;525.75000000;;15.46000000;14.00000000;0E-8;1.00000000;15.00000000;;15.69999981;;15.69999981;0.03100000;0.09530000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-01;437.29000000;355.22000000;;31.00000000;29.00000000;0E-8;2.00000000;31.00000000;;32.58000183;;16.87000084;0.00300000;0.85070000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-01;251.25000000;233.00000000;75.00000000;160.05000000;93.00000000;0E-8;0E-8;93.00000000;70.65000000;225.57000732;144.50999451;60.27999878;;12.59930000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-01;251.00000000;138.20000000;;70.64000000;71.00000000;0E-8;0E-8;71.00000000;0E-8;0E-8;70.65000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-01;138.81000000;;;197.00000000;197.00000000;0E-8;;197.00000000;;251.69999695;170.64999390;24.50000000;0.04700000;13.54530000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-01;362.93000000;;63.64000000;2.27000000;;1.00000000;;1.00000000;;7.19000006;76.15000153;2.28999996;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-01;398.56000000;;;124.00000000;;0E-8;;124.00000000;;185.00000000;76.15000153;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-01;;;;99.00000000;99.00000000;;;99.00000000;;2.30999994;76.15000153;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-01;442.52000000;;15.05000000;5.88000000;0E-8;0E-8;;6.00000000;6.00000000;4.90999985;;4.90999985;;0.03530000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-01;413.71000000;;91.35000000;7.00000000;;0E-8;;7.00000000;-6.00000000;2.30999994;7.21999979;2.30999994;0.68300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-01;;;;7.00000000;32.00000000;;;32.00000000;;2.30999994;7.21999979;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-01;86.31000000;;;7.00000000;126.00000000;0E-8;;126.00000000;;2.30999994;83.37000275;;0.03400000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-01;151.25000000;126.04000000;;61.00000000;44.00000000;0E-8;;44.00000000;;68.29000092;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-01;792.65400000;755.80000000;40.00000000;20.00000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;33.52999878;;33.52999878;2.37900000;5.75130000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-01;741.74400000;674.60000000;30.00000000;139.24000000;89.00000000;0E-8;1.00000000;90.00000000;0E-8;54.70999908;;20.98999977;2.86900000;7.62600000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-01;628.18000000;520.83000000;18.16000000;135.74000000;384.00000000;0E-8;;384.00000000;;127.01999664;;71.58000183;4.49900000;25.20870000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-01;785.47800000;695.06000000;14.94000000;55.49000168;92.18000031;0E-8;;92.18000031;;67.91999817;;67.91999817;4.63200000;4.76200000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-01;694.56000000;623.93000000;50.92000000;109.88000000;138.00000000;0E-8;;138.00000000;;71.55000305;;3.54999995;0.96100000;8.29130000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-01;623.84000000;565.24000000;76.75000000;149.00000000;139.00000000;0E-8;10.00000000;149.00000000;;72.05000305;;0.44000000;0.59400000;9.14200000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-01;564.88000000;517.62000000;;150.00000000;150.00000000;0E-8;;150.00000000;;73.29000092;;1.05999994;1.16400000;11.10400000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-01;842.01800537;772.04000000;88.70999908;31.64999962;65.69999695;6.73999977;6.00000000;72.44000244;72.00000000;38.04000092;;38.04000092;4.22300000;3.72930000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-01;771.58001709;729.53000000;88.34999847;97.98999786;50.00000000;15.00000000;0E-8;65.00000000;0E-8;49.97999954;;11.64999962;1.76600000;4.29070000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-01;592.93000000;515.66000000;88.01000000;138.83999634;165.00000000;0E-8;0E-8;165.00000000;0E-8;155.99000549;;104.83999634;1.34400000;11.49730000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-01;498.94800000;434.31000000;9.60000000;760.91000000;776.00000000;0E-8;0E-8;776.00000000;0E-8;444.70999146;;83.66000366;7.96900000;65.39670000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-01;430.03000000;397.04000000;;829.81000000;904.00000000;0E-8;;904.00000000;;470.00000000;;23.87000000;1.68000000;69.99070000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-01;392.25000000;325.24000000;14.57000000;1148.33000000;715.00000000;0E-8;;715.00000000;;810.53002930;;338.35000000;12.18900000;117.37670000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-01;477.00000000;448.65000000;100.00000000;85.20999908;66.00000000;0E-8;0E-8;66.00000000;0E-8;71.62000275;;71.62000275;0.45100000;0.83270000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-01;447.97000000;410.02000000;;66.00000000;66.00000000;0E-8;0E-8;66.00000000;0E-8;74.55000305;;2.96000004;0.68200000;0.85270000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-01;353.78000000;326.07000000;;76.00000000;76.00000000;0E-8;0E-8;76.00000000;0E-8;78.95999908;;5.53000021;0.24300000;0.91800000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-01;446.51000977;394.73000000;;84.05000305;80.50000000;0E-8;0E-8;80.50000000;0E-8;86.90000153;;86.90000153;2.14000000;0.62070000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-01;370.48001099;326.63000000;;94.08999634;89.00000000;0E-8;;89.00000000;0E-8;95.20999908;;7.25000000;0.92600000;0.67070000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-01;582.58000000;530.68000000;82.23000000;44.05000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.11000061;;45.11000061;0.66700000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-01;562.53200000;531.68000000;30.51000000;59.34000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;80.69999695;;80.69999695;8.11300000;9.27400000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-01;531.48000000;504.88000000;;104.91000000;102.00000000;0E-8;1.00000000;103.00000000;0E-8;83.22000122;;1.94000000;0.25600000;9.51730000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-01;467.58600000;398.23000000;23.91000000;136.30000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;124.98999786;;40.25000000;7.96000000;12.27530000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-01;398.05000000;386.20000000;;103.92000000;105.00000000;0E-8;2.00000000;107.00000000;0E-8;127.58999634;;2.04999995;0.07600000;12.31530000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-01;384.39999390;365.82000000;;132.00000000;132.00000000;0E-8;0E-8;132.00000000;0E-8;179.74000549;;51.41999817;0.19500000;16.09200000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-01;365.99000000;350.93000000;;140.78000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;184.97000122;;4.03000021;0.44800000;16.38330000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-01;350.94000000;333.35000000;;165.77999878;146.00000000;3.00000000;0E-8;149.00000000;0E-8;194.83000183;;8.59000015;0.59500000;16.75530000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-01;330.06600952;284.11000000;63.59999847;509.29000854;441.67001343;0E-8;0E-8;441.67001343;0E-8;491.73001099;;143.41999817;11.52200000;26.20400000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-01;283.75000000;258.09000000;;465.45000000;457.00000000;0E-8;0E-8;457.00000000;0E-8;536.34002686;;36.72999954;1.60400000;27.21470000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-01;257.73999023;235.67000000;;538.77001953;638.00000000;0E-8;0E-8;638.00000000;0E-8;631.34997559;;86.11000061;4.48600000;30.22600000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-01;325.39001465;280.48000000;45.63000107;1341.56005859;1848.00000000;0E-8;0E-8;1848.00000000;-251.00000000;1798.86999512;;155.44999695;29.18500000;256.27930000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-01;279.88000000;257.55000000;;2404.81000000;2316.00000000;0E-8;13.00000000;2329.00000000;;2333.43994141;2304.91992188;229.27000427;8.13100000;348.07670000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-01;344.10998535;309.64000000;;75.83000183;73.00000000;5.00000000;0E-8;78.00000000;0E-8;78.04000092;;78.04000092;0.40400000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-01;257.17999268;236.11000000;;2663.21997070;2898.00000000;0E-8;4.00000000;2902.00000000;;2859.22998047;2830.69995117;403.32998657;39.87100000;367.69730000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-01;218.78000000;95.29000000;;4828.57000000;4681.00000000;0E-8;;4681.00000000;;4901.91992188;4873.39990234;1299.43994141;18.60000000;411.14200000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-01;280.87799072;224.47000000;28.71999931;36.22000122;128.00000000;0E-8;0E-8;128.00000000;0E-8;46.72000122;;46.72000122;6.56000000;0.28530000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-01;395.71000000;150.68000000;;61.00000000;49.00000000;12.00000000;;61.00000000;;62.24000000;;62.24000000;0.35200000;0.89330000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-01;411.76998901;320.18000000;;42.31000137;41.00000000;0E-8;2.00000000;43.00000000;;41.29000092;;41.29000092;0.02800000;0.51730000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-01;320.18000000;180.60000000;;42.31000137;42.00000000;0E-8;;42.00000000;;41.29000092;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-01;354.93000000;249.06000000;;60.77000046;60.00000000;0E-8;1.00000000;61.00000000;0E-8;60.43999863;;60.43999863;0.03400000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-01;614.28997803;577.17000000;13.71000004;31.57999992;40.79000092;0E-8;0E-8;40.79000092;0E-8;35.13999939;;35.13999939;0.35400000;2.61670000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-01;565.81896973;515.89000000;60.95000000;90.62000275;414.00000000;0E-8;;414.00000000;;116.95999908;;81.75000000;18.38400000;9.27930000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-01;825.66998291;630.31000000;71.88999939;16.05999947;23.00000000;0E-8;1.00000000;23.00000000;;19.04000092;;19.04000092;1.20600000;1.57930000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-01;765.34000000;;60.76000000;-2.48600000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.01400000;3.85930000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-01;743.33001709;;68.84999847;9.06000042;;0E-8;;19.36000061;;12.34000000;28.52000000;12.34000000;1.12300000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-01;734.02000000;;64.55000000;6.00000000;;0E-8;;13.43999958;;14.75000000;;14.75000000;0.24200000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-01;711.28000000;;39.68000000;72.66200000;;70.00000000;;70.00000000;;30.01000000;;72.97200000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-01;447.12000000;427.23000000;53.43000000;131.55000000;104.00000000;0E-8;0E-8;104.00000000;0E-8;145.86000061;116.30999756;105.01999664;5.19100000;54.01270000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-01;427.23000000;403.86000000;;112.76000000;134.00000000;0E-8;0E-8;134.00000000;0E-8;171.94999695;142.30999756;25.56999969;1.44100000;63.91000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-01;403.72000122;381.71000000;;181.69000000;156.00000000;0E-8;0E-8;156.00000000;0E-8;223.16000366;193.47000122;49.18999863;2.72800000;71.77600000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-01;381.92000000;357.55000000;49.85000000;181.27000427;169.78999329;0E-8;0E-8;169.78999329;0E-8;267.39001465;237.36999512;34.45999908;12.48300000;76.94930000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-01;357.62000000;325.59000000;;166.85000000;190.00000000;0E-8;0E-8;190.00000000;0E-8;283.45001221;252.42999268;13.60000000;5.41200000;83.05330000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-01;325.45001221;279.94000000;46.54999924;352.23999023;181.00000000;0E-8;;181.00000000;251.00000000;302.07000732;76.58999634;9.92000008;18.30700000;90.02600000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-01;727.24000000;1.05000000;;19.00000000;6.19999981;0E-8;;6.00000000;;0E-8;31.18000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-01;439.13800000;335.84000000;35.01000000;157.94000000;604.00000000;0E-8;0E-8;604.00000000;0E-8;210.53999329;;210.53999329;29.92400000;24.78330000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-01;332.64999390;288.13000000;;604.14001465;620.00000000;0E-8;;620.00000000;;228.16999817;;16.95999908;3.67300000;24.93330000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-01;286.92000000;262.63000000;;625.01000000;653.00000000;0E-8;;653.00000000;;245.75000000;;16.64999962;2.36700000;25.13870000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-01;262.42001343;234.60000000;69.33000183;783.00000000;783.00000000;0E-8;;783.00000000;;377.98999023;;131.41999817;6.00200000;30.59600000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-01;211.88999939;174.28000000;;884.70001221;954.38000488;0E-8;0E-8;954.38000488;;527.94000244;;137.77999878;13.57400000;33.27330000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-01;840.47000000;;66.55000000;14.40000000;21.00000000;0E-8;0E-8;21.00000000;;14.38000000;;14.38000000;0.25000000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-01;319.61000000;115.11000000;;261.51000000;104.00000000;150.00000000;8.00000000;262.00000000;0E-8;276.06000000;;276.06000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-01;732.57000732;606.13000000;69.81999969;545.50000000;433.00000000;0E-8;0E-8;433.00000000;;591.41998291;;591.41998291;2.08400000;6.38130000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-01;606.02001953;497.96000000;79.76999664;578.34002686;542.00000000;0E-8;0E-8;542.00000000;-83.00000000;677.33001709;742.28002930;59.88999939;1.75500000;6.45670000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-01;797.01000977;706.94000000;46.54999924;60.93000031;84.33999634;0E-8;7.15000010;91.48999786;;59.52999878;;59.52999878;0.19600000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-01;705.35000000;607.35000000;;88.00000000;79.97000122;0E-8;7.57000017;87.54000092;;62.88999939;;2.91000009;0.03500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-01;607.71997070;538.46000000;70.30999756;100.25000000;0E-8;0E-8;11.00000000;11.00000000;83.00000000;74.94999695;10.00000000;11.69999981;0.02100000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-01;497.96000000;397.12000000;62.11000000;487.57998657;737.00000000;0E-8;;737.00000000;;769.64001465;;24.71999931;3.97700000;7.14670000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-01;396.61999512;325.16000000;;704.09002686;743.00000000;6.00000000;;749.00000000;;759.80999756;;9.77000046;1.15500000;7.27130000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-01;323.83000000;258.67000000;;947.98999023;651.00000000;75.00000000;0E-8;726.00000000;;800.08001709;;61.50999832;2.78200000;8.30670000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-01;258.70000000;242.02000000;;703.25000000;756.00000000;0E-8;0E-8;756.00000000;0E-8;817.54998779;;24.60000038;0E-8;9.17130000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-01;487.69000244;;55.20000076;37.41999817;;13.00000000;;27.00000000;;38.29000092;;38.29000092;0.85400000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-01;317.18000000;279.07000000;46.04000000;316.62000000;65.00000000;0E-8;;65.00000000;;344.48001099;;296.64001465;6.68400000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-01;279.09000000;183.53000000;;72.41000000;65.00000000;0E-8;;65.00000000;;349.45999146;;2.67000008;0.12300000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-01;182.39000000;94.48000000;;141.27000000;129.00000000;0E-8;;129.00000000;;424.16000366;;61.91999817;0.75900000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-01;93.81999969;53.97000000;;179.83000183;334.00000000;0E-8;;334.00000000;;497.45001221;;68.86000061;0.83300000;0.47530000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-01;240.39000000;148.70000000;;291.25000000;157.00000000;127.00000000;19.00000000;303.00000000;0E-8;291.68000000;;291.68000000;0.17500000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-01;148.35000000;107.66000000;;451.51998901;349.00000000;103.00000000;6.00000000;458.00000000;0E-8;451.61999512;;134.66999817;0.02900000;1.05530000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-01;104.35000000;71.79000000;;465.77000000;333.00000000;118.00000000;30.00000000;481.00000000;0E-8;497.67001343;;17.13999939;0.11100000;1.48530000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-01;631.61000000;512.38000000;59.27000000;130.43000000;174.00000000;0E-8;18.00000000;192.00000000;;138.55000305;;138.55000305;2.40000000;1.73870000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-01;704.21002197;660.36000000;66.87000275;339.51998901;331.95999146;0E-8;13.67000008;345.61999512;0E-8;346.69000244;;346.69000244;0.90600000;0.78070000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-01;658.29998779;477.48000000;66.00000000;363.16000366;330.17001343;0E-8;0E-8;330.17001343;0E-8;386.51000977;;36.81999969;1.17600000;0.84530000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-01;643.03997803;481.04000000;84.25000000;385.30999756;293.04998779;3.69000006;0E-8;296.73999023;0E-8;388.85000610;;388.85000610;3.21200000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-01;475.69000244;376.39000000;68.81999969;809.02001953;648.00000000;0E-8;;648.00000000;;1058.88000488;;188.89999390;1.69300000;1.40070000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-01;369.02999878;265.30000000;;943.42999268;1251.00000000;0E-8;;1251.00000000;;1533.68005371;;296.51998901;6.19700000;2.87670000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-01;593.76000977;335.25000000;59.52999878;84.98000336;16.00000000;0E-8;;16.00000000;;83.19000244;;83.19000244;4.12400000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-01;327.21000000;264.58000000;;68.57000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;146.50999451;;59.50000000;0.24500000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-01;264.38000488;212.55000000;;1482.27001953;1316.25000000;75.25000000;0E-8;1391.50000000;0E-8;2174.46997070;;159.33000183;3.53700000;4.08200000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-01;547.34997559;426.63000000;65.11000061;57.47000122;78.91999817;0E-8;1.00000000;79.91999817;0E-8;57.65000153;;57.65000153;0.10700000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-01;154.64999390;133.09000000;;423.60998535;267.00000000;154.00000000;0E-8;421.00000000;0E-8;440.30999756;;440.30999756;0.65700000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-01;128.35000610;99.36000000;;458.73001099;294.00000000;156.00000000;0E-8;450.00000000;0E-8;527.58001709;;16.44000053;0.70800000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-02;109.23999786;26.35000000;;44.00000000;1.00000000;43.00000000;0E-8;44.00000000;0E-8;21.05999947;;2.28999996;1.71500000;3.67870000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-02;113.00000000;3.43000000;80.26000000;7.00000000;12.00000000;0E-8;;12.00000000;13.00000000;10.73999977;;10.73999977;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-02;303.89000000;258.71000000;97.86000000;202.69999695;249.00000000;0E-8;;249.00000000;;231.71000671;;231.71000671;9.64000000;5.06170000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-02;389.02000000;361.88000000;57.30000000;550.00000000;1017.00000000;0E-8;;1017.00000000;;563.57000732;;396.57000732;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-02;302.55000000;251.70000000;67.99000000;980.00000000;742.00000000;0E-8;;742.00000000;;545.34002686;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-02;251.54000000;229.96000000;;702.97998047;0E-8;0E-8;;0E-8;783.00000000;499.63000488;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-02;230.11000000;148.85000000;;0E-8;0E-8;0E-8;;0E-8;;499.63000488;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-02;251.42000000;137.59000000;;691.40997314;784.00000000;0E-8;;784.00000000;;499.63000488;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-02;137.51000000;14.12000000;;784.00000000;796.00000000;0E-8;;796.00000000;;489.76998901;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-02;58.39000000;42.17000000;;1470.74000000;624.00000000;548.00000000;;1172.00000000;;1332.25000000;;1332.25000000;-0.37600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-02;42.02000000;21.80000000;;1052.31005859;387.00000000;674.00000000;0E-8;1061.33996582;0E-8;1340.75000000;;4.03999996;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-02;20.42000008;3.46000000;;1066.40002441;1007.00000000;37.00000000;0E-8;1044.00000000;0E-8;1356.06994629;;10.77999973;-0.16000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-02;50.79800034;26.09000000;95.19000244;1248.93994141;747.00000000;0E-8;0E-8;747.00000000;0E-8;1163.56994629;;1163.56994629;2.20200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-02;32.31999969;11.30000000;102.09999847;241.13000000;162.00000000;45.00000000;0E-8;207.00000000;0E-8;242.42999268;;242.42999268;-0.30500000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-02;30.52000046;4.91000000;;2154.15991211;1073.00000000;1089.00000000;0E-8;2162.00000000;;2157.20996094;;2157.20996094;-0.28300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-02;97.26000214;4.62000000;;0E-8;1241.00000000;0E-8;0E-8;1240.00000000;0E-8;0E-8;1673.21997070;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-02;97.26000214;83.30000000;;3353.27001953;1556.00000000;130.00000000;15.00000000;1701.00000000;1405.52000000;3204.83007813;1531.61999512;3204.83007813;0E-8;7.92600000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-02;155.86000061;131.42000000;;1692.75000000;1882.00000000;0E-8;;1882.00000000;;1194.72998047;;649.03997803;9.44500000;35.89200000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-02;73.83999634;4.40000000;98.76999664;4018.96997070;2778.00000000;0E-8;0E-8;2778.00000000;0E-8;3519.28002930;;2185.61010742;-11.81800000;97.86700000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-02;479.22000000;304.15000000;;32.42000000;30.00000000;0E-8;3.00000000;33.00000000;0E-8;32.79000000;;32.79000000;0.05800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-02;86.75000000;72.64000000;;16937.85937500;16708.38085938;0E-8;0E-8;16708.38085938;0E-8;15883.58007813;;15883.58007813;-0.55800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-02;71.28000000;52.01000000;;16373.56000000;16365.00000000;0E-8;42.00000000;16407.00000000;0E-8;15520.96972656;;265.86999512;-0.81600000;59.50000000;AMUSSN
