id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-02;86.88999939;53.62000000;88.01999664;102.66000366;205.97999573;0E-8;0E-8;205.97999573;0E-8;100.01999664;;100.01999664;-3.82400000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-02;267.07000000;204.01000000;77.02000000;45.45000000;67.00000000;0E-8;3.00000000;70.00000000;0E-8;50.62000000;;50.62000000;-0.00500000;0.26570000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-02;213.54000000;113.47000000;;127.00000000;89.00000000;38.00000000;0E-8;127.00000000;0E-8;127.18000000;;127.18000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-02;299.52999878;271.86000000;66.93000031;473.20000000;377.00000000;48.00000000;0E-8;425.00000000;0E-8;487.73999023;;487.73999023;0E-8;20.96230000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-02;271.83000000;248.13000000;;439.57000732;374.26000977;9.15999985;9.00000000;383.42001343;;531.41998291;;45.31000137;0E-8;20.96230000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-02;220.46000671;161.78000000;;988.46002197;920.00000000;0E-8;0E-8;920.00000000;0E-8;779.13000488;;224.36000061;0.63500000;24.12370000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-02;161.41000366;133.96000000;;781.58001709;803.00000000;0E-8;;803.00000000;;792.89001465;;2.03999996;0E-8;24.12370000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-02;312.60000000;277.71000000;;62.15000000;0E-8;62.00000000;0E-8;62.00000000;0E-8;61.20000076;;61.20000076;0.04800000;1.31570000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-02;494.73001099;376.82000000;;23.26000023;25.00000000;0E-8;0E-8;25.00000000;0E-8;23.89999962;;23.89999962;0.02500000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-02;372.22000000;255.84000000;;25.88000000;26.00000000;0E-8;;26.00000000;;24.94000053;;0.54000002;0.01300000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-02;358.32000000;;;44.00000000;;3.00000000;;45.00000000;42.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-02;355.45999146;;;34.08000183;56.00000000;1.00000000;;57.00000000;;33.52999878;;33.52999878;0.19000000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-02;254.20000000;204.81000000;61.11000000;57.38000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;33.50999832;;0E-8;0.15300000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-02;184.78000000;165.19000000;;192.43000000;197.00000000;0E-8;;197.00000000;;198.86000061;;77.48999786;0.38300000;6.06570000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-02;89.98000336;60.10000000;;225.00000000;209.00000000;0E-8;16.00000000;225.00000000;;233.47999573;;33.13999939;0.89200000;8.82870000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-02;60.14000000;37.67000000;;268.81000000;254.00000000;0E-8;;254.00000000;;292.89001465;;59.31000137;0.14700000;11.23170000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-02;909.24000000;885.49000000;63.45000000;44.28000000;79.00000000;0E-8;;79.00000000;;43.52999878;;43.52999878;0.86700000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-02;885.48000000;856.63000000;;83.55300000;81.00000000;0E-8;;81.00000000;;43.52999878;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-02;807.85998535;766.63000000;;118.06000000;122.00000000;0E-8;;122.00000000;;88.55999756;;44.79999924;0.57600000;3.57330000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-02;757.23999023;671.70000000;28.86000061;218.53000000;722.00000000;0E-8;0E-8;722.00000000;0E-8;255.94000244;;165.78999329;15.06500000;15.66600000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-02;660.30000000;621.42000000;48.66000000;785.00000000;785.00000000;0E-8;0E-8;785.00000000;0E-8;279.14999390;;25.62999916;3.37700000;17.00570000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-02;620.74000000;557.91000000;;774.83000000;754.00000000;0E-8;0E-8;754.00000000;0E-8;286.38000488;;5.92000008;0.89500000;17.40830000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-02;557.80000000;512.70000000;;764.50000000;702.00000000;0E-8;;702.00000000;;289.97000122;;2.45000005;0.64600000;17.80530000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-02;512.01000000;494.85000000;;689.00000000;689.00000000;0E-8;0E-8;689.00000000;;299.25000000;;7.00000000;1.08400000;18.30800000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-02;494.11999512;393.24000000;;802.28997803;870.00000000;0E-8;;870.00000000;;317.42001343;;15.64000034;4.52700000;21.81270000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-02;466.20999146;443.46000000;;800.84997559;913.00000000;0E-8;0E-8;913.00000000;0E-8;350.01998901;;30.84000015;3.43400000;36.27170000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-02;837.46997070;750.00000000;23.39999962;6.51000023;16.00000000;0E-8;0E-8;16.00000000;0E-8;12.32000000;;12.32000000;0.29000000;1.99100000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-02;664.73000000;574.54000000;;24.69000000;24.00000000;0E-8;0E-8;24.00000000;0E-8;20.29000092;;7.78000000;0.02000000;4.97700000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-02;572.22000000;545.84000000;;20.27000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;20.68000031;;0.30000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-02;430.57000732;381.27000000;12.00000000;1029.58996582;937.00000000;0E-8;0E-8;937.00000000;0E-8;539.88000488;;165.55000305;4.23000000;117.17300000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-02;375.07400000;325.82000000;14.09000000;987.14000000;1135.00000000;0E-8;0E-8;1135.00000000;0E-8;618.22998047;;78.87000275;11.69700000;131.76100000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-02;555.00000000;360.68000000;;18.00000000;16.00000000;0E-8;2.00000000;18.00000000;;17.81999969;;17.81999969;0.02600000;0.18430000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-02;495.47000000;330.56000000;53.67000000;16.00000000;51.00000000;0E-8;;51.00000000;;18.57000000;;18.57000000;3.95200000;0.41570000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-02;82.98999786;32.75000000;;7.81000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;8.46000004;;8.46000004;0.15300000;1.06030000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-02;704.03997803;626.20000000;41.49000168;11.77999973;105.00000000;0E-8;0E-8;105.00000000;;35.77999878;;35.77999878;3.61400000;0.17570000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-02;614.06000000;;41.90000000;133.24000000;80.00000000;40.00000000;;120.00000000;;41.11999893;;5.19999981;0.48200000;0.21130000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-02;614.73999023;556.25000000;49.52999878;13.25000000;10.00000000;0E-8;0E-8;10.00000000;8.00000000;11.30000019;;11.30000019;1.07000000;0.11570000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-02;454.63000488;394.55000000;36.50000000;158.82000732;180.00000000;0E-8;0E-8;180.00000000;0E-8;93.00000000;;37.52999878;0.59300000;9.09070000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-02;352.41000000;;;194.99000000;;74.00000000;;74.00000000;124.00000000;113.56999969;;17.43000031;0.03400000;9.89900000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-02;659.13000000;525.75000000;;15.69000000;14.00000000;0E-8;1.00000000;15.00000000;;15.67000008;;15.67000008;0.03000000;0.09570000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-02;436.92000000;355.21000000;;30.88000000;29.00000000;0E-8;2.00000000;31.00000000;;32.02999878;;16.36000061;0.00300000;0.85130000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-02;251.25000000;233.00000000;75.00000000;156.46000000;93.00000000;0E-8;0E-8;93.00000000;63.46000000;223.03999329;144.97000122;62.25000000;;12.62870000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-02;251.05000000;138.10000000;;63.45000000;63.00000000;0E-8;0E-8;63.00000000;0E-8;0E-8;63.46000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-02;138.29000000;;;190.61000000;206.00000000;0E-8;;206.00000000;;249.39999390;171.33000183;25.29999924;0.04600000;13.57570000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-02;362.91000000;;62.68000000;-0.27000000;;1.00000000;;1.00000000;;6.94000006;73.33999634;2.21000004;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-02;398.16000000;;;108.98600000;;0E-8;;124.00000000;;186.00000000;73.33999634;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-02;;;;99.00000000;99.00000000;;;99.00000000;;2.23000000;73.33999634;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-02;442.51000000;;15.05000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;4.73000002;;4.73000002;;0.03570000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-02;413.71000000;;91.35000000;7.00000000;;0E-8;;7.00000000;-6.00000000;2.23000000;6.96000004;2.23000000;0.67900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-02;;;;7.00000000;32.00000000;;;32.00000000;;2.23000000;6.96000004;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-02;86.23000000;;;7.00000000;126.00000000;0E-8;;126.00000000;;2.23000000;80.30000305;;0.03400000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-02;151.26000000;126.03000000;;64.00000000;43.00000000;0E-8;;43.00000000;;71.30000305;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-02;792.56400000;755.78000000;39.41000000;26.14000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;32.79000092;;32.79000092;2.42600000;5.76770000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-02;741.77200000;674.60000000;30.11000000;132.13000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;53.68999863;;20.53000069;2.86600000;7.64700000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-02;628.06000000;520.98000000;17.96000000;136.97000000;435.00000000;0E-8;;435.00000000;;124.68000031;;70.26999664;4.48500000;25.23230000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-02;785.43400000;695.54000000;14.85000000;55.07000000;156.00000000;0E-8;;156.00000000;;68.11000061;;68.11000061;4.62300000;4.78400000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-02;694.56000000;623.98000000;50.92000000;146.00000000;146.00000000;0E-8;;146.00000000;;71.58000183;;3.55999994;0.96000000;8.31770000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-02;623.89000000;565.27000000;83.98000000;167.76000000;147.00000000;0E-8;10.00000000;157.00000000;;72.01999664;;0.45000000;0.59300000;9.16900000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-02;564.88000000;517.62000000;;153.00000000;153.00000000;0E-8;;153.00000000;;73.09999847;;1.07000000;1.16100000;11.13300000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-02;841.99597168;772.13000000;88.29000092;29.90999985;68.23999786;6.50000000;7.00000000;74.73999786;75.00000000;37.41999817;;37.41999817;4.23000000;3.74870000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-02;771.60998535;729.57000000;89.16999817;92.65000153;55.00000000;13.00000000;0E-8;68.00000000;0E-8;49.04000092;;11.30000019;1.76900000;4.31130000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-02;592.91000000;515.65000000;87.90000000;170.92000000;184.00000000;0E-8;0E-8;184.00000000;0E-8;151.71000671;;101.73000336;1.34400000;11.55970000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-02;498.94000000;434.41000000;9.58000000;779.81000000;810.00000000;0E-8;0E-8;810.00000000;0E-8;438.25000000;;83.94000244;7.94500000;65.52330000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-02;430.42000000;396.27000000;;855.52000000;562.00000000;0E-8;;562.00000000;;463.77999878;;23.38000000;1.67500000;70.12130000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-02;392.29000000;325.29000000;14.90000000;931.67000000;715.00000000;0E-8;;715.00000000;;805.11999512;;337.45000000;12.16500000;117.59330000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-02;477.06000000;448.64000000;103.14000000;73.50000000;62.00000000;0E-8;0E-8;62.00000000;0E-8;74.34999847;;74.34999847;0.45200000;0.83530000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-02;447.97000000;410.00000000;;65.00000000;65.00000000;0E-8;0E-8;65.00000000;0E-8;76.73999786;;3.07999992;0.67900000;0.85530000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-02;353.84000000;326.02000000;;67.56000000;62.00000000;0E-8;0E-8;62.00000000;0E-8;81.11000061;;5.73999977;0.24500000;0.92100000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-02;446.51998901;394.73000000;;87.19000244;80.29000092;0E-8;0E-8;80.29000092;0E-8;88.93000031;;88.93000031;2.13400000;0.62130000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-02;370.48001099;325.86000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;94.20999908;;7.42000008;0.92300000;0.67130000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-02;582.56000000;530.68000000;81.85000000;44.04999924;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.84000015;;45.84000015;0.66600000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-02;562.52400000;531.70000000;30.42000000;67.68000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;79.24000000;;79.24000000;8.01300000;9.34800000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-02;531.52001953;504.84000000;;106.66999817;98.00000000;0E-8;1.00000000;99.00000000;0E-8;81.54000092;;2.00000000;0.25300000;9.58970000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-02;467.59400000;398.24000000;23.99000000;128.85000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;123.66000366;;41.38000107;7.89100000;12.35070000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-02;398.11000000;386.55000000;;106.08000000;101.00000000;0E-8;2.00000000;103.00000000;0E-8;125.83000183;;2.00000000;0.07500000;12.39070000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-02;384.38000488;365.85000000;;141.44999695;144.00000000;0E-8;0E-8;144.00000000;0E-8;176.19999695;;50.15999985;0.19400000;16.18400000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-02;366.00000000;350.95000000;;154.66000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;180.55000305;;3.93000007;0.44400000;16.47670000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-02;350.93000000;333.39000000;;154.64000000;158.00000000;0E-8;0E-8;158.00000000;0E-8;189.44999695;;8.38000011;0.58800000;16.85070000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-02;330.06600952;284.18000000;63.59999847;496.79000854;496.79000854;0E-8;0E-8;496.79000854;0E-8;480.02999878;;146.60000610;11.37800000;26.40300000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-02;283.72000000;258.15000000;;489.32000732;514.66998291;0E-8;0E-8;514.66998291;0E-8;521.20001221;;36.63999939;1.58500000;27.42430000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-02;257.73199463;235.63000000;;601.19000244;621.00000000;0E-8;0E-8;621.00000000;0E-8;615.85998535;;85.88999939;4.41900000;30.46200000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-02;325.41000366;280.42000000;46.02999878;1843.43994141;1805.00000000;0E-8;0E-8;1805.00000000;-217.00000000;1800.41003418;;154.72000122;29.03600000;256.79870000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-02;279.88000000;257.55000000;;2336.00000000;2324.00000000;0E-8;12.00000000;2336.00000000;;2324.34008789;2295.62011719;225.83999634;8.07300000;348.77830000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-02;344.10998535;309.65000000;;77.00000000;72.00000000;5.00000000;0E-8;77.00000000;0E-8;78.09999847;;78.09999847;0.40300000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-02;257.17999268;236.10000000;;2905.00000000;2901.00000000;0E-8;4.00000000;2905.00000000;;2832.06005859;2803.35009766;403.64001465;39.36200000;368.43970000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-02;218.79000000;94.86000000;;4652.57000000;4505.00000000;0E-8;;4505.00000000;;4847.18017578;4818.45996094;1274.92004395;18.23700000;412.32900000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-02;280.85000610;224.48000000;28.45999908;36.22999954;128.00000000;0E-8;0E-8;128.00000000;0E-8;46.65999985;;46.65999985;6.53100000;0.28570000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-02;395.71000000;150.67000000;;61.00000000;49.00000000;12.00000000;;61.00000000;;62.25000000;;62.25000000;0.35100000;0.89670000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-02;411.82998657;320.23000000;;42.68999863;40.00000000;0E-8;2.00000000;42.00000000;;41.75000000;;41.75000000;0.02900000;0.51970000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-02;320.18000000;180.57000000;;42.68999863;42.00000000;0E-8;;42.00000000;;41.75000000;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-02;354.95001221;249.06000000;;59.45999908;58.00000000;0E-8;1.00000000;59.00000000;0E-8;60.75000000;;60.75000000;0.03400000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-02;614.25000000;577.17000000;11.80000019;32.02000046;41.20000076;0E-8;0E-8;41.20000076;0E-8;35.18000031;;35.18000031;0.34900000;2.61330000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-02;565.78601074;515.87000000;60.77999878;88.50000000;405.00000000;0E-8;;405.00000000;;116.09999847;;80.94000244;18.31800000;9.26870000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-02;825.65997314;630.31000000;71.80999756;16.53000069;20.00000000;0E-8;1.00000000;20.00000000;;19.89999962;;19.89999962;1.20700000;1.60870000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-02;765.31000000;;60.53000000;5.27200000;;0E-8;;13.00000000;;4.00000000;;4.00000000;0.01400000;3.85870000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-02;743.32000732;;68.76999664;9.13000011;;0E-8;;19.31999969;;12.32000000;28.71000000;12.32000000;1.10200000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-02;734.01000000;;64.42000000;6.00000000;;0E-8;;13.68999958;;14.95000000;;14.95000000;0.23800000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-02;710.95000000;;36.71000000;71.22200000;;74.00000000;;74.00000000;;31.01000000;;70.89500000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-02;447.13000000;427.22000000;53.52000000;120.43000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;144.44000244;115.30000305;103.29000092;5.14500000;54.04530000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-02;427.20000000;403.82000000;;112.82000000;134.00000000;0E-8;0E-8;134.00000000;0E-8;171.50000000;142.08999634;26.35000038;1.42600000;63.98500000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-02;403.73001099;381.52000000;;169.85000000;157.00000000;0E-8;0E-8;157.00000000;0E-8;222.42999268;192.86999512;50.70000076;2.69900000;71.88200000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-02;381.91600000;357.53000000;49.75000000;146.83999634;169.78999329;0E-8;0E-8;169.78999329;0E-8;257.14001465;227.44000244;32.13000107;12.36500000;77.07370000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-02;357.62000000;325.49000000;;190.00000000;190.00000000;0E-8;0E-8;190.00000000;0E-8;275.36999512;245.47000122;12.68000000;5.36100000;83.20170000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-02;325.42999268;280.00000000;46.15000153;238.57000732;181.00000000;0E-8;;181.00000000;217.00000000;296.91000366;77.76000214;9.88000011;18.14800000;90.20700000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-02;727.18000000;1.04000000;;9.00000000;9.65999985;0E-8;;10.00000000;;0E-8;31.37000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-02;439.09700000;335.99000000;34.92000000;160.94000000;607.00000000;0E-8;0E-8;607.00000000;0E-8;208.44000244;;208.44000244;30.07700000;24.83170000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-02;332.67000000;288.13000000;;650.83001709;619.00000000;0E-8;;619.00000000;;226.35000610;;17.03000069;3.68900000;24.98170000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-02;286.90000000;262.65000000;;626.08000000;654.00000000;0E-8;;654.00000000;;244.28999329;;16.72999954;2.37200000;25.18730000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-02;262.44000244;234.59000000;70.37000275;845.08001709;782.00000000;0E-8;;782.00000000;;377.26998901;;132.00000000;6.03100000;30.63700000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-02;211.87000000;174.20000000;;859.86999512;929.53997803;0E-8;0E-8;929.53997803;;520.84002686;;138.38999939;13.74500000;33.31670000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-02;840.38000000;;66.03000000;13.51000000;23.00000000;0E-8;0E-8;23.00000000;;14.07000000;;14.07000000;0.24600000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-02;319.34000000;114.37000000;;163.43000000;104.00000000;52.00000000;8.00000000;164.00000000;0E-8;160.61000000;;160.61000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-02;732.69000244;606.12000000;70.16000366;542.00000000;392.00000000;0E-8;0E-8;392.00000000;;562.84002686;;562.84002686;2.05500000;6.38270000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-02;605.94000244;497.95000000;78.13999939;542.54998779;615.00000000;0E-8;0E-8;615.00000000;-87.00000000;630.03002930;683.90997314;52.06000137;1.72500000;6.45830000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-02;796.75000000;706.84000000;45.08000183;46.49000168;83.90000153;0E-8;7.15000010;91.05000305;;49.63000107;;49.63000107;0.19000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-02;705.43000000;607.53000000;;89.00000000;79.33000183;0E-8;7.59000015;86.91999817;;52.97999954;;2.52999997;0.03400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-02;607.73999023;538.45000000;70.58000183;99.80999756;0E-8;0E-8;11.00000000;11.00000000;88.00000000;63.88999939;10.00000000;10.17000008;0.02100000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-02;498.01998901;396.86000000;62.36999893;644.65002441;520.00000000;0E-8;;520.00000000;;739.51000977;;18.11000061;3.92500000;7.14830000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-02;396.58999634;324.70000000;;490.67001343;499.00000000;11.00000000;;510.00000000;;759.21997070;;7.15999985;1.13800000;7.27270000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-02;323.83000000;258.61000000;;642.00000000;533.00000000;109.00000000;0E-8;642.00000000;;804.51000977;;45.04999924;2.73900000;8.30830000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-02;258.62000000;241.88000000;;633.14000000;661.00000000;0E-8;0E-8;661.00000000;0E-8;821.60998535;;18.02000046;0E-8;9.17270000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-02;487.70001221;;55.40999985;32.79000092;;13.00000000;;27.00000000;;33.65999985;;33.65999985;0.85200000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-02;317.23000000;279.35000000;46.26000000;239.26000000;155.00000000;0E-8;;155.00000000;;256.75000000;;219.27000427;6.67300000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-02;279.12000000;184.03000000;;152.62000000;151.00000000;0E-8;;151.00000000;;263.69000244;;2.19000006;0.12200000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-02;182.78000000;94.47000000;;221.07000000;161.00000000;0E-8;;161.00000000;;336.66000366;;50.81000137;0.75600000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-02;93.11000061;54.18000000;;192.30999756;343.00000000;0E-8;;343.00000000;;396.80999756;;56.50000000;0.83000000;0.47570000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-02;240.27000427;148.29000000;;239.58000183;157.00000000;71.00000000;19.00000000;247.00000000;0E-8;240.00999451;;240.00999451;0.17400000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-02;147.69999695;107.37000000;;368.42999268;348.00000000;26.00000000;6.00000000;380.00000000;0E-8;371.29998779;;118.37999725;0.02800000;1.05570000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-02;104.15000000;71.59000000;;392.12000000;332.00000000;41.00000000;30.00000000;403.00000000;0E-8;401.42999268;;15.06999969;0.10900000;1.48570000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-02;631.51000000;512.47000000;58.13000000;130.10000610;198.07000732;0.99000001;19.00000000;218.05999756;;136.99000549;;136.99000549;2.39800000;1.75230000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-02;704.27001953;660.23000000;69.33999634;336.92001343;305.45999146;0E-8;13.11999989;318.57998657;0E-8;318.48001099;;318.48001099;0.91400000;0.78130000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-02;658.36999512;477.62000000;67.40000153;351.41000366;330.45999146;0E-8;0E-8;330.45999146;0E-8;359.35998535;;33.81999969;1.17400000;0.84570000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-02;643.04998779;481.13000000;84.27999878;323.27999878;309.60998535;3.81999993;0E-8;313.42999268;0E-8;326.80999756;;326.80999756;3.20700000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-02;476.14001465;375.65000000;71.97000122;792.04998779;407.00000000;0E-8;;407.00000000;;892.78002930;;151.14999390;1.68700000;1.40130000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-02;368.85998535;265.05000000;;672.14001465;904.00000000;42.00000000;;946.00000000;;1232.30004883;;233.63000488;6.18300000;2.87830000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-02;593.82000732;335.14000000;60.04000092;89.98999786;7.00000000;0E-8;;7.00000000;;79.76999664;;79.76999664;4.11500000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-02;326.84000000;264.53000000;;49.45000000;73.00000000;0E-8;0E-8;73.00000000;0E-8;137.91999817;;57.04999924;0.24400000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-02;264.19000244;212.50000000;;1138.26000977;1235.39001465;75.11000061;0E-8;1310.50000000;0E-8;1770.13000488;;131.74000549;3.49200000;4.08400000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-02;546.95001221;426.53000000;56.72000122;54.40000153;78.16999817;0E-8;1.00000000;79.16999817;0E-8;54.58000183;;54.58000183;0.10300000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-02;154.57000732;133.01000000;;273.10000610;266.00000000;28.00000000;0E-8;294.00000000;0E-8;297.89999390;;297.89999390;0.65200000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-02;128.30999756;98.97000000;;333.26998901;287.00000000;55.00000000;0E-8;342.00000000;0E-8;359.27999878;;11.11999989;0.70500000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-03;109.19999695;26.78000000;;52.40000000;59.00000000;25.00000000;0E-8;84.00000000;0E-8;20.49000000;;2.17000000;1.71900000;3.67800000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-03;113.00000000;3.43000000;80.26000000;7.00000000;12.00000000;0E-8;;12.00000000;13.00000000;10.73999977;;10.73999977;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-03;303.88000000;258.71000000;97.65000000;200.69999695;247.00000000;0E-8;;247.00000000;;231.75999451;;231.75999451;9.77100000;5.08000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-03;389.00000000;361.88000000;57.10000000;550.00000000;1017.00000000;0E-8;;1017.00000000;;562.92999268;;397.92999268;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-03;302.58000000;251.62000000;68.64000000;970.00000000;715.00000000;0E-8;;715.00000000;;559.54998779;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-03;251.51000000;229.96000000;;691.28002930;0E-8;0E-8;;0E-8;725.00000000;515.73999023;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-03;230.01000000;148.68000000;;0E-8;0E-8;0E-8;;0E-8;;515.73999023;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-03;251.35000000;137.64000000;;644.97998047;726.00000000;0E-8;;726.00000000;;515.73999023;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-03;137.50000000;14.14000000;;726.00000000;823.00000000;0E-8;;823.00000000;;499.63000488;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-03;58.74000000;42.16000000;;1557.36000000;823.00000000;524.00000000;;1347.00000000;;1305.39001465;;1305.39001465;-0.40400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-03;41.99000000;21.83000000;;1088.78002930;401.00000000;697.33001709;0E-8;1097.81005859;0E-8;1311.58996582;;3.96000004;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-03;20.46999931;3.51000000;;1096.40002441;1087.00000000;0E-8;0E-8;1087.00000000;0E-8;1324.57995605;;10.56000042;-0.16100000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-03;50.83200000;24.80000000;96.00000000;1283.97998047;334.00000000;0E-8;0E-8;334.00000000;0E-8;1187.26000977;;1187.26000977;1.86700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-03;32.34999847;11.60000000;102.73000336;257.14001465;163.00000000;60.00000000;0E-8;223.00000000;0E-8;254.63000488;;254.63000488;-0.31700000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-03;30.55999947;4.85000000;;2206.68994141;835.00000000;1356.00000000;0E-8;2191.00000000;;2124.56005859;;2124.56005859;-0.28900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-03;97.27999878;4.61000000;;0E-8;1251.00000000;0E-8;0E-8;1251.00000000;0E-8;0E-8;1647.17004395;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-03;97.30000000;83.30000000;;3219.51000977;1673.00000000;73.00000000;15.00000000;1765.00000000;1317.00000000;3157.14990234;1509.97998047;3157.14990234;0E-8;7.93400000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-03;155.83999634;131.34000000;;1667.29003906;1793.00000000;0E-8;;1793.00000000;;1178.42004395;;642.00000000;9.57600000;35.93800000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-03;73.87400055;4.44000000;99.02999878;4117.18994141;2943.00000000;0E-8;0E-8;2943.00000000;0E-8;3522.41992188;;2228.44995117;-11.26000000;97.96800000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-03;479.19000000;304.16000000;;32.61000000;31.00000000;0E-8;3.00000000;34.00000000;0E-8;32.62000000;;32.62000000;0.05800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-03;86.84000000;72.66000000;;17028.05078125;16821.51953125;0E-8;0E-8;16821.51953125;0E-8;16334.42968750;;16334.42968750;-0.48100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-03;71.28000000;52.22000000;;16669.00000000;16655.00000000;0E-8;14.00000000;16669.00000000;0E-8;16173.08984375;;270.72000122;-0.69600000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-03;86.87000275;53.71000000;87.58000183;91.51000214;220.25999451;0E-8;0E-8;220.25999451;0E-8;92.59999847;;92.59999847;-3.64700000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-03;267.05000000;204.02000000;76.52000000;53.63000000;67.00000000;0E-8;3.00000000;70.00000000;0E-8;50.66000000;;50.66000000;0.03100000;0.26600000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-03;213.54000000;113.48000000;;117.00000000;78.00000000;39.00000000;0E-8;117.00000000;0E-8;117.18000000;;117.18000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-03;299.52999878;271.96000000;66.93000031;468.00000000;420.00000000;48.00000000;0E-8;468.00000000;0E-8;488.17999268;;488.17999268;0E-8;20.85600000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-03;271.85000000;248.27000000;;490.91000366;444.22000122;9.26000023;9.00000000;453.48001099;;533.21002197;;45.34999847;0E-8;20.85600000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-03;220.41999817;161.74000000;;665.53997803;734.00000000;0E-8;0E-8;734.00000000;0E-8;811.75000000;;265.45001221;0.65700000;23.98800000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-03;161.44000244;133.71000000;;804.41998291;783.00000000;0E-8;;783.00000000;;804.65002441;;2.41000009;0E-8;23.98800000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-03;312.57998657;277.70000000;;59.70000076;0E-8;60.00000000;0E-8;60.00000000;0E-8;59.56999969;;59.56999969;0.04800000;1.31600000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-03;494.44000000;376.83000000;;22.76000023;26.00000000;0E-8;0E-8;26.00000000;0E-8;23.11000061;;23.11000061;0.02500000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-03;372.21000000;255.86000000;;27.00000000;27.00000000;0E-8;;27.00000000;;23.76000023;;0.51999998;0.01300000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-03;358.27000000;;;46.00000000;;3.00000000;;46.00000000;43.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-03;355.46000000;;;36.00000000;35.00000000;1.00000000;;36.00000000;;36.31999969;;36.31999969;0.19200000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-03;254.00000000;204.81000000;58.88000000;36.44000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;36.08000183;;0E-8;0.15400000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-03;184.85000000;165.15000000;;194.73000000;184.00000000;0E-8;;184.00000000;;196.39999390;;76.62999725;0.39000000;6.06600000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-03;89.98999786;60.04000000;;222.47000000;203.00000000;0E-8;16.00000000;219.00000000;;230.39999390;;32.77000046;0.88500000;8.82800000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-03;60.17000000;37.67000000;;253.04000000;252.00000000;0E-8;;252.00000000;;289.17999268;;58.65000153;0.14600000;11.23000000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-03;909.18000000;885.59000000;62.92000000;39.33000000;81.00000000;0E-8;;81.00000000;;43.31000137;;43.31000137;0.85200000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-03;885.48000000;856.69000000;;86.00000000;86.00000000;0E-8;;86.00000000;;43.31000137;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-03;807.85998535;766.63000000;;121.00000000;121.00000000;0E-8;;121.00000000;;87.84999847;;44.41999817;0.56700000;3.57000000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-03;757.22998047;670.62000000;28.80999947;272.31000000;373.00000000;0E-8;0E-8;373.00000000;0E-8;253.72000122;;164.53999329;14.93400000;15.67400000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-03;660.31000000;621.02000000;48.73000000;462.83000000;442.00000000;0E-8;0E-8;442.00000000;0E-8;282.17001343;;26.31999969;3.36400000;17.01600000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-03;620.90002441;557.70000000;;411.32998657;328.00000000;0E-8;0E-8;328.00000000;0E-8;287.35998535;;6.07000017;0.89100000;17.42000000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-03;557.64000000;512.40000000;;355.44000000;411.00000000;0E-8;;411.00000000;;289.67001343;;2.50999999;0.64100000;17.81800000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-03;512.05000000;494.84000000;;459.90000000;443.00000000;0E-8;0E-8;443.00000000;;296.98001099;;7.19000006;1.07600000;18.32200000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-03;494.16000366;393.24000000;;515.28002930;425.00000000;0E-8;;425.00000000;;314.17001343;;16.04999924;4.48300000;21.83400000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-03;466.32000732;442.95000000;;615.27001953;439.00000000;0E-8;0E-8;439.00000000;0E-8;346.79998779;;31.13999939;3.39800000;36.32000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-03;837.42999268;750.00000000;23.29000092;9.75000000;16.00000000;0E-8;0E-8;16.00000000;0E-8;12.53999996;;12.53999996;0.28700000;1.99400000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-03;664.52000000;574.72000000;;21.45000000;24.00000000;0E-8;0E-8;24.00000000;0E-8;20.34000015;;7.90999985;0.02000000;4.98800000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-03;572.30000000;545.86000000;;21.43000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;20.63999939;;0.31000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-03;430.58999634;380.81000000;12.06000042;666.04000000;629.00000000;0E-8;0E-8;629.00000000;0E-8;536.72998047;;165.14999390;4.14400000;117.43200000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-03;375.09600000;325.65000000;14.27000000;761.40000000;653.00000000;0E-8;0E-8;653.00000000;0E-8;617.46002197;;77.66999817;11.59900000;132.05400000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-03;554.98000000;360.66000000;;17.64999962;16.00000000;0E-8;2.00000000;18.00000000;;17.68000031;;17.68000031;0.02500000;0.18400000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-03;495.44000000;330.56000000;53.59000000;16.00000000;51.00000000;0E-8;;51.00000000;;19.19000000;;19.19000000;3.97600000;0.41600000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-03;82.98999786;32.75000000;;7.00000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;8.46000004;;8.46000004;0.15100000;1.05800000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-03;703.98999023;626.20000000;41.24000168;27.45000076;105.00000000;0E-8;0E-8;105.00000000;;35.33000183;;35.33000183;3.59400000;0.17600000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-03;613.99000000;;41.53000000;106.76000000;79.00000000;41.00000000;;120.00000000;;40.58000183;;5.13999987;0.47800000;0.21200000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-03;614.71997070;556.24000000;49.41999817;8.39000000;10.00000000;0E-8;0E-8;10.00000000;8.00000000;11.50000000;;11.50000000;1.06800000;0.11600000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-03;454.57000732;394.55000000;36.24000168;157.71000671;176.00000000;0E-8;0E-8;176.00000000;0E-8;91.80000305;;36.72999954;0.59500000;9.11600000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-03;352.16000000;;;190.87000000;;74.00000000;;74.00000000;123.00000000;110.16000366;;17.15999985;0.03400000;9.92600000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-03;659.17000000;525.74000000;;15.46000000;14.00000000;0E-8;1.00000000;15.00000000;;15.72999954;;15.72999954;0.03000000;0.09600000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-03;437.20000000;355.20000000;;31.00000000;29.00000000;0E-8;2.00000000;31.00000000;;31.81999969;;16.10000038;0.00300000;0.85200000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-03;251.27000000;233.00000000;77.00000000;158.63000000;93.00000000;0E-8;0E-8;93.00000000;63.23000000;215.63000488;140.02999878;60.24000168;;12.65800000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-03;251.07000000;138.10000000;;63.19000000;63.00000000;0E-8;0E-8;63.00000000;0E-8;0E-8;63.23000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-03;138.21000000;;;187.57000000;190.00000000;0E-8;;190.00000000;;243.19999695;167.60000610;24.48999977;0.04600000;13.60600000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-03;362.94000000;;64.07000000;3.85000000;;1.00000000;;2.00000000;;6.61000013;71.08999634;2.09999990;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-03;398.56000000;;;139.01400000;;0E-8;;124.00000000;;187.00000000;71.08999634;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-03;;;;99.00000000;99.00000000;;;99.00000000;;2.11999989;71.08999634;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-03;442.51000000;;15.05000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;4.51000023;;4.51000023;;0.03600000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-03;413.71000000;;91.35000000;7.00000000;;0E-8;;7.00000000;-6.00000000;2.11999989;6.63000011;2.11999989;0.67500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-03;;;;7.00000000;32.00000000;;;32.00000000;;2.11999989;6.63000011;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-03;86.14000000;;;7.00000000;126.00000000;0E-8;;126.00000000;;2.11999989;77.73000336;;0.03500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-03;151.31000000;126.00000000;;64.00000000;37.00000000;0E-8;;37.00000000;;71.31999969;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-03;792.51400000;755.11000000;39.08000000;19.97000000;71.00000000;0E-8;0E-8;71.00000000;0E-8;32.27999878;;32.27999878;2.47700000;5.78400000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-03;741.78400000;674.60000000;30.16000000;106.50000000;88.00000000;0E-8;0E-8;88.00000000;0E-8;52.75000000;;20.20999908;2.86300000;7.66800000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-03;628.02000000;520.09000000;17.90000000;141.69000000;241.00000000;0E-8;;241.00000000;;122.48000336;;69.05999756;4.47800000;25.25600000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-03;785.40800000;695.25000000;14.80000000;60.45999908;120.04000092;0E-8;;120.04000092;;67.76000214;;67.76000214;4.61800000;4.80600000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-03;694.58000000;623.77000000;51.59000000;134.23000000;123.00000000;0E-8;;123.00000000;;71.48000336;;3.55999994;0.95800000;8.34400000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-03;623.56000000;565.51000000;36.70000000;145.63000000;206.00000000;0E-8;10.00000000;216.00000000;;71.94000244;;0.44000000;0.58400000;9.19600000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-03;564.90000000;517.78000000;;212.19000000;202.00000000;0E-8;;202.00000000;;73.05000305;;1.07000005;1.15800000;11.16200000;PNCPB2
