id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-03;841.98797607;772.05000000;88.13999939;28.34000015;38.61000061;6.03000021;6.00000000;44.63999939;45.00000000;36.70000076;;36.70000076;4.24200000;3.76800000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-03;771.59002686;729.78000000;88.62999725;61.56000137;71.00000000;7.00000000;0E-8;78.00000000;0E-8;48.36000061;;11.30000019;1.77000000;4.33200000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-03;592.89000000;515.66000000;87.79000000;145.92000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;150.75999451;;101.72000122;1.34600000;11.62200000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-03;498.99200000;434.51000000;9.72000000;677.20000000;481.00000000;0E-8;0E-8;481.00000000;0E-8;432.39999390;;83.83999634;7.93100000;65.65000000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-03;430.39000000;396.28000000;;520.97000000;544.00000000;0E-8;;544.00000000;;456.73999023;;22.39000000;1.67000000;70.25200000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-03;392.32000000;325.35000000;15.16000000;887.50000000;725.00000000;0E-8;;725.00000000;;791.73999023;;330.60000000;12.11400000;117.81000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-03;477.06000000;448.66000000;103.14000000;66.00000000;66.00000000;0E-8;0E-8;66.00000000;0E-8;70.37000275;;70.37000275;0.45200000;0.83800000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-03;448.00000000;409.97000000;;69.87000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;74.27999878;;2.91000009;0.67800000;0.85800000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-03;353.92000000;326.02000000;;67.45000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;81.25000000;;5.42999983;0.24700000;0.92400000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-03;446.51998901;394.72000000;;80.29000092;80.29000092;0E-8;0E-8;80.29000092;0E-8;90.73000336;;90.73000336;2.12700000;0.62200000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-03;370.48001099;326.11000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;95.65000153;;7.57000017;0.91900000;0.67200000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-03;582.54998779;530.68000000;81.66999817;47.02000046;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.84000015;;45.84000015;0.66500000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-03;562.51400000;531.72000000;30.31000000;59.37000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;76.33000000;;76.33000000;7.91200000;9.42200000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-03;531.52001953;504.88000000;;105.00000000;104.00000000;0E-8;1.00000000;105.00000000;0E-8;78.90000153;;1.94000000;0.25000000;9.66200000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-03;467.59799194;398.24000000;24.03000069;129.92999268;115.00000000;0E-8;0E-8;115.00000000;0E-8;120.37000275;;40.31999969;7.81900000;12.42600000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-03;398.03000000;385.66000000;;117.90000000;120.00000000;0E-8;2.00000000;122.00000000;0E-8;122.81999969;;2.03999996;0.07500000;12.46600000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-03;384.48001099;365.78000000;;150.72999573;138.00000000;0E-8;0E-8;138.00000000;0E-8;174.27000427;;51.08000183;0.19200000;16.27600000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-03;365.87000000;350.97000000;;149.81000000;140.05999756;44.93999863;0E-8;185.00000000;0E-8;178.50000000;;4.00000000;0.44000000;16.57000000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-03;350.89000000;333.46000000;;196.57000000;153.00000000;57.00000000;0E-8;210.00000000;0E-8;187.27999878;;8.53999996;0.58000000;16.94600000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-03;330.07400513;284.17000000;63.66999817;535.42999268;490.32998657;0E-8;0E-8;490.32998657;0E-8;469.80999756;;143.52999878;11.25800000;26.60200000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-03;283.72000000;258.17000000;;517.00000000;517.00000000;0E-8;0E-8;517.00000000;0E-8;510.29000854;;36.52000046;1.56600000;27.63400000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-03;257.72399902;235.62000000;;596.20001221;616.00000000;0E-8;0E-8;616.00000000;0E-8;602.22998047;;85.62000275;4.35100000;30.69800000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-03;325.41000366;280.38000000;46.02999878;1476.00000000;1631.00000000;0E-8;0E-8;1631.00000000;-155.00000000;1799.36999512;;154.55999756;28.85200000;257.31800000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-03;279.83000000;257.57000000;;2187.65000000;2364.00000000;0E-8;13.00000000;2377.00000000;;2320.00000000;2291.04003906;227.47999573;8.01500000;349.48000000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-03;344.11999512;309.63000000;;79.16999817;72.00000000;5.00000000;0E-8;77.00000000;0E-8;80.20999908;;80.20999908;0.40000000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-03;257.17999268;236.10000000;;2910.00000000;2906.00000000;0E-8;4.00000000;2910.00000000;;2816.66992188;2787.71997070;405.14999390;38.79600000;369.18200000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-03;218.81000000;94.48000000;;4745.37000000;4450.00000000;0E-8;;4450.00000000;;4775.24023438;4746.29003906;1238.29003906;17.88600000;413.51600000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-03;280.82199097;224.48000000;28.19000053;37.22000000;129.00000000;0E-8;0E-8;129.00000000;0E-8;46.65000153;;46.65000153;6.51500000;0.28600000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-03;395.70999146;150.67000000;;61.00000000;49.00000000;12.00000000;;61.00000000;;62.25000000;;62.25000000;0.35100000;0.90000000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-03;411.89001465;320.21000000;;42.68999863;40.00000000;0E-8;2.00000000;42.00000000;;42.18000031;;42.18000031;0.02900000;0.52200000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-03;320.16000000;180.60000000;;42.68999863;42.00000000;0E-8;;42.00000000;;42.18000031;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-03;354.95001221;249.04000000;;61.00000000;60.00000000;0E-8;1.00000000;61.00000000;0E-8;60.81000137;;60.81000137;0.03300000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-03;614.21002197;577.10000000;9.89999962;32.15000153;41.31000137;0E-8;0E-8;41.31000137;0E-8;35.20999908;;35.20999908;0.34500000;2.61000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-03;565.75402832;515.87000000;60.59999847;91.95999908;403.00000000;0E-8;;403.00000000;;115.18000031;;79.98999786;18.24500000;9.25800000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-03;825.65600586;630.31000000;71.79000092;18.65999985;20.00000000;0E-8;1.00000000;20.00000000;;20.56999969;;20.56999969;1.20800000;1.63800000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-03;765.31000000;;60.53000000;13.00000000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.01300000;3.85800000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-03;743.30999756;;68.68000031;8.48999977;;0E-8;;18.79000092;;11.98000000;28.95000000;11.98000000;1.07800000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-03;733.99000000;;64.16000000;3.00000000;;0E-8;;13.85999966;;15.74000000;;15.74000000;0.23400000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-03;710.92000000;;36.45000000;68.76900000;;69.00000000;;69.00000000;;28.01000000;;67.89500000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-03;447.14000000;427.22000000;53.62000000;119.55000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;140.19000244;111.62000275;98.73999786;5.08600000;54.07800000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-03;427.20000000;403.75000000;;119.00000000;119.00000000;0E-8;0E-8;119.00000000;0E-8;168.61000061;139.88999939;26.29999924;1.41000000;64.06000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-03;403.72000000;381.73000000;;150.14999390;163.00000000;0E-8;0E-8;163.00000000;0E-8;220.66000366;191.52000427;50.59999847;2.67000000;71.98800000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-03;381.91800000;357.53000000;49.80000000;181.27000427;169.78999329;0E-8;0E-8;169.78999329;0E-8;255.47999573;225.86000061;32.90000153;12.24700000;77.19800000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-03;357.61000000;325.47000000;;166.85000000;190.00000000;0E-8;0E-8;190.00000000;0E-8;269.36999512;239.69999695;12.98999977;5.31000000;83.35000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-03;325.42999268;279.89000000;46.15000153;336.00000000;181.00000000;0E-8;;181.00000000;155.00000000;291.29998779;79.93000031;9.86999989;18.00300000;90.38800000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-03;727.18000000;1.07000000;;8.00000000;7.86999989;0E-8;;8.00000000;;0E-8;31.53000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-03;439.05500000;336.27000000;34.82000000;150.06000000;607.00000000;0E-8;0E-8;607.00000000;0E-8;206.69999695;;206.69999695;30.20500000;24.88000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-03;332.67000000;288.11000000;;619.00000000;619.00000000;0E-8;;619.00000000;;224.66000366;;17.22999954;3.70300000;25.03000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-03;286.88000000;262.67000000;;626.15000000;654.00000000;0E-8;;654.00000000;;242.71000671;;16.93000031;2.37600000;25.23600000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-03;262.46000000;234.56000000;70.88999939;811.60000000;780.00000000;0E-8;;780.00000000;;377.32000732;;133.55999756;6.04800000;30.67800000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-03;211.87000000;174.10000000;;874.90997314;874.90997314;0E-8;0E-8;874.90997314;;520.36999512;;140.02000427;13.91000000;33.36000000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-03;840.29000000;;65.49000000;13.39000000;23.00000000;0E-8;0E-8;23.00000000;;13.80000000;;13.80000000;0.24300000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-03;319.19000000;113.92000000;;124.70000000;104.00000000;14.00000000;7.00000000;125.00000000;0E-8;114.22000000;;114.22000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-03;732.88000488;606.04000000;70.69999695;536.50000000;299.00000000;0E-8;0E-8;299.00000000;;558.11999512;;558.11999512;2.02900000;6.38400000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-03;605.90002441;497.91000000;77.33000183;420.89001465;457.00000000;0E-8;0E-8;457.00000000;-71.00000000;611.01000977;655.71002197;50.38999939;1.69900000;6.46000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-03;796.94000244;706.24000000;46.15999985;39.68000031;0E-8;0E-8;7.15999985;7.15999985;;41.04000092;;41.04000092;0.18800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-03;705.22000000;607.03000000;;6.67000008;4.67999983;0E-8;7.55000019;12.22999954;;44.20000076;;2.44000006;0.03400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-03;606.25000000;538.46000000;51.68999863;26.90999985;0E-8;0E-8;11.00000000;11.00000000;71.00000000;54.70000076;10.00000000;9.84000015;0.02100000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-03;497.95000000;396.83000000;62.07000000;381.63000488;527.00000000;0E-8;;527.00000000;;699.71997070;;21.05999947;3.86500000;7.15000000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-03;396.54000854;324.88000000;;508.94000244;534.00000000;7.00000000;;541.00000000;;724.61999512;;8.31999969;1.12100000;7.27400000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-03;323.88000000;258.65000000;;715.28002930;586.00000000;50.00000000;0E-8;636.00000000;;790.57000732;;52.40000153;2.69500000;8.31000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-03;258.73000000;241.74000000;;658.36000000;620.00000000;0E-8;0E-8;620.00000000;0E-8;814.42999268;;20.95999908;0E-8;9.17400000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-03;487.70999146;;55.61999893;32.79000092;;13.00000000;;27.00000000;;33.65999985;;33.65999985;0.84700000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-03;317.31000000;278.99000000;46.61000000;206.30000000;71.00000000;0E-8;;71.00000000;;222.47000122;;188.80999756;6.67100000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-03;279.05000000;183.96000000;;73.18000000;77.00000000;0E-8;;77.00000000;;226.25000000;;1.91999996;0.12100000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-03;182.72000000;94.31000000;;125.74000000;135.00000000;0E-8;;135.00000000;;280.51998901;;44.59999847;0.75300000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-03;92.90000153;53.80000000;;186.02000427;230.00000000;0E-8;;230.00000000;;332.45001221;;49.59000015;0.82700000;0.47600000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-03;240.11000061;147.95000000;;197.10000610;156.00000000;32.00000000;19.00000000;207.00000000;0E-8;197.52999878;;197.52999878;0.17300000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-03;147.00000000;107.18000000;;320.30999756;313.00000000;13.00000000;6.00000000;332.00000000;0E-8;316.97000122;;108.80999756;0.02700000;1.05600000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-03;103.90000153;71.46000000;;345.39001465;328.00000000;2.00000000;29.00000000;359.00000000;0E-8;341.01000977;;13.85000038;0.10600000;1.48600000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-03;631.57000000;511.79000000;58.82000000;129.78000000;58.00000000;0E-8;19.00000000;77.00000000;;132.19000244;;132.19000244;2.40700000;1.76600000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-03;704.25000000;660.30000000;68.51999664;336.67001343;329.20999146;0E-8;13.57999992;342.79000854;0E-8;305.48999023;;305.48999023;0.91400000;0.78200000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-03;658.78002930;477.06000000;75.59999847;326.27999878;203.25000000;0E-8;0E-8;203.25000000;0E-8;341.17999268;;32.43999863;1.17600000;0.84600000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-03;643.11999512;480.67000000;84.55999756;242.13000488;168.44000244;4.71999979;0E-8;173.16000366;0E-8;245.66000366;;245.66000366;3.20700000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-03;476.38000488;375.30000000;73.68000031;507.70999146;298.00000000;0E-8;;298.00000000;;788.04998779;;137.33999634;1.67600000;1.40200000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-03;368.55999756;264.86000000;;436.52999878;916.00000000;0E-8;;916.00000000;;1039.71997070;;184.91000366;6.16700000;2.88000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-03;593.86999512;335.05000000;60.47000122;69.33000183;0E-8;0E-8;;0E-8;;65.52999878;;65.52999878;4.11100000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-03;327.12000000;264.36000000;;38.62000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;116.97000122;;46.86999893;0.24300000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-03;264.39999390;211.90000000;;1025.91003418;760.36999512;75.12000275;0E-8;835.48999023;0E-8;1442.35998535;;104.68000031;3.49800000;4.08600000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-03;546.84997559;426.46000000;54.79999924;44.68000031;49.34999847;0E-8;1.00000000;50.34999847;0E-8;44.86000061;;44.86000061;0.10200000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-03;154.52999878;132.97000000;;254.55000305;265.00000000;0E-8;0E-8;265.00000000;0E-8;223.61000061;;223.61000061;0.64700000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-03;128.13000488;98.81000000;;272.70999146;277.00000000;35.00000000;0E-8;312.00000000;0E-8;258.17999268;;8.35000038;0.70200000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-04;109.18000031;26.61000000;;47.14000000;34.00000000;29.00000000;0E-8;63.00000000;0E-8;20.77000046;;2.66000009;1.72200000;3.67730000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-04;112.98000000;3.43000000;80.00000000;7.00000000;12.00000000;0E-8;;12.00000000;13.00000000;10.72999954;;10.72999954;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-04;303.88000000;258.71000000;97.65000000;247.00000000;247.00000000;0E-8;;247.00000000;;231.33999634;;231.33999634;9.90200000;5.09830000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-04;388.98000000;361.88000000;56.89000000;550.00000000;1013.00000000;0E-8;;1013.00000000;;550.34002686;;387.33999634;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-04;302.60000000;251.57000000;69.06000000;960.00000000;720.00000000;0E-8;;720.00000000;;562.82000732;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-04;251.44000000;229.91000000;;654.40997314;0E-8;0E-8;;0E-8;746.00000000;534.07000732;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-04;230.03000000;147.58000000;;1.16000000;0E-8;0E-8;;0E-8;;534.07000732;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-04;251.29000000;137.64000000;;677.55999756;747.00000000;0E-8;;747.00000000;;534.07000732;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-04;137.49000000;14.14000000;;747.00000000;823.00000000;0E-8;;823.00000000;;515.73999023;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-04;58.78000000;42.24000000;;1634.88000000;585.00000000;1025.00000000;;1610.00000000;;1400.17004395;;1400.17004395;-0.40500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-04;42.05000000;21.83000000;;1436.60998535;392.00000000;1026.32995605;0E-8;1418.55004883;0E-8;1396.52001953;;4.25000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-04;20.36000061;3.81000000;;1336.36999512;1155.00000000;202.00000000;0E-8;1357.00000000;0E-8;1400.77001953;;11.32999992;-0.16100000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-04;50.86800003;24.40000000;96.84999847;1258.75000000;250.00000000;0E-8;0E-8;250.00000000;0E-8;1199.31005859;;1199.31005859;1.49400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-04;32.36000061;11.69000000;102.93000000;266.38000488;165.00000000;90.00000000;0E-8;255.00000000;0E-8;266.82998657;;266.82998657;-0.32800000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-04;30.72000000;4.81000000;;2256.73999023;689.00000000;1505.00000000;0E-8;2194.00000000;;2140.37011719;;2140.37011719;-0.29400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-04;97.20999908;4.70000000;;0E-8;1676.00000000;0E-8;0E-8;1676.00000000;0E-8;0E-8;1602.08996582;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-04;97.26999664;83.26000000;;3157.80004883;1692.00000000;0E-8;15.00000000;1725.00000000;1577.04000000;3090.42993164;1488.33996582;3090.42993164;0E-8;7.94200000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-04;155.82000732;131.26000000;;1571.66003418;1697.00000000;0E-8;;1697.00000000;;1173.25000000;;644.05999756;9.70700000;35.98400000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-04;73.89600372;4.60000000;99.19999695;4219.87988281;3459.00000000;0E-8;0E-8;3459.00000000;0E-8;3467.79003906;;2208.27001953;-10.71900000;98.06900000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-04;479.18000000;304.14000000;;32.54000000;30.00000000;0E-8;3.00000000;33.00000000;0E-8;32.65000000;;32.65000000;0.05800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-04;86.84000000;72.64000000;;16569.77929688;16326.04980469;243.72999573;0E-8;16569.77929688;0E-8;16128.83984375;;16128.83984375;-0.39800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-04;71.28000000;52.11000000;;16230.00000000;16216.00000000;0E-8;14.00000000;16230.00000000;0E-8;16594.48046875;;268.61999512;-0.57500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-04;86.84600067;53.84000000;87.05999756;83.56000000;237.50000000;0E-8;0E-8;237.50000000;0E-8;83.94999695;;83.94999695;-3.45100000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-04;267.02000000;204.02000000;75.78000000;45.45000000;66.00000000;0E-8;4.00000000;70.00000000;0E-8;49.53000000;;49.53000000;0.06800000;0.26630000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-04;213.53000000;113.49000000;;127.99000000;92.00000000;36.00000000;0E-8;128.00000000;0E-8;128.17000000;;128.17000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-04;299.51998901;271.99000000;66.81999969;464.90000000;441.00000000;48.00000000;0E-8;489.00000000;0E-8;490.94000244;;490.94000244;0E-8;20.74970000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-04;271.84000000;248.47000000;;517.44000244;526.89001465;9.26000023;9.00000000;536.15997314;;534.59002686;;45.61000061;0E-8;20.74970000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-04;220.38999939;161.76000000;;668.65002441;720.00000000;0E-8;0E-8;720.00000000;0E-8;865.96997070;;326.64999390;0.66900000;23.85230000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-04;161.39999390;133.91000000;;764.44000244;793.00000000;0E-8;;793.00000000;;853.11999512;;2.97000003;0E-8;23.85230000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-04;312.63000488;277.73000000;;63.75000000;0E-8;63.00000000;0E-8;63.00000000;0E-8;60.52999878;;60.52999878;0.04900000;1.31630000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-04;494.39000000;376.80000000;;22.42000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;22.76000023;;22.76000023;0.02600000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-04;372.08000000;255.82000000;;24.42000000;25.00000000;0E-8;;25.00000000;;23.32999992;;0.50999999;0.01300000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-04;358.31000000;;;47.00000000;;3.00000000;;46.00000000;43.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-04;355.48000000;;;35.38999939;33.00000000;1.00000000;;34.00000000;;34.18000031;;34.18000031;0.19500000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-04;253.68000000;204.81000000;55.31000000;31.34000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;34.36000061;;0E-8;0.15300000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-04;184.82000000;165.17000000;;196.37000000;201.00000000;0E-8;;201.00000000;;195.44000244;;76.55999756;0.38800000;6.06630000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-04;89.97000122;60.24000000;;219.05999756;210.00000000;0E-8;16.00000000;226.00000000;;228.66000366;;32.74000168;0.87500000;8.82730000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-04;60.47000000;37.66000000;;263.34000000;252.00000000;0E-8;;252.00000000;;287.32998657;;58.59000015;0.14600000;11.22830000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-04;909.11000000;885.47000000;62.29000000;44.39000000;93.00000000;0E-8;;93.00000000;;43.11999893;;43.11999893;0.83600000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-04;885.38000000;856.83000000;;97.17200000;99.00000000;0E-8;;99.00000000;;43.11999893;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-04;807.88000488;766.63000000;;126.87000000;119.00000000;0E-8;;119.00000000;;86.94000244;;43.72000122;0.55700000;3.56670000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-04;757.22000000;670.21000000;28.76000000;113.30999756;214.00000000;0E-8;0E-8;214.00000000;0E-8;247.92999268;;159.72999573;14.80400000;15.68200000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-04;660.34000000;620.95000000;48.94000000;373.50000000;311.00000000;0E-8;0E-8;311.00000000;0E-8;279.60000610;;26.12000084;3.35400000;17.02630000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-04;620.92999268;557.65000000;;286.61999512;271.00000000;0E-8;0E-8;271.00000000;0E-8;286.38000488;;6.03000021;0.88700000;17.43170000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-04;557.82000000;512.43000000;;282.50000000;220.00000000;0E-8;;220.00000000;;289.07000732;;2.49000001;0.63500000;17.83070000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-04;512.07000000;494.84000000;;242.56000000;234.00000000;0E-8;0E-8;234.00000000;;296.45999146;;7.13999987;1.06800000;18.33600000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-04;494.14999390;393.24000000;;213.43000000;236.00000000;0E-8;;236.00000000;;312.66000366;;15.93999958;4.44000000;21.85530000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-04;466.32000732;442.77000000;;267.00000000;267.00000000;0E-8;0E-8;267.00000000;0E-8;344.52999878;;31.18000031;3.36300000;36.36830000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-04;837.39000000;750.00000000;23.19000000;9.75000000;16.00000000;0E-8;0E-8;16.00000000;0E-8;12.48999977;;12.48999977;0.28500000;1.99700000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-04;664.46000000;574.54000000;;21.31000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;20.38999939;;7.88000011;0.02000000;4.99900000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-04;572.30000000;545.85000000;;20.00000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;20.69000053;;0.31000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-04;430.52999878;380.88000000;11.88000011;413.89000000;525.00000000;0E-8;0E-8;525.00000000;0E-8;530.55999756;;162.72000122;4.07400000;117.69100000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-04;375.13000000;325.50000000;14.55000000;605.84000000;438.00000000;0E-8;0E-8;438.00000000;0E-8;614.50000000;;77.25000000;11.52200000;132.34700000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-04;554.97998047;360.66000000;;17.00000000;15.00000000;0E-8;2.00000000;17.00000000;;17.63999939;;17.63999939;0.02500000;0.18370000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-04;495.40900000;330.56000000;53.50000000;13.00000000;51.00000000;0E-8;;51.00000000;;19.22000000;;19.22000000;4.00000000;0.41630000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-04;82.98999786;32.75000000;;7.00000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;8.43999958;;8.43999958;0.14900000;1.05570000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-04;703.94000244;626.20000000;40.99000168;27.56999969;105.00000000;0E-8;0E-8;105.00000000;;34.97999954;;34.97999954;3.57400000;0.17630000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-04;613.93000000;;41.21000000;108.65000000;79.00000000;41.00000000;;120.00000000;;40.15999985;;5.09000015;0.47400000;0.21270000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-04;614.70001221;556.26000000;49.31999969;8.39000000;10.00000000;0E-8;0E-8;10.00000000;8.00000000;11.50000000;;11.50000000;1.06800000;0.11630000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-04;454.50000000;394.55000000;35.93999863;155.82000000;177.00000000;0E-8;0E-8;177.00000000;0E-8;89.48999786;;35.77000046;0.59600000;9.14130000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-04;352.50000000;;;197.33000000;;74.00000000;;74.00000000;115.00000000;108.76999664;;16.97999954;0.03300000;9.95300000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-04;659.14000000;525.76000000;;15.65000000;15.00000000;0E-8;1.00000000;16.00000000;;15.57999992;;15.57999992;0.03000000;0.09630000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-04;437.26000000;355.21000000;;31.12000000;29.00000000;0E-8;2.00000000;31.00000000;;31.73999977;;16.13999939;0.00300000;0.85270000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-04;251.27000000;233.00000000;77.00000000;155.88000000;93.00000000;0E-8;0E-8;93.00000000;62.88000000;209.89999390;135.16000366;58.95999908;;12.68730000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-04;251.06000000;138.10000000;;62.91000000;63.00000000;0E-8;0E-8;63.00000000;0E-8;0.02000000;62.88000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-04;138.95000000;;;185.99000000;164.00000000;0E-8;;164.00000000;;236.25999451;161.52000427;23.95999908;0.04600000;13.63630000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-04;362.90000000;;62.25000000;-0.43000000;;1.00000000;;2.00000000;;6.61000013;70.23000336;2.09999990;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-04;398.45000000;;;119.87200000;;0E-8;;124.00000000;;188.00000000;70.23000336;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-04;;;;99.00000000;99.00000000;;;99.00000000;;2.11999989;70.23000336;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-04;442.52000000;;15.05000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;4.51000023;;4.51000023;;0.03630000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-04;413.71000000;;91.35000000;7.00000000;;0E-8;;7.00000000;-6.00000000;2.11999989;6.63999987;2.11999989;0.67000000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-04;;;;7.00000000;32.00000000;;;32.00000000;;2.11999989;6.63999987;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-04;86.16000000;;;7.00000000;127.00000000;0E-8;;127.00000000;;2.11999989;76.87000275;;0.03500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-04;151.40000000;125.99000000;;69.00000000;34.00000000;0E-8;;34.00000000;;76.33999634;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-04;792.48200000;755.07000000;38.87000000;23.32999992;56.00000000;0E-8;0E-8;56.00000000;0E-8;31.94000053;;31.94000053;2.53200000;5.80030000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-04;741.77600000;674.60000000;30.13000000;75.67000000;88.00000000;0E-8;0E-8;88.00000000;0E-8;52.11000061;;20.00000000;2.85900000;7.68900000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-04;628.01000000;519.74000000;17.88000000;145.12000000;170.00000000;0E-8;;170.00000000;;120.48000336;;67.91999817;4.46400000;25.27970000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-04;785.38200000;695.24000000;14.75000000;57.34999847;116.93000031;0E-8;;116.93000031;;66.73000336;;66.73000336;4.61300000;4.82800000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-04;694.59000000;623.73000000;51.92000000;128.67000000;123.00000000;0E-8;;123.00000000;;70.76999664;;3.56999993;0.95600000;8.37030000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-04;623.65000000;565.18000000;49.46000000;136.98000000;108.00000000;0E-8;10.00000000;118.00000000;;71.36000061;;0.45000000;0.58300000;9.22300000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-04;564.90000000;517.55000000;;127.00000000;127.00000000;0E-8;;127.00000000;;72.72000122;;1.07000005;1.15300000;11.19100000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-04;841.98400879;771.65000000;88.05999756;27.77000046;28.06999969;7.84999990;8.00000000;35.91999817;36.00000000;35.31999969;;35.31999969;4.25500000;3.78730000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-04;771.59997559;729.16000000;88.90000153;55.22000122;30.00000000;17.00000000;0E-8;47.00000000;0E-8;47.22000122;;11.21000004;1.76800000;4.35270000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-04;592.89001465;515.84000000;87.79000092;169.00000000;169.00000000;0E-8;0E-8;169.00000000;0E-8;149.27999878;;100.91999817;1.34800000;11.68430000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-04;499.01200000;433.71000000;9.77000000;513.55000000;436.00000000;0E-8;0E-8;436.00000000;0E-8;429.32000732;;84.15000153;7.91200000;65.77670000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-04;430.56000000;395.67000000;;368.13000000;237.00000000;0E-8;;237.00000000;;451.95999146;;21.61000000;1.66400000;70.38270000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-04;392.31000000;325.34000000;15.07000000;681.83000000;736.00000000;0E-8;;736.00000000;;780.34002686;;325.39000000;12.06000000;118.02670000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-04;477.06000000;448.68000000;103.14000000;80.00000000;80.00000000;0E-8;0E-8;80.00000000;0E-8;68.93000000;;68.93000000;0.45300000;0.84070000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-04;448.01000000;410.06000000;;76.96000000;74.00000000;0E-8;0E-8;74.00000000;0E-8;72.15000153;;2.85000000;0.67600000;0.86070000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-04;353.92000000;326.05000000;;70.00000000;70.00000000;0E-8;0E-8;70.00000000;0E-8;78.80000305;;5.32000000;0.24900000;0.92700000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-04;446.52999878;394.73000000;;87.91000366;81.00000000;0E-8;0E-8;81.00000000;0E-8;90.40000153;;90.40000153;2.12000000;0.62270000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-04;370.48001099;326.06000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;97.51999664;;7.53999996;0.91500000;0.67270000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-04;582.53000000;530.68000000;81.29000000;44.04999924;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.84000000;;45.84000000;0.66300000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-04;562.50200000;531.71000000;30.17000000;51.06000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;72.69000000;;72.69000000;7.80900000;9.49600000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-04;531.50000000;504.90000000;;105.16000366;108.00000000;0E-8;1.00000000;109.00000000;0E-8;75.31999969;;1.85000002;0.24700000;9.73430000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-04;467.60800000;398.16000000;24.14000000;136.33000183;99.00000000;0E-8;0E-8;99.00000000;0E-8;115.30000305;;38.40999985;7.74600000;12.50130000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-04;398.06000000;385.56000000;;97.53000000;94.00000000;0E-8;2.00000000;96.00000000;0E-8;117.98000336;;2.04999995;0.07400000;12.54130000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-04;384.45999146;365.79000000;;141.44999695;144.00000000;0E-8;0E-8;144.00000000;0E-8;169.91000366;;51.33000183;0.19000000;16.36800000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-04;365.93000000;350.92000000;;155.20000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;174.44000244;;4.01999998;0.43600000;16.66330000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-04;350.89000000;333.34000000;;147.00000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;183.50000000;;8.57999992;0.57300000;17.04130000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-04;330.05200000;284.16000000;63.48000000;369.82998657;493.80999756;0E-8;0E-8;493.80999756;0E-8;456.32998657;;136.52999878;11.10700000;26.80100000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-04;283.69000000;258.16000000;;491.65000000;517.00000000;0E-8;0E-8;517.00000000;0E-8;498.14999390;;36.59000015;1.54600000;27.84370000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-04;257.73000000;235.62000000;;633.84997559;619.00000000;0E-8;0E-8;619.00000000;0E-8;590.96997070;;85.79000092;4.28200000;30.93400000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-04;325.39999390;280.34000000;45.83000183;1297.21997070;1605.00000000;0E-8;0E-8;1605.00000000;-180.00000000;1788.56005859;;154.27000427;28.66500000;257.83730000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-04;279.76000000;257.57000000;;2149.76000000;2401.00000000;0E-8;13.00000000;2414.00000000;;2302.76000977;2274.38989258;226.02000427;7.95600000;350.18170000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-04;344.13000488;309.65000000;;82.17000000;75.00000000;5.00000000;0E-8;80.00000000;0E-8;81.59999847;;81.59999847;0.39900000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-04;257.17999268;236.10000000;;2906.00000000;2902.00000000;0E-8;4.00000000;2906.00000000;;2809.71997070;2781.35009766;405.88000488;38.24500000;369.92430000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-04;218.84000000;93.93000000;;4603.63000000;4160.00000000;0E-8;;4160.00000000;;4706.06982422;4677.70019531;1209.58996582;17.53900000;414.70300000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-04;280.79400635;224.48000000;27.92000008;37.22000000;129.00000000;0E-8;0E-8;129.00000000;0E-8;46.49000168;;46.49000168;6.50100000;0.28630000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-04;395.70999146;150.67000000;;61.00000000;49.00000000;12.00000000;;61.00000000;;62.25000000;;62.25000000;0.35000000;0.90330000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-04;411.88000488;320.22000000;;42.88000107;41.00000000;0E-8;2.00000000;43.00000000;;42.86999893;;42.86999893;0.02900000;0.52430000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-04;320.16000000;180.60000000;;42.88000107;42.00000000;0E-8;;42.00000000;;42.86999893;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-04;354.92999268;249.10000000;;61.54000092;61.00000000;0E-8;1.00000000;62.00000000;0E-8;60.50000000;;60.50000000;0.03300000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-04;614.16998291;577.17000000;8.01000023;32.06000137;41.20000076;0E-8;0E-8;41.20000076;0E-8;35.04000092;;35.04000092;0.33800000;2.60670000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-04;565.72100830;515.87000000;60.42000000;89.87999725;404.00000000;0E-8;;404.00000000;;113.75000000;;78.62999725;18.17200000;9.24730000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-04;825.65000000;630.31000000;71.74000000;17.98999977;20.00000000;0E-8;1.00000000;20.00000000;;20.60000038;;20.60000038;1.21000000;1.66730000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-04;765.31000000;;60.53000000;13.00000000;;0E-8;;13.00000000;;4.00000000;;4.00000000;0.01300000;3.85730000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-04;743.29998779;;68.58999634;9.25000000;;0E-8;;19.44000053;;11.97000000;28.37000000;11.97000000;1.05700000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-04;733.96997070;;63.90999985;4.00000000;;0E-8;;13.93999958;;15.34000000;;15.34000000;0.23000000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-04;711.25000000;;39.40000000;63.66200000;;61.00000000;;61.00000000;;27.01000000;;66.15500000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-04;447.15000000;427.20000000;53.71000000;120.55000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;140.13999939;111.37000275;98.87999725;5.02900000;54.11070000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-04;427.21000000;403.83000000;;106.05000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;165.88000488;137.22000122;25.71999931;1.39500000;64.13500000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-04;403.72000122;381.72000000;;147.00000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;216.72999573;188.16000366;49.47999954;2.64100000;72.09400000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-04;381.91400000;357.51000000;49.71000000;143.57000732;166.52000427;0E-8;0E-8;166.52000427;0E-8;255.08999634;225.75999451;34.06000137;12.12300000;77.32230000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-04;357.61000000;325.40000000;;190.00000000;190.00000000;0E-8;0E-8;190.00000000;0E-8;268.75000000;239.25999451;13.43999958;5.25900000;83.49830000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-04;325.42000000;279.91000000;45.95000000;280.32998657;180.00000000;0E-8;;180.00000000;180.00000000;283.72000122;82.93000031;9.85000038;17.84300000;90.56900000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-04;727.15000000;1.06000000;;3.00000000;6.13999987;0E-8;;8.00000000;;0E-8;30.94000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-04;439.01300000;335.94000000;34.73000000;149.06000000;606.00000000;0E-8;0E-8;606.00000000;0E-8;207.47000122;;207.47000122;30.32000000;24.92830000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-04;332.67000000;288.11000000;;621.00000000;621.00000000;0E-8;;621.00000000;;224.47000122;;17.31999969;3.71600000;25.07830000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-04;286.87000000;262.68000000;;641.10000000;655.00000000;0E-8;;655.00000000;;241.61000061;;17.01000023;2.37900000;25.28470000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-04;262.47000000;234.58000000;71.92000000;858.19000244;795.00000000;0E-8;;795.00000000;;376.57998657;;134.22999573;6.07700000;30.71900000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-04;211.86000000;174.10000000;;806.82000732;876.38000488;0E-8;0E-8;876.38000488;;518.47998047;;140.72999573;14.07000000;33.40330000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-04;840.38000000;;66.03000000;13.61000000;4.00000000;0E-8;0E-8;4.00000000;;13.33000000;;13.33000000;0.24200000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-04;318.87000000;113.70000000;;110.39000000;103.00000000;1.00000000;7.00000000;111.00000000;0E-8;93.61000000;;93.61000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-04;733.17999268;606.01000000;71.55999756;531.16998291;152.00000000;0E-8;0E-8;152.00000000;;544.14001465;;544.14001465;2.00800000;6.38530000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-04;605.91998291;497.91000000;77.73999786;238.06000000;220.00000000;0E-8;0E-8;220.00000000;-32.00000000;602.61999512;642.59997559;51.09000015;1.67200000;6.46170000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-04;797.02001953;706.38000000;46.61000061;35.18000031;14.14000034;0E-8;7.15000010;21.29000092;;36.83000183;;36.83000183;0.18500000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-04;705.22000000;606.10000000;;21.82999992;14.27999973;0E-8;7.55000019;21.82999992;;39.65999985;;2.48000002;0.03300000;0.41000000;IGFND
