id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-04;605.96997070;538.44000000;48.18999863;32.81000137;0E-8;0E-8;10.00000000;10.00000000;33.00000000;49.97000122;10.00000000;9.97999954;0.02000000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-04;498.00000000;396.62000000;62.29000092;272.82000732;169.00000000;0E-8;;169.00000000;;682.47998047;;23.90999985;3.81100000;7.15170000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-04;396.48999023;324.17000000;;177.05999756;169.00000000;40.00000000;;209.00000000;;699.10998535;;9.44999981;1.10400000;7.27530000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-04;323.88000000;258.50000000;;289.00000000;139.00000000;150.00000000;0E-8;289.00000000;;768.58001709;;59.47999954;2.65000000;8.31170000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-04;258.32000000;241.46000000;;302.83000000;346.00000000;98.00000000;0E-8;444.00000000;0E-8;796.95001221;;23.79000092;0E-8;9.17530000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-04;487.72000000;;55.83000000;32.79000092;;13.00000000;;27.00000000;;33.65000153;;33.65000153;0.84300000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-04;317.39000000;279.06000000;46.96000000;180.88000000;45.00000000;0E-8;;45.00000000;;199.08999634;;165.43000000;6.67800000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-04;279.35000000;183.82000000;;57.20000000;41.00000000;0E-8;;41.00000000;;202.13999939;;1.78999996;0.12000000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-04;182.99000000;93.92000000;;93.78000000;52.00000000;0E-8;;52.00000000;;249.88999939;;41.52000046;0.75000000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-04;92.73000336;53.56000000;;80.69999695;116.00000000;0E-8;;116.00000000;;297.32998657;;46.16999817;0.82400000;0.47630000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-04;239.80000305;147.78000000;;158.53999329;154.00000000;3.00000000;19.00000000;176.00000000;0E-8;158.97000122;;158.97000122;0.17100000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-04;147.13999939;106.98000000;;280.30999756;259.00000000;13.00000000;6.00000000;278.00000000;0E-8;268.86999512;;100.26000214;0.02600000;1.05630000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-04;103.83000000;71.10000000;;290.17999268;265.00000000;0E-8;29.00000000;294.00000000;0E-8;290.64999390;;12.76000023;0.10400000;1.48630000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-04;631.58000000;512.08000000;58.93000000;130.80000000;86.00000000;18.00000000;18.00000000;122.00000000;;134.36999512;;134.36999512;2.41300000;1.77970000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-04;704.54998779;659.85000000;80.95999908;320.07998657;214.21000671;0E-8;13.38000011;227.58000183;0E-8;291.45999146;;291.45999146;0.93200000;0.78270000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-04;659.10998535;476.76000000;82.19999695;227.49000549;128.41999817;0E-8;0E-8;128.41999817;0E-8;325.92001343;;30.95000076;1.17600000;0.84630000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-04;643.21002197;480.29000000;84.91000366;200.77000427;99.08999634;12.90999985;0E-8;112.00000000;0E-8;204.30000305;;204.30000305;3.20700000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-04;476.48001099;375.30000000;74.40000153;383.38000488;296.00000000;0E-8;;296.00000000;;689.76000977;;124.00000000;1.66000000;1.40270000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-04;368.57998657;264.62000000;;438.79000854;316.00000000;91.00000000;;407.00000000;;883.96002197;;131.53999329;6.14800000;2.88170000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-04;593.90997314;335.09000000;60.81000137;57.56000137;2.00000000;0E-8;;2.00000000;;56.40000153;;56.40000153;4.09600000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-04;327.08000000;264.54000000;;36.36000000;39.00000000;0E-8;0E-8;39.00000000;0E-8;99.66999817;;40.34000015;0.24200000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-04;264.48001099;211.41000000;;557.07000732;397.54998779;86.68000031;0E-8;484.23001099;0E-8;1218.35998535;;88.12999725;3.48300000;4.08800000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-04;547.09997559;426.25000000;59.81999969;41.29999924;25.47999954;0E-8;1.00000000;26.47999954;0E-8;41.47999954;;41.47999954;0.10200000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-04;154.27000427;132.85000000;;161.07000732;218.00000000;11.00000000;0E-8;229.00000000;0E-8;194.16000366;;194.16000366;0.64100000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-04;128.14999390;98.30000000;;191.36999512;151.00000000;36.00000000;0E-8;187.00000000;0E-8;211.80000305;;7.25000000;0.70000000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-05;109.18000031;26.43000000;;46.00000000;11.00000000;35.00000000;0E-8;46.00000000;0E-8;21.22999954;;3.04999995;1.72500000;3.67670000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-05;112.97000000;3.45000000;79.87000000;7.00000000;12.00000000;0E-8;;12.00000000;13.00000000;10.72999954;;10.72999954;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-05;303.87000000;258.71000000;97.44000000;200.69999695;247.00000000;0E-8;;247.00000000;;230.57000732;;230.57000732;10.02900000;5.11670000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-05;388.97000000;361.89000000;56.79000000;540.00000000;1021.00000000;0E-8;;1021.00000000;;549.92999268;;388.92999268;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-05;302.62000000;251.54000000;69.48000000;940.00000000;825.00000000;0E-8;;825.00000000;;560.16998291;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-05;251.47000000;229.93000000;;812.30000000;0E-8;0E-8;;0E-8;746.00000000;548.78997803;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-05;230.17000000;140.23000000;;5.79000000;0E-8;0E-8;;0E-8;;548.78997803;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-05;251.33000000;137.65000000;;812.30000000;766.00000000;0E-8;;766.00000000;;548.78997803;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-05;137.54000000;14.12000000;;766.00000000;815.00000000;0E-8;;815.00000000;;534.07000732;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-05;58.50000000;42.18000000;;1670.45996094;584.00000000;1258.00000000;;1841.00000000;;1531.85998535;;1531.85998535;-0.37700000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-05;41.97000000;21.85000000;;1815.02001953;401.00000000;1438.04003906;0E-8;1839.08996582;0E-8;1525.54003906;;4.65000010;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-05;20.52000046;4.11000000;;1769.06994629;1083.00000000;666.00000000;0E-8;1739.00000000;0E-8;1527.18005371;;12.39000034;-0.15900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-05;50.88800049;25.63000000;97.31999969;1195.61999512;634.00000000;0E-8;0E-8;634.00000000;0E-8;1186.40002441;;1186.40002441;1.08100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-05;32.38000000;11.70000000;103.35000000;277.76000000;165.00000000;90.00000000;0E-8;255.00000000;0E-8;277.48001099;;277.48001099;-0.34000000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-05;30.54000000;5.01000000;;2233.42000000;1102.00000000;1202.00000000;0E-8;2304.00000000;;2197.54003906;;2197.54003906;-0.28900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-05;97.12000275;4.54000000;;0E-8;1763.00000000;0E-8;0E-8;1763.00000000;0E-8;0E-8;1512.31994629;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-05;97.20999908;83.28000000;;3055.34008789;1672.00000000;4.00000000;15.00000000;1695.00000000;1598.62000000;2979.02001953;1466.69995117;2979.02001953;0E-8;7.95000000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-05;155.80999756;131.16000000;;1533.46997070;1596.00000000;0E-8;;1596.00000000;;1167.07995605;;643.21002197;9.83700000;36.03000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-05;73.89600372;4.98000000;99.19999695;4101.00000000;4101.00000000;0E-8;0E-8;4101.00000000;0E-8;3365.05004883;;2134.66992188;-10.20600000;98.17000000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-05;479.15000000;304.15000000;;32.50000000;31.00000000;0E-8;3.00000000;34.00000000;0E-8;32.45000000;;32.45000000;0.05800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-05;86.65000000;72.56000000;;15395.12011719;15831.12988281;0E-8;0E-8;15831.12988281;0E-8;15455.86035156;;15455.86035156;-0.30600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-05;71.29000000;52.09000000;;15836.44000000;15746.00000000;0E-8;57.00000000;15803.00000000;0E-8;16364.51953125;;263.72000122;-0.45400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-05;86.83599854;53.23000000;86.84999847;83.95999908;147.92999268;0E-8;0E-8;147.92999268;0E-8;76.97000122;;76.97000122;-3.25000000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-05;267.00000000;204.02000000;75.29000000;53.63000000;66.00000000;0E-8;4.00000000;70.00000000;0E-8;50.24000000;;50.24000000;0.10700000;0.26670000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-05;213.55000000;113.48000000;;129.02000000;89.00000000;40.00000000;0E-8;129.00000000;0E-8;129.20000000;;129.20000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-05;299.50000000;271.99000000;66.62000000;440.79998779;441.00000000;48.00000000;0E-8;489.00000000;0E-8;486.95001221;;486.95001221;0E-8;20.64330000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-05;271.82000000;248.60000000;;546.40997314;574.63000488;9.22000027;9.00000000;583.84002686;;535.01000977;;45.24000168;0E-8;20.64330000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-05;220.39999390;161.72000000;;722.11999512;705.00000000;0E-8;0E-8;705.00000000;0E-8;909.04998779;;375.39001465;0.68400000;23.71670000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-05;161.44000000;133.68000000;;705.55999756;677.00000000;0E-8;;677.00000000;;899.89001465;;3.41000009;0E-8;23.71670000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-05;312.60000000;277.72000000;;58.54999924;0E-8;59.00000000;0E-8;59.00000000;0E-8;59.72999954;;59.72999954;0.04900000;1.31670000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-05;494.81000000;376.74000000;;21.63000000;17.00000000;0E-8;0E-8;17.00000000;0E-8;23.20000076;;23.20000076;0.02600000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-05;371.74000000;255.74000000;;19.73000000;21.00000000;0E-8;;21.00000000;;23.64999962;;0.51999998;0.01300000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-05;358.25000000;;;45.00000000;;3.00000000;;46.00000000;43.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-05;355.39000000;;;34.75000000;40.00000000;1.00000000;;41.00000000;;36.61000061;;36.61000061;0.19700000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-05;253.40000000;204.83000000;52.20000000;37.08000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;36.40999985;;0E-8;0.15300000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-05;184.90000000;165.13000000;;192.43000000;180.00000000;0E-8;;180.00000000;;194.63999939;;75.80000305;0.39700000;6.06670000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-05;89.98999786;60.13000000;;218.94000244;196.00000000;0E-8;16.00000000;212.00000000;;227.46000671;;32.40999985;0.86900000;8.82670000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-05;60.33000000;37.68000000;;249.68000000;255.00000000;0E-8;;255.00000000;;285.51998901;;58.00999832;0.14600000;11.22670000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-05;909.05000000;885.44000000;61.76000000;44.33000000;86.00000000;0E-8;;86.00000000;;42.77000046;;42.77000046;0.82100000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-05;885.40000000;856.71000000;;89.36300000;89.00000000;0E-8;;89.00000000;;42.77000046;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-05;807.90002441;766.63000000;;127.87000275;120.00000000;0E-8;;120.00000000;;86.12999725;;43.16999817;0.54800000;3.56330000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-05;757.19000000;671.04000000;28.61000000;207.92000000;510.00000000;0E-8;0E-8;510.00000000;0E-8;244.78999329;;157.38999939;14.65900000;15.69000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-05;660.21000000;621.10000000;48.01000000;332.17000000;603.00000000;0E-8;0E-8;603.00000000;0E-8;274.13000488;;26.32999992;3.31900000;17.03670000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-05;620.84002686;557.98000000;;630.13000488;677.00000000;0E-8;0E-8;677.00000000;0E-8;281.79998779;;6.07999992;0.88300000;17.44330000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-05;557.87000000;512.50000000;;646.36000000;629.00000000;0E-8;;629.00000000;;285.26998901;;2.50999999;0.63000000;17.84330000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-05;512.15000000;494.84000000;;679.14000000;645.00000000;0E-8;0E-8;645.00000000;;294.04998779;;7.19000006;1.06000000;18.35000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-05;494.16000366;393.24000000;;704.57000732;682.00000000;0E-8;;682.00000000;;311.32000732;;16.05999947;4.39600000;21.87670000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-05;466.17001343;443.23000000;;437.60998535;678.00000000;0E-8;0E-8;678.00000000;0E-8;343.20999146;;31.28000069;3.32700000;36.41670000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-05;837.35000000;750.00000000;23.08000000;9.75000000;16.00000000;0E-8;0E-8;16.00000000;0E-8;12.43999958;;12.43999958;0.28200000;2.00000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-05;664.39000000;574.53000000;;21.19000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;20.30999947;;7.84999990;0.02000000;5.01000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-05;572.30000000;545.86000000;;19.00000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;20.62999916;;0.30000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-05;430.39001465;381.26000000;11.44999981;673.74000000;933.00000000;0E-8;0E-8;933.00000000;0E-8;525.95001221;;160.94999695;4.00500000;117.95000000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-05;375.22000000;325.51000000;15.29000000;884.12000000;438.00000000;0E-8;0E-8;438.00000000;0E-8;608.83001709;;77.23999786;11.51600000;132.64000000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-05;554.97000000;360.64000000;;17.87999916;16.00000000;0E-8;2.00000000;18.00000000;;17.50000000;;17.50000000;0.02400000;0.18330000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-05;495.37900000;330.56000000;53.42000000;16.00000000;51.00000000;0E-8;;51.00000000;;18.64000000;;18.64000000;4.02200000;0.41670000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-05;82.98000000;32.75000000;;6.19000006;0E-8;7.00000000;0E-8;7.00000000;0E-8;8.34000015;;8.34000015;0.14600000;1.05330000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-05;703.89001465;626.20000000;40.72999954;27.68000031;105.00000000;0E-8;0E-8;105.00000000;;35.56999969;;35.56999969;3.55300000;0.17670000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-05;613.87000000;;40.89000000;108.65000000;79.00000000;41.00000000;;120.00000000;;40.59000015;;5.17000008;0.47000000;0.21330000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-05;614.67999268;556.27000000;49.20999908;9.39000000;11.00000000;0E-8;0E-8;11.00000000;8.00000000;11.69999981;;11.69999981;1.06700000;0.11670000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-05;454.39999390;394.55000000;35.50999832;156.68000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;87.69000244;;34.93000031;0.59700000;9.16670000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-05;352.40000000;;;192.57000000;;74.00000000;;74.00000000;121.00000000;106.51999664;;17.03000069;0.03300000;9.98000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-05;659.16000000;525.74000000;;15.23000000;14.00000000;0E-8;1.00000000;15.00000000;;15.50000000;;15.50000000;0.02900000;0.09670000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-05;437.29000000;355.22000000;;31.00000000;29.00000000;0E-8;2.00000000;31.00000000;;31.95999908;;16.45000076;0.00300000;0.85330000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-05;251.28000000;233.00000000;78.00000000;157.32000000;93.00000000;0E-8;0E-8;93.00000000;63.12000000;206.08000183;132.83999634;57.86000061;;12.71670000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-05;251.08000000;137.98000000;;63.19000000;63.00000000;0E-8;0E-8;63.00000000;0E-8;0E-8;63.12000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-05;138.90000000;;;184.50000000;186.00000000;0E-8;;186.00000000;;231.19000244;157.96000671;23.52000046;0.04600000;13.66670000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-05;362.85000000;;59.83000000;0.76000000;;4.00000000;;4.00000000;;6.51999998;68.79000092;2.06999993;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-05;398.51000000;;;119.25100000;;0E-8;;117.00000000;;189.00000000;68.79000092;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-05;;;;99.00000000;99.00000000;;;99.00000000;;2.08999991;68.79000092;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-05;442.53000000;;15.05000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;4.44999981;;4.44999981;;0.03670000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-05;413.71000000;;91.35000000;7.00000000;;0E-8;;7.00000000;-6.00000000;2.08999991;6.53999996;2.08999991;0.66600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-05;;;;7.00000000;32.00000000;;;32.00000000;;2.08999991;6.53999996;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-05;86.09000000;;;7.00000000;126.00000000;0E-8;;126.00000000;;2.08999991;75.31999969;;0.03500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-05;151.45000000;126.02000000;;74.00000000;41.00000000;0E-8;;41.00000000;;81.37999725;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-05;792.43600000;755.37000000;38.57000000;25.05000000;72.00000000;0E-8;0E-8;72.00000000;0E-8;31.51000023;;31.51000023;2.59000000;5.81670000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-05;741.77000000;674.60000000;30.10000000;79.75000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;51.45000076;;19.71999931;2.85200000;7.71000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-05;627.93000000;520.48000000;17.75000000;139.70000000;336.00000000;0E-8;;336.00000000;;118.88999939;;66.97000122;4.44700000;25.30330000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-05;785.35600000;695.26000000;14.70000000;56.61000061;116.30999756;0E-8;;116.30999756;;66.68000031;;66.68000031;4.60900000;4.85000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-05;694.51000000;623.94000000;49.25000000;117.98000000;163.00000000;0E-8;;163.00000000;;70.23999786;;3.53999996;0.95200000;8.39670000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-05;623.61000000;565.40000000;43.78000000;175.55000000;174.00000000;0E-8;10.00000000;184.00000000;;70.80000305;;0.44000000;0.58100000;9.25000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-05;564.93000000;517.70000000;;188.28000000;173.00000000;0E-8;;173.00000000;;72.13999939;;1.05999994;1.14900000;11.22000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-05;841.96002197;772.04000000;87.59999847;23.25000000;72.11000061;0E-8;0E-8;72.11000061;72.00000000;34.18999863;;34.18999863;4.26500000;3.80670000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-05;771.61999512;729.56000000;89.44999695;83.55000305;53.00000000;14.00000000;0E-8;67.00000000;0E-8;45.84000015;;11.07999992;1.77900000;4.37330000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-05;592.80000000;515.61000000;87.30000000;104.08999634;163.00000000;0E-8;0E-8;163.00000000;0E-8;146.92999268;;99.70999908;1.34000000;11.74670000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-05;499.03200000;434.05000000;9.83000000;649.94000000;571.00000000;0E-8;0E-8;571.00000000;0E-8;424.63000488;;83.45999908;7.89200000;65.90330000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-05;430.59000000;396.10000000;;499.38000000;476.00000000;0E-8;;476.00000000;;447.55999756;;21.37000000;1.65700000;70.51330000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-05;392.31000000;325.33000000;15.07000000;730.00000000;730.00000000;0E-8;;730.00000000;;773.59997559;;323.29000000;11.99800000;118.24330000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-05;477.02000000;448.70000000;101.04000000;79.33000000;87.00000000;0E-8;0E-8;87.00000000;0E-8;69.01000214;;69.01000214;0.45100000;0.84330000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-05;447.99000000;410.10000000;;80.08000000;86.00000000;0E-8;0E-8;86.00000000;0E-8;71.84999847;;2.85999990;0.67300000;0.86330000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-05;353.90000000;326.09000000;;82.12000000;84.00000000;0E-8;0E-8;84.00000000;0E-8;77.36000000;;5.32999992;0.25200000;0.93000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-05;446.54000854;394.74000000;;87.91000366;81.00000000;0E-8;0E-8;81.00000000;0E-8;90.41999817;;90.41999817;2.11300000;0.62330000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-05;370.48001099;326.05000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;98.08000183;;7.53999996;0.91000000;0.67330000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-05;582.51000000;530.68000000;80.92000000;44.05000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;44.84999847;;44.84999847;0.66300000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-05;562.49200439;531.68000000;30.05999947;52.40000153;94.00000000;0E-8;0E-8;94.00000000;0E-8;71.88000000;;71.88000000;7.71000000;9.57000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-05;531.50000000;504.85000000;;101.00000000;100.00000000;0E-8;1.00000000;101.00000000;0E-8;73.80999756;;1.75000000;0.24400000;9.80670000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-05;467.61400000;398.18000000;24.20000000;122.26000214;99.51999664;0.33000001;0E-8;99.84999847;0E-8;110.76000214;;36.29000092;7.67700000;12.57670000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-05;398.02000000;385.56000000;;95.96000000;88.00000000;8.00000000;2.00000000;98.00000000;0E-8;113.36000061;;2.02999997;0.07300000;12.61670000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-05;384.45999146;365.81000000;;139.00000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;164.97000122;;51.04000092;0.18900000;16.46000000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-05;365.95000000;350.93000000;;151.44000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;169.55000305;;4.00000000;0.43200000;16.75670000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-05;350.89000000;333.36000000;;154.00000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;178.64999390;;8.52999973;0.56600000;17.13670000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-05;330.03601074;284.17000000;63.34000015;406.60998535;496.70999146;0E-8;0E-8;496.70999146;0E-8;456.55999756;;140.71000671;10.97900000;27.00000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-05;283.68000000;258.17000000;;507.48999023;515.94000244;0E-8;0E-8;515.94000244;0E-8;492.86999512;;36.38999939;1.52600000;28.05330000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-05;257.73000000;235.62000000;;620.00000000;620.00000000;0E-8;0E-8;620.00000000;0E-8;581.25000000;;85.31999969;4.21200000;31.17000000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-05;325.36999512;280.34000000;45.22999954;1152.13000488;1729.00000000;0E-8;0E-8;1729.00000000;-194.00000000;1771.50000000;;152.97000122;28.43400000;258.35670000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-05;279.69000000;257.57000000;;2158.92000000;2409.00000000;0E-8;13.00000000;2422.00000000;;2284.71997070;2256.88989258;229.30000305;7.89700000;350.88330000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-05;344.14001465;309.65000000;;81.16999817;74.00000000;5.00000000;0E-8;79.00000000;0E-8;83.32000000;;83.32000000;0.39700000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-05;257.17999268;236.10000000;;2906.00000000;2902.00000000;0E-8;4.00000000;2906.00000000;;2809.67993164;2781.85009766;408.54998779;37.66200000;370.66670000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-05;218.85000000;94.26000000;;4636.03000000;4488.00000000;0E-8;;4488.00000000;;4667.54980469;4639.72021484;1195.95996094;17.18000000;415.89000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-05;280.76599121;224.49000000;27.64999962;37.22000122;129.00000000;0E-8;0E-8;129.00000000;0E-8;46.43000031;;46.43000031;6.50300000;0.28670000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-05;395.70999146;150.67000000;;61.00000000;49.00000000;12.00000000;;61.00000000;;62.25999832;;62.25999832;0.35000000;0.90670000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-05;411.88000000;320.21000000;;43.00000000;40.00000000;0E-8;3.00000000;43.00000000;;43.11000061;;43.11000061;0.03000000;0.52670000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-05;320.19000000;180.61000000;;43.00000000;43.00000000;0E-8;;43.00000000;;43.11000061;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-05;354.91000366;249.07000000;;60.65000153;60.00000000;0E-8;1.00000000;61.00000000;0E-8;60.40999985;;60.40999985;0.03300000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-05;614.17999268;576.98000000;8.47999954;31.78000069;5.19000006;24.30999947;0E-8;29.50000000;0E-8;34.91999817;;34.91999817;0.34100000;2.60330000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-05;565.68701172;515.87000000;60.24000168;81.31000000;404.00000000;0E-8;;404.00000000;;112.23000336;;77.25000000;18.09600000;9.23670000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-05;825.64000000;630.31000000;71.66000000;16.53000069;20.00000000;0E-8;1.00000000;20.00000000;;21.07999992;;21.07999992;1.21100000;1.69670000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-05;765.22000000;;59.84000000;-10.12600000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.01300000;3.85670000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-05;743.28997803;;68.50000000;8.89000034;;0E-8;;19.19000053;;11.62000000;27.83000000;11.62000000;1.03600000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-05;733.96000000;;63.78000000;7.00000000;;0E-8;;13.85000038;;14.94000000;;14.94000000;0.22600000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-05;711.25000000;;39.59000000;66.00000000;;66.00000000;;66.00000000;;25.01000000;;67.05000000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-05;447.15000000;427.23000000;53.71000000;92.00000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;141.86000061;113.05000305;102.37000275;4.98200000;54.14330000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-05;427.22000000;403.80000000;;106.06000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;166.57000732;137.67999268;25.58000000;1.37900000;64.21000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-05;403.70999146;381.70000000;;134.15000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;215.44000244;186.66000366;49.21000000;2.61200000;72.20000000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-05;381.91000000;357.51000000;49.61000000;146.33000183;169.28999329;0E-8;0E-8;169.28999329;0E-8;253.19999695;224.71000671;35.65000153;12.00000000;77.44670000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-05;357.61000000;325.53000000;;191.00000000;191.00000000;0E-8;0E-8;191.00000000;0E-8;268.29998779;239.36000061;14.06999969;5.20700000;83.64670000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-05;325.42001343;279.85000000;45.95000076;374.00000000;180.00000000;0E-8;;180.00000000;194.00000000;278.97000122;81.93000031;9.76000023;17.73100000;90.75000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-05;727.15000000;1.04000000;;6.00000000;6.11999989;0E-8;;6.00000000;;0E-8;30.32000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-05;438.97200000;335.51000000;34.64000000;157.94000000;604.00000000;0E-8;0E-8;604.00000000;0E-8;204.67999268;;204.67999268;30.42900000;24.97670000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-05;332.67000000;288.12000000;;621.00000000;621.00000000;0E-8;;621.00000000;;221.86000061;;16.02000046;3.72700000;25.12670000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-05;286.86000000;262.67000000;;627.12000000;641.00000000;0E-8;;641.00000000;;239.33999634;;15.73999977;2.38100000;25.33330000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-05;262.47000122;234.61000000;71.91999817;806.00000000;806.00000000;0E-8;;806.00000000;;365.04000854;;124.19000244;6.09300000;30.76000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-05;211.86000000;174.09000000;;876.03997803;876.03997803;0E-8;0E-8;876.03997803;0E-8;507.48001099;;130.19999695;14.22400000;33.44670000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-05;840.25000000;;65.26000000;12.11000000;26.00000000;0E-8;0E-8;26.00000000;;13.20000000;;13.20000000;0.23800000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-05;319.28000000;113.47000000;;86.79000000;63.00000000;15.00000000;8.00000000;86.00000000;0E-8;82.46000000;;82.46000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-05;733.17999268;606.01000000;71.55999756;483.00000000;483.00000000;0E-8;0E-8;483.00000000;;501.73001099;;501.73001099;1.97300000;6.38670000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-05;605.73999023;498.06000000;74.08000183;568.50000000;731.00000000;0E-8;0E-8;731.00000000;-37.00000000;576.30999756;613.28997803;52.13000107;1.63900000;6.46330000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-05;796.90997314;706.52000000;45.99000168;33.86999893;45.68000031;0E-8;7.17000008;52.84999847;;33.79000092;;33.79000092;0.18100000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-05;705.28000000;606.19000000;;51.25000000;42.09000015;0E-8;7.53999996;49.63000107;;36.56999969;;2.52999997;0.03200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-05;606.30999756;538.44000000;52.43999863;59.38000107;0E-8;0E-8;10.00000000;10.00000000;37.00000000;46.97999954;10.00000000;10.18000031;0.02000000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-05;497.98001099;397.01000000;62.20000076;719.45001221;761.00000000;0E-8;;761.00000000;;659.78002930;;22.45999908;3.75200000;7.15330000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-05;396.48999023;325.33000000;;728.00000000;712.00000000;16.00000000;;728.00000000;;678.10998535;;8.86999989;1.08600000;7.27670000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-05;324.01000977;258.45000000;;815.13000488;526.00000000;83.00000000;0E-8;609.00000000;;742.21002197;;55.88000107;2.60600000;8.31330000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-05;258.74000000;241.54000000;;613.68000000;469.00000000;0E-8;0E-8;469.00000000;0E-8;770.05999756;;22.35000038;0E-8;9.17670000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-05;487.73001099;;56.00000000;31.62999916;;13.00000000;;27.00000000;;32.49000168;;32.49000168;0.84100000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-05;317.41000000;279.49000000;47.05000000;169.14000000;135.00000000;0E-8;;135.00000000;;184.14999390;;150.70000000;6.66300000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-05;279.32000000;184.30000000;;132.38000000;134.00000000;0E-8;;134.00000000;;186.66000366;;1.70000005;0.11900000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-05;183.11000000;94.43000000;;183.63000000;165.00000000;0E-8;;165.00000000;;230.13999939;;39.47999954;0.74700000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-05;92.72000122;53.55000000;;188.91999817;191.00000000;0E-8;;191.00000000;;274.86999512;;43.90999985;0.82100000;0.47670000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-05;239.58999634;147.89000000;;139.81000000;133.00000000;0E-8;18.00000000;151.00000000;0E-8;140.24000000;;140.24000000;0.17000000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-05;147.30999756;106.83000000;;239.77999878;218.00000000;13.00000000;6.00000000;237.00000000;0E-8;237.38000488;;92.45999908;0.02600000;1.05670000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-05;103.50000000;70.95000000;;250.01000000;239.00000000;0E-8;29.00000000;268.00000000;0E-8;255.05999756;;11.77000046;0.10000000;1.48670000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-05;631.58000000;512.01000000;58.93000000;118.00000000;99.00000000;0E-8;19.00000000;118.00000000;;120.44999695;;120.44999695;2.41800000;1.79330000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-05;704.41998291;660.38000000;75.54000092;308.44000244;335.61999512;0E-8;13.07999992;348.70999146;0E-8;283.83999634;;283.83999634;0.92300000;0.78330000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-05;659.19000244;477.92000000;83.80000305;357.29000854;333.32998657;0E-8;0E-8;333.32998657;0E-8;315.89001465;;30.13999939;1.17400000;0.84670000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-05;643.08001709;481.11000000;84.40000153;173.32000732;296.97000122;4.53999996;0E-8;301.51000977;0E-8;176.85000610;;176.85000610;3.19600000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-05;476.66000366;376.19000000;75.69000244;727.28002930;570.00000000;0E-8;;570.00000000;;629.98999023;;113.70999908;1.64600000;1.40330000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-05;368.45001221;265.01000000;;653.63000488;804.00000000;56.00000000;;860.00000000;;793.75000000;;125.65000153;6.12800000;2.88330000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-05;593.92999268;335.32000000;60.97999954;59.88999939;32.00000000;0E-8;;32.00000000;;55.00999832;;55.00999832;4.08000000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-05;327.36000000;264.49000000;;60.48000000;42.00000000;0E-8;0E-8;42.00000000;0E-8;94.80000305;;39.34999847;0.24100000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-05;264.38000488;212.04000000;;960.80999756;958.07000732;93.76999664;0E-8;1051.83996582;0E-8;1055.38000488;;85.12999725;3.45400000;4.09000000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-05;547.09997559;426.40000000;59.81999969;40.50999832;39.50999832;0E-8;1.00000000;40.50999832;0E-8;40.68999863;;40.68999863;0.10100000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-05;154.00000000;132.98000000;;195.44999695;266.00000000;0E-8;0E-8;266.00000000;0E-8;208.08999634;;208.08999634;0.63600000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-05;128.22999573;98.66000000;;284.45999146;232.00000000;35.00000000;0E-8;267.00000000;0E-8;210.94000244;;7.76999998;0.69700000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-06;109.19999695;26.36000000;;53.86000061;1.00000000;37.00000000;0E-8;38.00000000;0E-8;21.68000031;;3.25000000;1.72800000;3.67600000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-06;112.95000000;3.45000000;79.62000000;7.00000000;12.00000000;0E-8;;12.00000000;13.00000000;10.72000027;;10.72000027;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-06;303.86000000;258.72000000;97.28000000;212.27999878;247.00000000;0E-8;;247.00000000;;228.44999695;;228.44999695;10.15500000;5.13500000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-06;388.96000000;361.88000000;56.68000000;540.00000000;1017.00000000;0E-8;;1017.00000000;;546.53002930;;387.52999878;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-06;302.64000000;251.51000000;69.91000000;920.00000000;774.00000000;0E-8;;774.00000000;;555.15002441;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-06;251.38000000;229.93000000;;633.26000977;0E-8;0E-8;;0E-8;747.00000000;556.65997314;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-06;230.04000000;140.22000000;;0E-8;0E-8;0E-8;;0E-8;;556.65997314;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-06;251.31000000;137.70000000;;725.84997559;749.00000000;0E-8;;749.00000000;;556.65997314;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-06;137.53000000;14.10000000;;749.00000000;807.00000000;0E-8;;807.00000000;;548.78997803;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-06;58.29999924;42.50000000;;1814.33996582;973.00000000;958.00000000;;1931.00000000;;1698.72998047;;1698.72998047;-0.35800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-06;41.96000000;21.88000000;;1944.53002930;398.00000000;1549.88000488;0E-8;1947.54003906;0E-8;1689.96997070;;5.15000010;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-06;20.45000076;4.27000000;;1818.80004883;1324.00000000;508.00000000;0E-8;1832.00000000;0E-8;1690.01000977;;13.73999977;-0.16100000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-06;50.89000000;26.91000000;97.37000000;1139.18005371;1083.00000000;0E-8;0E-8;1083.00000000;0E-8;1156.36999512;;1156.36999512;0.62900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-06;32.40999985;11.70000000;103.98000336;289.14999390;165.00000000;90.00000000;0E-8;255.00000000;0E-8;284.01000977;;284.01000977;-0.35100000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-06;30.55000000;4.99000000;;2256.92000000;1099.00000000;1154.00000000;0E-8;2253.00000000;;2275.01000977;;2275.01000977;-0.29100000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-06;97.16999817;4.53000000;;0E-8;1183.00000000;0E-8;0E-8;1183.00000000;0E-8;0E-8;1442.64001465;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-06;97.22000122;83.24000000;;2955.37988281;1633.00000000;0E-8;15.00000000;1648.00000000;1281.55000000;2887.69995117;1445.06005859;2887.69995117;0E-8;7.95800000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-06;155.80999756;131.12000000;;1544.00000000;1544.00000000;0E-8;;1544.00000000;;1158.33996582;;639.41998291;9.96800000;36.07600000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-06;73.90000153;4.77000000;99.23000336;3753.31005859;3615.00000000;0E-8;0E-8;3615.00000000;0E-8;3249.31005859;;2042.16003418;-9.72900000;98.27100000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-06;479.11000000;304.16000000;;32.03000000;31.00000000;0E-8;3.00000000;34.00000000;0E-8;32.30000000;;32.30000000;0.05800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-06;86.45000000;72.46000000;;14417.83984375;14876.79980469;0E-8;0E-8;14876.79980469;0E-8;14560.45996094;;14560.45996094;-0.21700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-06;71.28000000;51.76000000;;15268.56000000;15255.00000000;0E-8;47.00000000;15302.00000000;0E-8;15677.20996094;;258.66000366;-0.32900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-06;86.81999969;53.23000000;86.50000000;73.44000244;175.58000183;0E-8;0E-8;175.58000183;0E-8;71.75000000;;71.75000000;-3.03500000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-06;266.97000000;204.02000000;74.62000000;47.82000000;67.00000000;0E-8;3.00000000;70.00000000;0E-8;49.12000000;;49.12000000;0.14700000;0.26700000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-06;213.55000000;113.47000000;;126.00000000;87.00000000;39.00000000;0E-8;126.00000000;0E-8;126.18000000;;126.18000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-06;299.48000000;272.00000000;66.41000000;441.80000000;442.00000000;48.00000000;0E-8;490.00000000;0E-8;480.36999512;;480.36999512;0E-8;20.53700000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-06;271.79000000;248.61000000;;528.42999268;575.44000244;9.14000034;9.00000000;584.58001709;;529.65997314;;44.61999893;0E-8;20.53700000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-06;220.42999268;161.70000000;;772.34002686;721.00000000;0E-8;0E-8;721.00000000;0E-8;930.38000488;;399.85000610;0.70000000;23.58100000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-06;161.45000000;133.68000000;;677.14000000;670.00000000;0E-8;;670.00000000;;927.78997803;;3.63000011;0E-8;23.58100000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-06;312.56000000;277.69000000;;58.40000000;0E-8;59.00000000;0E-8;59.00000000;0E-8;60.11000061;;60.11000061;0.05000000;1.31700000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-06;494.45001221;376.85000000;;22.05999947;26.00000000;0E-8;0E-8;26.00000000;0E-8;22.85000038;;22.85000038;0.02600000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-06;372.03000000;255.83000000;;26.16000000;25.00000000;0E-8;;25.00000000;;23.42000008;;0.50999999;0.01300000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-06;357.72000000;;;47.00000000;;3.00000000;;48.00000000;45.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-06;354.82000000;;;29.42000008;68.00000000;1.00000000;;69.00000000;;34.52000046;;34.52000046;0.19900000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-06;253.44000000;204.99000000;52.66000000;67.74000000;66.00000000;0E-8;0E-8;66.00000000;0E-8;34.70000076;;0E-8;0.15500000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-06;184.92000000;165.18000000;;199.15000000;196.00000000;0E-8;;196.00000000;;193.30000305;;74.06999969;0.39900000;6.06700000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-06;89.87000275;60.30000000;;215.44999695;241.00000000;0E-8;16.00000000;257.00000000;;225.63999939;;31.67000008;0.84900000;8.82600000;DCAIMO
