id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-06;59.91000000;37.91000000;;312.38000000;328.00000000;0E-8;;328.00000000;;282.41000366;;56.68999863;0.14600000;11.22500000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-06;908.98000000;885.49000000;61.13000000;40.39000000;89.00000000;0E-8;;89.00000000;;42.24000168;;42.24000168;0.80500000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-06;885.38000000;856.76000000;;93.63700000;94.00000000;0E-8;;94.00000000;;42.24000168;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-06;807.91998291;766.63000000;;127.87000000;120.00000000;0E-8;;120.00000000;;85.72000122;;43.20000076;0.53900000;3.56000000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-06;757.16000000;671.05000000;28.46000000;227.92000000;530.00000000;0E-8;0E-8;530.00000000;0E-8;247.67999268;;161.13999939;14.51500000;15.69800000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-06;660.18000000;621.36000000;47.79000000;548.50000000;611.00000000;0E-8;0E-8;611.00000000;0E-8;270.19000244;;25.28000069;3.30000000;17.04700000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-06;620.70000000;557.96000000;;578.08001709;651.00000000;0E-8;0E-8;651.00000000;0E-8;277.17001343;;5.82999992;0.87900000;17.45500000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-06;557.75000000;512.50000000;;667.33000000;709.00000000;0E-8;;709.00000000;;280.54998779;;2.41000009;0.62400000;17.85600000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-06;512.03000000;494.94000000;;764.84000000;816.00000000;0E-8;0E-8;816.00000000;;289.42001343;;6.90999985;1.05300000;18.36400000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-06;494.22000122;393.24000000;;845.42000000;710.00000000;0E-8;;710.00000000;;307.16000366;;15.42000008;4.35300000;21.89800000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-06;466.10998535;443.21000000;;595.82000732;692.00000000;0E-8;0E-8;692.00000000;0E-8;339.57998657;;30.51000023;3.29200000;36.46500000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-06;837.30999756;750.00000000;22.96999931;9.75000000;16.00000000;0E-8;0E-8;16.00000000;0E-8;12.36999989;;12.36999989;0.27900000;2.00300000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-06;664.33000000;574.53000000;;21.19000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;20.21999931;;7.80999994;0.02000000;5.02100000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-06;572.32000000;545.85000000;;19.58000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;20.53000069;;0.30000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-06;430.32998657;381.27000000;11.27000046;788.89000000;900.00000000;0E-8;0E-8;900.00000000;0E-8;523.65002441;;160.39999390;3.93400000;118.20900000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-06;375.29600000;325.61000000;15.93000000;954.81000000;576.00000000;0E-8;0E-8;576.00000000;0E-8;603.84002686;;77.12000275;11.47100000;132.93300000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-06;554.96997070;360.64000000;;17.00000000;15.00000000;0E-8;2.00000000;17.00000000;;17.39999962;;17.39999962;0.02400000;0.18300000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-06;495.34600000;330.56000000;53.33000000;13.00000000;51.00000000;0E-8;;51.00000000;;18.06000000;;18.06000000;4.04400000;0.41700000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-06;82.98999786;32.75000000;;7.80999994;0E-8;7.00000000;0E-8;7.00000000;0E-8;9.92000008;;9.92000008;0.14400000;1.05100000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-06;703.84002686;626.20000000;40.47999954;27.79999924;105.00000000;0E-8;0E-8;105.00000000;;36.61000061;;36.61000061;3.53300000;0.17700000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-06;613.80000000;;40.52000000;111.76000000;79.00000000;46.00000000;;125.00000000;;41.68000031;;5.32999992;0.46600000;0.21400000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-06;614.66998291;556.27000000;49.15999985;12.14000034;10.00000000;0E-8;0E-8;10.00000000;7.00000000;11.89999962;;11.89999962;1.06600000;0.11700000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-06;454.27999878;394.55000000;34.99000168;153.66000366;190.00000000;0E-8;0E-8;190.00000000;0E-8;86.72000122;;34.36999893;0.59800000;9.19200000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-06;352.20000000;;;199.14000000;;74.00000000;;74.00000000;130.00000000;104.87999725;;17.18000031;0.03200000;10.00700000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-06;659.18000000;525.74000000;;15.23000000;14.00000000;0E-8;1.00000000;15.00000000;;15.50000000;;15.50000000;0.02900000;0.09700000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-06;437.31000000;355.22000000;;31.00000000;29.00000000;0E-8;2.00000000;31.00000000;;31.92000008;;16.42000008;0.00300000;0.85400000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-06;251.27000000;233.00000000;77.00000000;155.80000000;93.00000000;0E-8;0E-8;93.00000000;64.00000000;205.07000732;132.92999268;58.56000137;;12.74600000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-06;251.07000000;138.12000000;;63.91000000;64.00000000;0E-8;0E-8;64.00000000;0E-8;0E-8;64.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-06;138.97000000;;;187.08000000;185.00000000;0E-8;;185.00000000;;229.30000305;157.16000366;23.79999924;0.04600000;13.69700000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-06;362.84000000;;59.39000000;0.42000000;;1.00000000;;1.00000000;;6.46000004;67.73999786;2.04999995;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-06;398.62000000;;;123.13000000;;0E-8;;119.00000000;;190.00000000;67.73999786;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-06;;;;99.00000000;99.00000000;;;99.00000000;;2.06999993;67.73999786;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-06;442.52000000;;15.05000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;4.40000010;;4.40000010;;0.03700000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-06;413.71000000;;91.35000000;7.00000000;;0E-8;;7.00000000;-6.00000000;2.06999993;6.48000002;2.06999993;0.66100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-06;;;;7.00000000;32.00000000;;;32.00000000;;2.06999993;6.48000002;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-06;86.28000000;;;7.00000000;127.00000000;0E-8;;127.00000000;;2.06999993;74.20999908;;0.03500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-06;151.44000000;126.06000000;;47.00000000;48.00000000;0E-8;;48.00000000;;54.38000107;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-06;792.39001465;755.50000000;38.27000046;25.04000092;72.00000000;0E-8;0E-8;72.00000000;0E-8;30.87000084;;30.87000084;2.64900000;5.83300000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-06;741.76397705;674.60000000;30.07999992;79.76000214;89.00000000;0E-8;0E-8;89.00000000;0E-8;50.50999832;;19.32999992;2.84500000;7.73100000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-06;627.85000000;520.47000000;17.62000000;130.17000000;326.00000000;0E-8;;326.00000000;;117.16000366;;65.98000336;4.43100000;25.32700000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-06;785.32800000;695.20000000;14.65000000;52.00000000;116.16999817;0E-8;;116.16999817;;66.91000366;;66.91000366;4.60400000;4.87200000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-06;694.53000000;623.79000000;49.92000000;133.23000000;122.00000000;0E-8;;122.00000000;;70.30999756;;3.50000000;0.95000000;8.42300000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-06;623.64000000;565.21000000;48.06000000;139.37000000;123.00000000;0E-8;10.00000000;133.00000000;;70.73000336;;0.44000000;0.57800000;9.27700000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-06;564.92000000;517.62000000;;136.90000000;142.00000000;0E-8;;142.00000000;;71.81999969;;1.04999995;1.14300000;11.24900000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-06;841.93200684;772.19000000;87.05999756;24.80999947;78.41999817;3.33999991;3.00000000;81.76000214;82.00000000;33.45999908;;33.45999908;4.27600000;3.82600000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-06;771.65000000;729.57000000;90.27000000;91.76999664;53.00000000;14.00000000;0E-8;67.00000000;0E-8;44.68999863;;10.86999989;1.78300000;4.39400000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-06;592.77000000;515.48000000;87.13000000;164.44000000;184.00000000;0E-8;0E-8;184.00000000;0E-8;143.64999390;;97.80999756;1.33800000;11.80900000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-06;499.05200000;434.21000000;9.88000000;672.94000000;594.00000000;0E-8;0E-8;594.00000000;0E-8;419.04000854;;82.62999725;7.86900000;66.03000000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-06;430.72000000;396.27000000;;676.08000000;574.00000000;0E-8;;574.00000000;;442.26998901;;21.37000000;1.65000000;70.64400000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-06;392.31000000;325.32000000;15.07000000;732.00000000;732.00000000;0E-8;;732.00000000;;770.17999268;;324.61000000;11.94400000;118.46000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-06;477.00000000;448.67000000;100.00000000;68.17000000;72.00000000;0E-8;0E-8;72.00000000;0E-8;69.00000000;;69.00000000;0.44800000;0.84600000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-06;447.95000000;410.07000000;;78.18000000;64.00000000;26.00000000;0E-8;90.00000000;0E-8;71.86000061;;2.86000000;0.67000000;0.86600000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-06;353.77000000;326.18000000;;91.94000000;104.00000000;0E-8;0E-8;104.00000000;0E-8;77.18000031;;5.33000000;0.25400000;0.93300000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-06;446.54000854;394.73000000;;81.00000000;81.00000000;0E-8;0E-8;81.00000000;0E-8;91.69000244;;91.69000244;2.10500000;0.62400000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-06;370.48999023;325.98000000;;94.08999634;89.00000000;0E-8;;89.00000000;0E-8;98.05999756;;7.65000010;0.90600000;0.67400000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-06;582.49000000;530.68000000;80.55000000;44.05000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;44.85000000;;44.85000000;0.66100000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-06;562.48400000;531.66000000;29.97000000;57.72999954;91.00000000;0E-8;0E-8;91.00000000;0E-8;72.77000000;;72.77000000;7.61300000;9.64400000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-06;531.50000000;504.83000000;;96.00000000;95.00000000;0E-8;1.00000000;96.00000000;0E-8;74.33000183;;1.75000000;0.24100000;9.87900000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-06;467.61999512;398.12000000;24.27000046;121.41000366;99.00000000;0E-8;0E-8;99.00000000;0E-8;110.37999725;;36.27999878;7.60200000;12.65200000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-06;398.08000000;385.53000000;;93.07000000;88.00000000;0E-8;2.00000000;90.00000000;0E-8;112.41000366;;1.99000001;0.07300000;12.69200000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-06;384.42001343;365.86000000;;138.91000366;144.00000000;0E-8;0E-8;144.00000000;0E-8;162.41000366;;49.86999893;0.18700000;16.55200000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-06;365.99000000;350.94000000;;156.88000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;166.61999512;;3.91000009;0.42800000;16.85000000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-06;350.90000000;333.35000000;;152.36000000;149.00000000;0E-8;0E-8;149.00000000;0E-8;175.28999329;;8.32999992;0.55800000;17.23200000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-06;330.01000977;284.19000000;63.11999893;373.52999878;519.80999756;0E-8;0E-8;519.80999756;0E-8;443.29998779;;141.08999634;10.81800000;27.19900000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-06;283.66000000;258.17000000;;531.54998779;548.33001709;0E-8;0E-8;548.33001709;0E-8;484.76998901;;36.34000015;1.50600000;28.26300000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-06;257.73999023;235.62000000;;643.77001953;619.00000000;0E-8;0E-8;619.00000000;0E-8;574.65002441;;85.19000244;4.14200000;31.40600000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-06;325.35998535;280.35000000;45.02999878;1478.44995117;1813.00000000;0E-8;0E-8;1813.00000000;-207.00000000;1756.54003906;;152.33000183;28.24400000;258.87600000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-06;279.67000000;257.57000000;;2336.12000000;2397.00000000;0E-8;14.00000000;2411.00000000;;2268.93994141;2240.71997070;230.74000549;7.83800000;351.58500000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-06;344.16000366;309.65000000;;84.34999847;75.00000000;5.00000000;0E-8;80.00000000;0E-8;84.43000031;;84.43000031;0.39300000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-06;257.17999268;236.10000000;;2912.00000000;2908.00000000;0E-8;4.00000000;2912.00000000;;2791.80004883;2763.58007813;406.29000854;37.05000000;371.40900000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-06;218.86000000;94.33000000;;4723.03000000;4575.00000000;0E-8;;4575.00000000;;4627.58007813;4599.35986328;1187.81994629;16.82800000;417.07700000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-06;280.73999023;224.49000000;27.39999962;43.79000000;129.00000000;0E-8;0E-8;129.00000000;0E-8;46.29000092;;46.29000092;6.51500000;0.28700000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-06;395.70999146;150.66000000;;61.00000000;49.00000000;12.00000000;;61.00000000;;62.25999832;;62.25999832;0.34900000;0.91000000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-06;411.88000488;320.22000000;;43.00000000;41.00000000;0E-8;2.00000000;43.00000000;;43.54000092;;43.54000092;0.03000000;0.52900000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-06;320.19000000;180.59000000;;43.00000000;42.00000000;0E-8;;42.00000000;;43.54000092;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-06;354.92000000;249.04000000;;59.22999954;58.00000000;0E-8;1.00000000;59.00000000;0E-8;60.00999832;;60.00999832;0.03200000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-06;614.19000244;576.94000000;8.94999981;29.95000076;0E-8;27.67000008;0E-8;27.67000008;0E-8;35.09000015;;35.09000015;0.35200000;2.60000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-06;565.65197754;515.87000000;60.05000000;72.82000000;405.00000000;0E-8;;405.00000000;;111.37000275;;76.36000061;18.00900000;9.22600000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-06;825.64000000;630.31000000;71.66000000;20.00000000;20.00000000;0E-8;1.00000000;20.00000000;;20.85000038;;20.85000038;1.21100000;1.72600000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-06;765.19000000;;59.61000000;5.31000000;;0E-8;;13.00000000;;4.00000000;;4.00000000;0.01300000;3.85600000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-06;743.28002930;;68.41000366;9.23999977;;0E-8;;19.43000031;;11.61000000;28.22000000;11.61000000;1.01500000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-06;733.94000000;;63.53000000;4.00000000;;0E-8;;13.89000034;;15.53000000;;15.53000000;0.22200000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-06;710.93000000;;36.54000000;71.45400000;;74.00000000;;74.00000000;;30.01000000;;67.71600000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-06;447.16000000;427.21000000;53.80000000;119.55000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;140.72000122;112.48000336;102.41999817;4.92300000;54.17600000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-06;427.21000000;403.83000000;;111.94000000;119.00000000;0E-8;0E-8;119.00000000;0E-8;166.25000000;137.74000549;24.96999931;1.36400000;64.28500000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-06;403.71000000;381.68000000;;147.00000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;214.44999695;185.63999939;48.04000092;2.58300000;72.30600000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-06;381.92401123;357.50000000;49.93999863;244.60000610;164.25000000;0E-8;0E-8;164.25000000;0E-8;252.58000183;223.86000061;36.86999893;11.88100000;77.57100000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-06;357.57000000;325.40000000;;97.41000000;190.00000000;0E-8;0E-8;190.00000000;0E-8;267.47000122;238.85000610;14.55000019;5.15600000;83.79500000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-06;325.40000000;279.85000000;45.55000000;232.75000000;185.00000000;0E-8;;185.00000000;207.00000000;278.35998535;85.09999847;9.72000027;17.57000000;90.93100000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-06;727.20000000;1.04000000;;8.00000000;6.92000008;0E-8;;7.00000000;;0E-8;30.71000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-06;438.93000000;335.51000000;34.55000000;147.06000000;604.00000000;0E-8;0E-8;604.00000000;0E-8;202.30000305;;202.30000305;30.50500000;25.02500000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-06;332.67000000;288.10000000;;622.00000000;622.00000000;0E-8;;622.00000000;;218.69000244;;15.39999962;3.73500000;25.17500000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-06;286.86000000;262.66000000;;633.00000000;633.00000000;0E-8;;633.00000000;;235.92999268;;15.11999989;2.38200000;25.38200000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-06;262.45999146;234.63000000;70.88999939;769.81000000;833.00000000;0E-8;;833.00000000;;357.51998901;;119.31999969;6.10100000;30.80100000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-06;211.86000000;174.09000000;;876.27001953;876.27001953;0E-8;0E-8;876.27001953;;502.16000366;;125.08999634;14.37200000;33.49000000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-06;840.10000000;;64.37000000;13.03000000;29.00000000;0E-8;0E-8;29.00000000;;12.99000000;;12.99000000;0.23400000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-06;319.25000000;113.44000000;;72.94000000;52.00000000;14.00000000;7.00000000;73.00000000;0E-8;76.13000000;;76.13000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-06;733.09002686;605.88000000;71.30000305;433.42001343;548.00000000;0E-8;0E-8;548.00000000;;451.52999878;;451.52999878;1.93300000;6.38800000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-06;605.62000000;498.00000000;71.64000000;644.66998291;753.00000000;0E-8;0E-8;753.00000000;-55.00000000;531.54998779;567.34002686;53.45000076;1.60900000;6.46500000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-06;796.72998047;706.70000000;44.97000122;30.57999992;54.29000092;0E-8;7.19000006;61.47999954;;32.56000137;;32.56000137;0.17600000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-06;705.28000000;606.27000000;;59.25999832;51.70999908;0E-8;7.55000019;59.25999832;;35.25000000;;2.58999991;0.03200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-06;606.44000244;538.44000000;54.11000061;71.86000061;0E-8;0E-8;11.00000000;11.00000000;56.00000000;45.79000092;10.00000000;10.43999958;0.02000000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-06;497.95001221;397.08000000;62.06999969;731.73000000;794.00000000;0E-8;;794.00000000;;619.66998291;;20.03000069;3.69000000;7.15500000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-06;396.51998901;325.30000000;;767.21002197;735.00000000;13.00000000;;748.00000000;;644.29998779;;7.92000008;1.06800000;7.27800000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-06;323.97000122;258.88000000;;877.57000000;870.00000000;71.00000000;0E-8;941.00000000;;707.38000488;;49.84000015;2.56100000;8.31500000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-06;258.77000000;242.18000000;;905.53000000;895.00000000;0E-8;0E-8;895.00000000;0E-8;734.57000732;;19.93000031;0E-8;9.17800000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-06;487.73999023;;56.20999908;31.79000000;;13.00000000;;26.00000000;;32.65000000;;32.65000000;0.84300000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-06;317.44000000;279.48000000;47.18000000;161.16000000;110.00000000;0E-8;;110.00000000;;170.97000122;;138.45000000;6.64500000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-06;279.49000000;184.27000000;;113.37000000;104.00000000;0E-8;;104.00000000;;173.24000549;;1.54999995;0.11800000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-06;183.17000000;94.32000000;;154.37000000;145.00000000;0E-8;;145.00000000;;212.77000427;;36.06000137;0.74400000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-06;92.62000275;53.36000000;;170.27999878;191.00000000;0E-8;;191.00000000;;253.60000610;;40.11000061;0.81800000;0.47700000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-06;239.44999695;147.66000000;;130.53999329;120.00000000;0E-8;18.00000000;138.00000000;0E-8;130.97000122;;130.97000122;0.16900000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-06;147.11000000;106.79000000;;224.75999451;209.00000000;13.00000000;6.00000000;228.00000000;0E-8;218.80999756;;85.51999664;0.02500000;1.05700000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-06;103.13000000;70.91000000;;238.83000000;231.00000000;0E-8;28.00000000;259.00000000;0E-8;233.17999268;;10.89000034;0.09700000;1.48700000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-06;631.55000000;512.11000000;58.59000000;112.61000000;120.00000000;0E-8;19.00000000;139.00000000;;112.80999756;;112.80999756;2.42100000;1.80700000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-06;704.29998779;660.13000000;70.58000183;276.41000366;300.32998657;0E-8;13.00000000;313.32998657;0E-8;271.92001343;;271.92001343;0.91300000;0.78400000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-06;659.19000244;477.83000000;83.80000305;334.29000854;334.29000854;0E-8;0E-8;334.29000854;0E-8;303.76998901;;28.87999916;1.17400000;0.84700000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-06;642.90997314;481.20000000;83.73999786;165.61000061;329.94000244;2.97000003;0E-8;332.92001343;0E-8;169.13000488;;169.13000488;3.18200000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-06;476.50000000;377.18000000;74.54000092;755.20001221;895.00000000;0E-8;;895.00000000;;586.82000732;;102.65000153;1.62500000;1.40400000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-06;368.45999146;265.01000000;;997.84002686;939.00000000;43.00000000;;982.00000000;;729.91998291;;115.58000183;6.10600000;2.88500000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-06;593.95001221;335.35000000;61.15000153;61.89000000;34.00000000;0E-8;;34.00000000;;53.26000000;;53.26000000;4.06100000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-06;327.34000000;264.52000000;;58.68000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;91.91999817;;38.10000000;0.24000000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-06;264.29000854;212.17000000;;1095.78002930;1089.86999512;87.61000061;0E-8;1177.47998047;0E-8;963.78997803;;84.50000000;3.42600000;4.09200000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-06;546.95001221;426.39000000;56.72000122;37.75000000;45.90000153;0E-8;1.00000000;46.90000153;0E-8;37.93000031;;37.93000031;0.09900000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-06;154.10000610;132.95000000;;288.13000488;262.00000000;0E-8;0E-8;262.00000000;0E-8;243.82000732;;243.82000732;0.63000000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-06;128.19999695;98.83000000;;278.45001221;251.00000000;34.00000000;0E-8;285.00000000;0E-8;240.30999756;;9.10999966;0.69400000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-07;109.20999908;26.36000000;;47.86999893;1.00000000;39.00000000;0E-8;40.00000000;0E-8;22.26000023;;3.56999993;1.72900000;3.67530000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-07;112.93000031;3.45000000;79.36000061;7.00000000;14.00000000;0E-8;;14.00000000;13.00000000;10.71000004;;10.71000004;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-07;303.86000000;258.71000000;97.28000000;247.00000000;247.00000000;0E-8;;247.00000000;;227.94999695;;227.94999695;10.28500000;5.15330000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-07;388.95000000;361.89000000;56.58000000;540.00000000;1021.00000000;0E-8;;1021.00000000;;542.15002441;;385.14999390;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-07;302.65000000;251.55000000;70.13000000;920.00000000;801.00000000;0E-8;;801.00000000;;550.36999512;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-07;251.38000000;229.82000000;;759.00000000;0E-8;0E-8;;0E-8;757.00000000;558.26000977;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-07;229.76000000;140.32000000;;0E-8;0E-8;0E-8;;0E-8;;558.26000977;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-07;251.34000000;137.73000000;;793.71997070;759.00000000;0E-8;;759.00000000;;558.26000977;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-07;137.63000000;14.10000000;;759.00000000;814.00000000;0E-8;;814.00000000;;556.65997314;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-07;58.30000000;42.42000000;;1895.00000000;953.00000000;942.00000000;;1895.00000000;;1798.84997559;;1798.84997559;-0.35600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-07;42.04000000;21.90000000;;1844.81005859;377.00000000;1444.17004395;0E-8;1820.73999023;0E-8;1795.95996094;;5.46000004;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-07;20.29000092;4.12000000;;1742.10998535;1062.00000000;710.00000000;0E-8;1772.00000000;0E-8;1801.68005371;;14.55000019;-0.15900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-07;50.89800000;26.36000000;97.56000000;1112.00000000;887.00000000;0E-8;0E-8;887.00000000;0E-8;1121.17004395;;1121.17004395;0.14000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-07;32.40999985;11.83000000;103.98000336;286.00000000;166.00000000;120.00000000;0E-8;286.00000000;0E-8;284.48999023;;284.48999023;-0.36200000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-07;30.58000000;5.05000000;;2351.76000000;1105.00000000;1235.00000000;0E-8;2340.00000000;;2365.48999023;;2365.48999023;-0.29500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-07;97.16999817;4.51000000;;0E-8;1194.00000000;0E-8;0E-8;1194.00000000;0E-8;0E-8;1405.51000977;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-07;97.23999786;83.19000000;;2859.92993164;1572.00000000;0E-8;15.00000000;1581.00000000;1210.45000000;2828.93994141;1423.43005371;2828.93994141;0E-8;7.96600000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-07;155.80999756;131.10000000;;1520.00000000;1520.00000000;0E-8;;1520.00000000;;1148.02001953;;635.13000488;10.10000000;36.12200000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-07;73.89199829;4.88000000;99.16999817;3563.26000977;3840.00000000;0E-8;13.00000000;3840.00000000;0E-8;3111.78002930;;1920.96997070;-9.28800000;98.37200000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-07;479.09000000;304.14000000;;32.07000000;30.00000000;0E-8;3.00000000;33.00000000;0E-8;32.13000000;;32.13000000;0.05800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-07;86.25000000;72.37000000;;13572.53027344;14031.49023438;0E-8;0E-8;14031.49023438;0E-8;13660.67968750;;13660.67968750;-0.13100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-07;71.28000000;51.30000000;;14280.00000000;14238.00000000;0E-8;42.00000000;14280.00000000;0E-8;14773.96972656;;251.00999451;-0.20300000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-07;86.80000305;53.44000000;86.06999969;66.69999695;193.99000549;0E-8;0E-8;193.99000549;0E-8;68.00000000;;68.00000000;-2.79400000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-07;266.94000000;204.03000000;73.95000000;48.82000000;67.00000000;0E-8;4.00000000;71.00000000;0E-8;49.84000000;;49.84000000;0.18700000;0.26730000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-07;213.56000000;113.45000000;;125.01000000;86.00000000;39.00000000;0E-8;125.00000000;0E-8;125.19000000;;125.19000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-07;299.47000000;271.92000000;66.31000000;424.90000000;401.00000000;48.00000000;0E-8;449.00000000;0E-8;470.08999634;;470.08999634;0E-8;20.43070000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-07;271.77000000;248.46000000;;499.08999634;527.45001221;9.06999969;9.00000000;536.52001953;;521.03997803;;43.67000000;0E-8;20.43070000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-07;220.38999939;161.84000000;;692.53997803;761.00000000;0E-8;0E-8;761.00000000;0E-8;936.59002686;;405.92999268;0.70800000;23.44530000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-07;161.45000000;134.03000000;;860.00000000;843.00000000;17.00000000;;860.00000000;;938.46997070;;3.69000006;0E-8;23.44530000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-07;312.52999878;277.70000000;;56.54999924;0E-8;57.00000000;0E-8;57.00000000;0E-8;59.52000046;;59.52000046;0.05000000;1.31730000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-07;494.60000000;376.77000000;;20.62000084;19.00000000;0E-8;0E-8;19.00000000;0E-8;22.28000069;;22.28000069;0.02700000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-07;371.93000000;255.76000000;;20.54000000;21.00000000;0E-8;;21.00000000;;22.87999916;;0.50000000;0.01300000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-07;358.82000000;;;39.00000000;;4.00000000;;35.00000000;31.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-07;354.52999878;;;31.86000061;51.00000000;1.00000000;;52.00000000;;33.88000107;;33.88000107;0.20100000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-07;253.47000000;204.90000000;52.99000000;52.27000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;33.93000031;;0E-8;0.15600000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-07;184.80000000;165.24000000;;210.36000000;229.00000000;0E-8;;229.00000000;;191.47000122;;73.77999878;0.38700000;6.06730000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-07;89.95999908;59.98000000;;224.13000488;177.00000000;0E-8;16.00000000;193.00000000;;223.94000244;;31.54999924;0.84900000;8.82530000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-07;59.68000000;37.71000000;;275.55000000;284.00000000;0E-8;;284.00000000;;280.48001099;;56.47000122;0.14600000;11.22330000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-07;908.91000000;885.53000000;60.51000000;40.39000000;89.00000000;0E-8;;89.00000000;;41.52000046;;41.52000046;0.79000000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-07;885.48000000;856.74000000;;92.82800000;91.00000000;0E-8;;91.00000000;;41.52000046;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-07;807.94000244;766.63000000;;128.87000000;121.00000000;0E-8;;121.00000000;;85.06999969;;43.16999817;0.53000000;3.55670000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-07;757.13000000;671.10000000;28.30000000;241.92000000;544.00000000;0E-8;0E-8;544.00000000;0E-8;247.36000061;;161.44000244;14.37400000;15.70600000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-07;660.17000000;621.30000000;47.72000000;591.17000000;612.00000000;0E-8;0E-8;612.00000000;0E-8;272.85000610;;25.19000053;3.28400000;17.05730000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-07;620.60000000;557.88000000;;598.92000000;651.00000000;0E-8;0E-8;651.00000000;0E-8;277.89001465;;5.80999994;0.87500000;17.46670000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-07;557.81000000;512.50000000;;659.83000000;639.00000000;0E-8;;639.00000000;;280.14001465;;2.41000009;0.61900000;17.86870000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-07;512.04000000;494.81000000;;690.28000000;686.00000000;0E-8;0E-8;686.00000000;;287.19000244;;6.88000011;1.04500000;18.37800000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-07;494.22000122;393.24000000;;746.00000000;746.00000000;0E-8;;746.00000000;;303.67001343;;15.36999989;4.31100000;21.91930000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-07;466.17001343;443.11000000;;671.17999268;575.00000000;0E-8;0E-8;575.00000000;0E-8;335.17999268;;29.90999985;3.25800000;36.51330000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-07;837.27001953;750.00000000;22.86000061;9.75000000;16.00000000;0E-8;0E-8;16.00000000;0E-8;12.14000000;;12.14000000;0.27700000;2.00600000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-07;664.24000000;574.53000000;;20.96000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;19.92000008;;7.66000000;0.02000000;5.03200000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-07;572.34000000;545.88000000;;20.69000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;20.26000023;;0.30000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-07;430.29000854;381.53000000;11.14999962;702.93000000;777.00000000;0E-8;0E-8;777.00000000;0E-8;519.83001709;;160.28999329;3.88000000;118.46800000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-07;375.30000000;325.66000000;15.96000000;857.99000000;838.00000000;0E-8;0E-8;838.00000000;0E-8;599.66998291;;75.62999725;11.39200000;133.22600000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-07;554.98000000;360.64000000;;17.12000084;15.00000000;0E-8;2.00000000;17.00000000;;17.48999977;;17.48999977;0.02400000;0.18270000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-07;495.31400000;330.56000000;53.24000000;13.00000000;51.00000000;0E-8;;51.00000000;;17.88000000;;17.88000000;4.06500000;0.41730000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-07;83.01000214;32.75000000;;8.50000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;10.77000046;;10.77000046;0.14100000;1.04870000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-07;703.79998779;626.20000000;40.27999878;43.33000183;105.00000000;0E-8;0E-8;105.00000000;;37.72999954;;37.72999954;3.51300000;0.17730000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-07;613.73000000;;40.14000000;111.76000000;125.00000000;0E-8;;125.00000000;;42.93999863;;5.48999977;0.46200000;0.21470000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-07;614.65997314;556.30000000;49.11000061;14.25000000;11.00000000;0E-8;0E-8;11.00000000;8.00000000;11.82999992;;11.82999992;1.06600000;0.11730000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-07;454.17001343;394.55000000;34.50999832;153.55000305;187.00000000;0E-8;0E-8;187.00000000;0E-8;85.91999817;;34.04999924;0.59900000;9.21730000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-07;352.29998779;;;204.42999268;;74.00000000;;74.00000000;128.00000000;104.00000000;;17.28000069;0.03100000;10.03400000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-07;659.15000000;525.75000000;;15.65000000;15.00000000;0E-8;1.00000000;16.00000000;;15.46000004;;15.46000004;0.02900000;0.09730000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-07;436.93000000;355.21000000;;30.88000000;29.00000000;0E-8;2.00000000;31.00000000;;31.69000053;;16.21999931;0.00300000;0.85470000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-07;251.28000000;233.00000000;78.00000000;159.08000000;93.00000000;0E-8;0E-8;93.00000000;64.88000000;205.03999329;133.46000671;60.84000015;;12.77530000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-07;251.06000000;138.13000000;;64.91000000;65.00000000;0E-8;0E-8;65.00000000;0E-8;0E-8;64.88000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-07;138.95000000;;;186.42000000;187.00000000;0E-8;;187.00000000;;229.77999878;158.19999695;24.72999954;0.04600000;13.72730000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-07;362.99000000;;66.49000000;10.49000000;;1.00000000;;1.00000000;;6.44000006;67.18000031;2.04999995;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-07;398.58000000;;;122.49800000;;0E-8;;124.00000000;;191.00000000;67.18000031;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-07;;;;99.00000000;99.00000000;;;99.00000000;;2.06999993;67.18000031;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-07;442.51000000;;15.05000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;4.38999987;;4.38999987;;0.03730000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-07;413.71000000;;91.35000000;7.00000000;;0E-8;;7.00000000;-6.00000000;2.06999993;6.46000004;2.06999993;0.65600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-07;;;;7.00000000;32.00000000;;;32.00000000;;2.06999993;6.46000004;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-07;86.34000000;;;7.00000000;122.00000000;0E-8;;122.00000000;;2.06999993;73.63999939;;0.03600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-07;151.35000000;126.05000000;;47.00000000;48.00000000;0E-8;;48.00000000;;54.36000061;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-07;792.34600000;755.54000000;37.99000000;27.09000015;72.00000000;0E-8;0E-8;72.00000000;0E-8;30.39999962;;30.39999962;2.70100000;5.84930000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-07;741.76200000;674.60000000;30.07000000;85.91999817;89.00000000;0E-8;0E-8;89.00000000;0E-8;49.66999817;;19.03000069;2.84100000;7.75200000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-07;627.77001953;520.51000000;17.48999977;139.05000305;335.00000000;0E-8;;335.00000000;;115.37999725;;65.12000275;4.41400000;25.35070000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-07;785.30400000;695.14000000;14.60000000;52.79000092;107.79000092;0E-8;;107.79000092;;66.62000275;;66.62000275;4.60000000;4.89400000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-07;694.49000000;623.83000000;48.59000000;117.55000000;140.00000000;0E-8;;140.00000000;;70.22000122;;3.47000003;0.94700000;8.44930000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-07;623.73000000;565.19000000;60.96000000;151.21000000;122.00000000;0E-8;10.00000000;132.00000000;;70.68000031;;0.43000000;0.57700000;9.30400000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-07;564.90000000;517.64000000;;132.81000000;143.00000000;0E-8;;143.00000000;;71.75000000;;1.03999996;1.13700000;11.27800000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-07;841.90600586;772.18000000;86.55999756;23.69000053;72.23000336;4.28999996;4.00000000;76.51999664;77.00000000;33.43000031;;33.43000031;4.29000000;3.84530000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-07;771.68000000;729.57000000;91.10000000;92.77000000;54.00000000;14.00000000;0E-8;68.00000000;0E-8;44.18999863;;10.75000000;1.78900000;4.41470000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-07;592.74000000;515.60000000;86.97000000;149.32000000;169.00000000;0E-8;0E-8;169.00000000;0E-8;141.46000671;;96.76999664;1.33400000;11.87130000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-07;499.08200000;434.09000000;9.96000000;671.40000000;553.00000000;0E-8;0E-8;553.00000000;0E-8;413.17999268;;81.73000336;7.84300000;66.15670000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-07;430.72000000;396.22000000;;579.00000000;579.00000000;0E-8;;579.00000000;;436.23999023;;21.11000000;1.64300000;70.77470000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-07;392.33000000;325.30000000;15.24000000;839.33000000;731.00000000;0E-8;;731.00000000;;762.96002197;;322.95000000;11.89400000;118.67670000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-07;477.06000000;448.68000000;103.14000000;83.50000000;72.00000000;0E-8;0E-8;72.00000000;0E-8;69.54000000;;69.54000000;0.44800000;0.84870000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-07;448.00000000;409.96000000;;70.78000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;72.29000000;;2.88000000;0.66900000;0.86870000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-07;353.76000000;325.99000000;;64.09000000;65.00000000;0E-8;0E-8;65.00000000;0E-8;77.38999939;;5.37000000;0.25600000;0.93600000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-07;446.54998779;394.74000000;;87.91000366;81.00000000;0E-8;0E-8;81.00000000;0E-8;92.02999878;;92.02999878;2.09700000;0.62470000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-07;370.48999023;325.97000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;98.83999634;;7.67999983;0.90100000;0.67470000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-07;582.47000000;530.68000000;80.17000000;44.05000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;44.85000000;;44.85000000;0.66000000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-07;562.47600000;531.66000000;29.88000000;57.74000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;73.93000000;;73.93000000;7.51900000;9.71800000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-07;531.50000000;504.83000000;;96.00000000;95.00000000;0E-8;1.00000000;96.00000000;0E-8;75.33000183;;1.64999998;0.23800000;9.95130000;PPPJU
