id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-07;467.62600708;398.18000000;24.32999992;120.41000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;109.05999756;;34.16999817;7.52100000;12.72730000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-07;397.98000000;385.58000000;;94.90000000;98.00000000;0E-8;2.00000000;100.00000000;0E-8;111.22000122;;1.99000001;0.07200000;12.76730000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-07;384.39000000;365.89000000;;140.17999268;144.00000000;0E-8;0E-8;144.00000000;0E-8;161.39999390;;50.02999878;0.18500000;16.64400000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-07;366.03000000;350.95000000;;155.88000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;165.44000244;;3.92000008;0.42300000;16.94330000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-07;350.92000000;333.36000000;;154.71000000;148.00000000;0E-8;0E-8;148.00000000;0E-8;173.92999268;;8.35999966;0.55100000;17.32730000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-07;329.98600000;284.18000000;62.92000000;399.79998779;534.69000244;0E-8;0E-8;534.69000244;0E-8;428.26998901;;138.33000183;10.66700000;27.39800000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-07;283.69000000;258.16000000;;557.23000000;532.00000000;0E-8;0E-8;532.00000000;0E-8;470.33999634;;36.24000168;1.48600000;28.47270000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-07;257.73999023;235.61000000;;619.00000000;619.00000000;0E-8;0E-8;619.00000000;0E-8;563.66998291;;84.97000122;4.07100000;31.64200000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-07;325.35000610;280.34000000;44.83000183;1518.56994629;1844.00000000;0E-8;0E-8;1844.00000000;-198.00000000;1745.73999023;;151.78999329;28.05200000;259.39530000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-07;279.63000000;257.59000000;;2329.23000000;2467.00000000;0E-8;12.00000000;2479.00000000;;2255.13989258;2226.65991211;229.19999695;7.77800000;352.28670000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-07;344.19000244;309.65000000;;85.51999664;74.00000000;5.00000000;0E-8;79.00000000;0E-8;87.20999908;;87.20999908;0.39400000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-07;257.17001343;236.10000000;;2664.34008789;2899.00000000;0E-8;4.00000000;2903.00000000;;2778.25000000;2749.77001953;409.47000122;36.45200000;372.15130000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-07;218.86000000;94.55000000;;4646.00000000;4646.00000000;0E-8;;4646.00000000;;4601.66015625;4573.18994141;1171.40002441;16.47500000;418.26400000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-07;280.71200000;224.49000000;27.13000000;37.22000122;129.00000000;0E-8;0E-8;129.00000000;0E-8;46.31000137;;46.31000137;6.53900000;0.28730000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-07;395.70999146;150.67000000;;61.00000000;49.00000000;12.00000000;;61.00000000;;62.25999832;;62.25999832;0.34900000;0.91330000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-07;411.88000488;320.22000000;;43.00000000;41.00000000;0E-8;2.00000000;43.00000000;;43.49000168;;43.49000168;0.03100000;0.53130000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-07;320.17000000;180.60000000;;43.00000000;42.00000000;0E-8;;42.00000000;;43.49000168;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-07;354.92000000;249.08000000;;59.00000000;58.00000000;0E-8;1.00000000;59.00000000;0E-8;59.11999893;;59.11999893;0.03200000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-07;614.20001221;576.94000000;9.43000031;29.95000076;0E-8;27.67000008;0E-8;27.67000008;0E-8;35.16999817;;35.16999817;0.36400000;2.59670000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-07;565.61798096;515.87000000;59.86000000;74.91000366;405.00000000;0E-8;;405.00000000;;110.08999634;;74.95999908;17.91800000;9.21530000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-07;825.63200000;630.31000000;71.60000000;17.21999931;20.00000000;0E-8;1.00000000;20.00000000;;20.87999916;;20.87999916;1.21300000;1.75530000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-07;765.16000000;;59.38000000;5.32100000;;0E-8;;13.00000000;;4.00000000;;4.00000000;0.01200000;3.85530000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-07;743.26000977;;68.23000336;8.42000008;;0E-8;;28.90999985;;11.43000000;28.48000000;11.43000000;0.99500000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-07;733.92000000;;63.28000000;4.00000000;;0E-8;;13.68000031;;15.93000000;;15.93000000;0.21800000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-07;711.26000000;;39.49000000;65.66200000;;63.00000000;;63.00000000;;25.01000000;;68.05000000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-07;447.17000000;427.21000000;53.89000000;119.66000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;136.25000000;108.31999969;97.30999756;4.87000000;54.20870000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-07;427.19000000;403.90000000;;104.90000000;119.00000000;0E-8;0E-8;119.00000000;0E-8;164.94000244;136.97999573;26.45999908;1.34800000;64.36000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-07;403.72000122;381.75000000;;156.85000610;144.00000000;0E-8;0E-8;144.00000000;0E-8;216.50999451;188.27000427;50.90999985;2.55400000;72.41200000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-07;381.92401123;357.50000000;49.93999863;164.05999756;164.05999756;0E-8;0E-8;164.05999756;0E-8;252.33999634;223.38000488;37.69000000;11.75700000;77.69530000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-07;357.56000000;325.40000000;;166.85000000;190.00000000;0E-8;0E-8;190.00000000;0E-8;267.35000610;238.52000427;14.88000000;5.10500000;83.94330000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-07;325.39000000;279.85000000;45.35000000;299.42000000;181.00000000;0E-8;;181.00000000;198.00000000;277.77999878;86.26999664;9.68999958;17.41600000;91.11200000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-07;727.21000000;;;14.00000000;12.81999969;0E-8;;13.00000000;;0E-8;30.92000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-07;438.88800000;335.73000000;34.46000000;148.06000000;605.00000000;0E-8;0E-8;605.00000000;0E-8;201.91000366;;201.91000366;30.56400000;25.07330000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-07;332.67001343;288.11000000;;622.00000000;622.00000000;0E-8;;622.00000000;;216.27000427;;14.19999981;3.74200000;25.22330000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-07;286.86000000;262.64000000;;632.00000000;632.00000000;0E-8;;632.00000000;;231.83000183;;13.94999981;2.38200000;25.43070000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-07;262.44000244;234.68000000;70.37000275;813.40002441;845.00000000;0E-8;;845.00000000;;344.60000610;;110.04000092;6.09700000;30.84200000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-07;211.85000610;174.10000000;;809.22998047;878.78997803;0E-8;0E-8;878.78997803;;488.10000610;;115.36000061;14.51600000;33.53330000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-07;839.94000000;;63.43000000;12.99000000;30.00000000;0E-8;0E-8;30.00000000;;13.05000000;;13.05000000;0.22900000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-07;319.22000000;113.37000000;;69.94000000;52.00000000;9.00000000;9.00000000;70.00000000;0E-8;71.58000000;;71.58000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-07;732.94000244;605.81000000;70.87000275;387.42001343;577.00000000;0E-8;0E-8;577.00000000;;406.35000610;;406.35000610;1.89300000;6.38930000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-07;605.53997803;497.95000000;70.01000214;689.78002930;762.00000000;0E-8;0E-8;762.00000000;-58.00000000;480.26998901;512.80999756;50.00999832;1.57800000;6.46670000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-07;796.63000488;706.59000000;44.40000153;31.50000000;41.43999863;0E-8;7.19000006;48.63000107;;29.93000031;;29.93000031;0.17100000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-07;705.30000000;606.30000000;;47.20999908;39.08000183;0E-8;7.55000019;46.63000107;;32.58000183;;2.43000007;0.03100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-07;606.15997314;538.46000000;50.58000183;58.70000076;0E-8;0E-8;11.00000000;11.00000000;58.00000000;42.54999924;10.00000000;9.77000046;0.01900000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-07;497.88000488;397.32000000;61.75999832;795.85998535;941.00000000;0E-8;;941.00000000;;563.41998291;;14.31000042;3.62300000;7.15670000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-07;396.54998779;325.59000000;;905.21002197;881.00000000;5.00000000;;886.00000000;;592.51000977;;5.65000010;1.05000000;7.27930000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-07;323.95999146;258.84000000;;990.14000000;939.00000000;67.00000000;0E-8;1006.00000000;;648.39001465;;35.59000015;2.51600000;8.31670000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-07;258.63000000;242.28000000;;939.08000000;988.00000000;0E-8;0E-8;988.00000000;0E-8;674.90997314;;14.23999977;0E-8;9.17930000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-07;487.75000000;;56.41999817;32.79000000;;13.00000000;;27.00000000;;33.64000000;;33.64000000;0.84000000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-07;317.47000000;279.34000000;47.31000000;144.16000000;93.00000000;0E-8;;93.00000000;;170.58999634;;137.77000427;6.62600000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-07;278.73000000;184.34000000;;88.38000000;129.00000000;0E-8;;129.00000000;;172.00000000;;1.38999999;0.11700000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-07;182.85000000;94.67000000;;168.35000000;218.00000000;0E-8;;218.00000000;;204.55000305;;32.22999954;0.74100000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-07;92.69999695;53.40000000;;247.55000305;231.00000000;0E-8;;231.00000000;;240.72999573;;35.84000015;0.81500000;0.47730000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-07;239.44999695;147.60000000;;125.00000000;107.00000000;0E-8;18.00000000;125.00000000;0E-8;125.43000031;;125.43000031;0.16900000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-07;147.00000000;106.67000000;;208.15000000;191.00000000;13.00000000;6.00000000;210.00000000;0E-8;199.10000610;;72.29000092;0.02500000;1.05730000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-07;103.16000366;70.60000000;;217.63999939;188.00000000;0E-8;28.00000000;216.00000000;0E-8;212.00000000;;9.19999981;0.09600000;1.48730000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-07;631.45000000;512.38000000;57.45000000;108.04000000;177.00000000;0E-8;19.00000000;196.00000000;;108.04000092;;108.04000092;2.41900000;1.82070000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-07;704.20001221;660.03000000;66.45999908;238.16999817;255.75000000;0E-8;13.00000000;268.75000000;0E-8;261.83999634;;261.83999634;0.90100000;0.78470000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-07;659.08001709;477.82000000;81.59999847;308.08999634;341.07998657;0E-8;0E-8;341.07998657;0E-8;292.16000366;;27.80999947;1.17000000;0.84730000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-07;642.73999023;481.19000000;83.08000183;156.00000000;318.82998657;4.11000013;0E-8;322.94000244;0E-8;159.50000000;;159.50000000;3.16900000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-07;476.22000122;377.45000000;72.54000092;768.34002686;1013.00000000;0E-8;;1013.00000000;;562.39001465;;98.43000031;1.59900000;1.40470000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-07;368.42001343;265.21000000;;1120.63000488;1184.00000000;0E-8;;1184.00000000;;685.54998779;;107.58999634;6.08300000;2.88670000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-07;593.96997070;335.29000000;61.31999969;54.89000000;27.00000000;0E-8;;27.00000000;;48.36000000;;48.36000000;4.03900000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-07;327.35000000;264.48000000;;50.66000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;84.52000000;;34.59000000;0.23800000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-07;264.27000000;212.35000000;;1316.81994629;1259.53002930;75.41999817;0E-8;1334.94995117;0E-8;896.33001709;;82.95999908;3.39900000;4.09400000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-07;546.95001221;426.30000000;56.72000122;36.47000122;35.47000122;0E-8;1.00000000;36.47000122;0E-8;36.31000137;;36.31000137;0.09800000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-07;154.16999817;132.66000000;;179.28999329;161.00000000;0E-8;0E-8;161.00000000;0E-8;214.50000000;;214.50000000;0.62500000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-07;128.03999329;98.68000000;;219.08000183;220.00000000;34.00000000;0E-8;254.00000000;0E-8;232.86000061;;8.01000023;0.69100000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-08;109.20999908;26.44000000;;47.00000000;12.00000000;35.00000000;0E-8;47.00000000;0E-8;22.44000053;;3.55999994;1.73100000;3.67470000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-08;112.91000366;3.90000000;79.09999847;7.00000000;12.00000000;0E-8;;12.00000000;13.00000000;10.36999989;;10.36999989;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-08;303.85000000;258.71000000;97.07000000;200.69999695;247.00000000;0E-8;;247.00000000;;228.47000122;;228.47000122;10.40900000;5.17170000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-08;388.93000000;361.89000000;56.37000000;530.00000000;1025.00000000;0E-8;;1025.00000000;;547.59997559;;392.60000610;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-08;302.66000000;251.57000000;70.33000000;900.00000000;775.00000000;0E-8;;775.00000000;;546.73999023;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-08;251.63000000;229.82000000;;952.92999268;0E-8;0E-8;;0E-8;651.00000000;556.02001953;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-08;229.84000000;140.34000000;;4.63000000;0E-8;0E-8;;0E-8;;556.02001953;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-08;251.41000000;137.69000000;;733.02001953;652.00000000;0E-8;;652.00000000;;556.02001953;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-08;137.51000000;14.09000000;;652.00000000;814.00000000;0E-8;;814.00000000;;558.26000977;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-08;58.30000000;42.56000000;;1958.00000000;1014.00000000;944.00000000;;1958.00000000;;1856.27001953;;1856.27001953;-0.35400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-08;42.00000000;21.75000000;;1955.44995117;371.00000000;1596.82995605;0E-8;1967.48999023;0E-8;1857.10998535;;5.63000011;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-08;20.25000000;4.20000000;;1851.58996582;1052.00000000;811.00000000;0E-8;1859.00000000;0E-8;1867.03002930;;15.02000046;-0.15700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-08;50.90600000;26.36000000;97.75000000;1059.07000000;834.00000000;0E-8;0E-8;834.00000000;0E-8;1086.68994141;;1086.68994141;-0.38600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-08;32.38999939;11.92000000;103.55999756;279.23999023;166.00000000;135.00000000;0E-8;302.00000000;0E-8;277.39001465;;277.39001465;-0.37200000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-08;30.60000000;5.11000000;;2425.84000000;1126.00000000;1292.00000000;0E-8;2418.00000000;;2451.31005859;;2451.31005859;-0.29900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-08;97.19000244;4.49000000;;0E-8;1172.00000000;0E-8;0E-8;1172.00000000;0E-8;0E-8;1373.31994629;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-08;97.23999786;83.11000000;;2799.83007813;1509.00000000;0E-8;15.00000000;1595.00000000;1204.92000000;2775.11010742;1401.79003906;2775.11010742;0E-8;7.97400000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-08;155.80999756;131.09000000;;1519.00000000;1519.00000000;0E-8;;1519.00000000;;1134.35998535;;629.42999268;10.23300000;36.16800000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-08;73.87000275;5.02000000;99.00000000;3460.23999023;4221.00000000;0E-8;0E-8;4221.00000000;0E-8;2964.27001953;;1785.13000488;-8.88000000;98.47300000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-08;479.09000000;304.11000000;;32.00000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;32.12000000;;32.12000000;0.05800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-08;86.05000000;72.24000000;;12550.59960938;13009.55957031;0E-8;0E-8;13009.55957031;0E-8;12863.78027344;;12863.78027344;-0.04700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-08;71.28000000;50.87000000;;13053.00000000;13025.00000000;0E-8;28.00000000;13053.00000000;0E-8;13869.16015625;;241.67999268;-0.07400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-08;86.78199768;53.30000000;85.68000031;64.30000305;178.50000000;0E-8;0E-8;178.50000000;0E-8;59.66999817;;59.66999817;-2.53600000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-08;266.91000000;204.02000000;73.28000000;47.82000000;67.00000000;0E-8;3.00000000;70.00000000;0E-8;48.52000000;;48.52000000;0.22800000;0.26770000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-08;213.56000000;113.42000000;;121.00000000;84.00000000;37.00000000;0E-8;121.00000000;0E-8;121.18000000;;121.18000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-08;299.47000000;271.92000000;66.31000000;449.00000000;401.00000000;48.00000000;0E-8;449.00000000;0E-8;468.89999390;;468.89999390;0E-8;20.32430000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-08;271.76000000;248.32000000;;465.14001465;474.82998657;9.02999973;9.00000000;483.85998535;;513.29998779;;43.56000137;0E-8;20.32430000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-08;220.38999939;161.84000000;;767.00000000;767.00000000;0E-8;0E-8;767.00000000;0E-8;929.94000244;;397.61999512;0.72200000;23.30970000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-08;161.44000000;134.02000000;;851.86000000;859.00000000;0E-8;;859.00000000;;935.48999023;;3.60999990;0E-8;23.30970000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-08;312.56000000;277.69000000;;57.97000122;0E-8;57.52000046;0E-8;57.52000046;0E-8;59.45999908;;59.45999908;0.05000000;1.31770000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-08;494.29998779;376.81000000;;19.76000023;23.00000000;0E-8;0E-8;23.00000000;0E-8;22.40999985;;22.40999985;0.02700000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-08;371.97000000;255.85000000;;24.23000000;24.00000000;0E-8;;24.00000000;;22.88999939;;0.50000000;0.01300000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-08;361.33000000;;;34.00000000;;4.00000000;;24.00000000;20.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-08;354.11999512;;;29.53000069;57.00000000;1.00000000;;58.00000000;;33.22999954;;33.22999954;0.20400000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-08;253.14999390;204.95000000;49.43000031;57.34000015;71.00000000;0E-8;0E-8;71.00000000;0E-8;33.29000092;;0E-8;0.15500000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-08;184.71000000;165.22000000;;205.44000000;219.00000000;0E-8;;219.00000000;;190.91000366;;74.80000305;0.37800000;6.06770000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-08;89.90000153;60.04000000;;234.27999878;239.00000000;0E-8;16.00000000;255.00000000;;223.16999817;;31.97999954;0.83900000;8.82470000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-08;59.80000000;37.84000000;;326.40000000;322.00000000;0E-8;;322.00000000;;280.45001221;;57.24000168;0.14500000;11.22170000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-08;908.85000000;885.62000000;59.97000000;38.33000000;80.00000000;0E-8;;80.00000000;;41.65000153;;41.65000153;0.77600000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-08;885.57000000;856.66000000;;84.66200000;83.00000000;0E-8;;83.00000000;;41.65000153;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-08;807.94000244;766.63000000;;122.00000000;122.00000000;0E-8;;122.00000000;;84.45999908;;42.88999939;0.52100000;3.55330000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-08;757.11000000;671.21000000;28.20000000;329.61000000;531.00000000;0E-8;0E-8;531.00000000;0E-8;245.60000610;;160.21000671;14.24400000;15.71400000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-08;660.16000000;621.20000000;47.65000000;577.17000000;598.00000000;0E-8;0E-8;598.00000000;0E-8;272.63000488;;25.34000015;3.26700000;17.06770000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-08;620.45001221;557.94000000;;592.88000488;671.00000000;0E-8;0E-8;671.00000000;0E-8;278.54000854;;5.84999990;0.87000000;17.47830000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-08;557.76000000;512.54000000;;686.64000000;704.00000000;0E-8;;704.00000000;;280.82998657;;2.42000008;0.61300000;17.88130000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-08;512.14000000;494.86000000;;753.59000000;711.00000000;0E-8;0E-8;711.00000000;;287.47000122;;6.92000008;1.03700000;18.39200000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-08;494.20999146;393.24000000;;728.42999268;751.00000000;0E-8;;751.00000000;;302.79000854;;15.46000004;4.26900000;21.94070000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-08;466.24000000;443.04000000;;685.15002441;573.00000000;0E-8;0E-8;573.00000000;0E-8;332.70999146;;29.51000023;3.22400000;36.56170000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-08;837.22000000;750.02000000;22.73000000;8.25000000;16.00000000;0E-8;0E-8;16.00000000;0E-8;11.85000038;;11.85000038;0.27300000;2.00900000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-08;664.20000000;574.51000000;;21.54000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;19.46999931;;7.48000002;0.02000000;5.04300000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-08;572.31000000;545.85000000;;18.07000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;19.81999969;;0.29000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-08;430.23001099;380.88000000;10.97000027;675.89000000;787.00000000;0E-8;0E-8;787.00000000;0E-8;515.00000000;;159.60000610;3.83300000;118.72700000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-08;375.29800415;325.70000000;15.93999958;831.01000977;841.00000000;0E-8;0E-8;841.00000000;0E-8;599.23999023;;78.76999664;11.28900000;133.51900000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-08;554.97998047;360.64000000;;17.00000000;15.00000000;0E-8;2.00000000;17.00000000;;17.54999924;;17.54999924;0.02300000;0.18230000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-08;495.28200000;330.56000000;53.15000000;13.00000000;51.00000000;0E-8;;51.00000000;;17.70000000;;17.70000000;4.08600000;0.41770000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-08;83.02999878;32.75000000;;8.61999989;0E-8;7.00000000;0E-8;7.00000000;0E-8;10.88000011;;10.88000011;0.13800000;1.04630000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-08;703.75000000;626.20000000;40.02000046;28.01000023;105.00000000;0E-8;0E-8;105.00000000;;37.81000137;;37.81000137;3.49300000;0.17770000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-08;613.67000000;;39.83000000;110.65000000;122.00000000;0E-8;;122.00000000;;43.29000092;;5.50000000;0.45800000;0.21530000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-08;614.64001465;556.23000000;49.00000000;9.39000034;11.00000000;0E-8;0E-8;11.00000000;8.00000000;11.65999985;;11.65999985;1.06600000;0.11770000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-08;454.08999634;394.55000000;34.16999817;154.80999756;179.00000000;0E-8;0E-8;179.00000000;0E-8;85.76000214;;33.68000031;0.60100000;9.24270000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-08;352.40000000;;;195.42999268;;74.00000000;;74.00000000;119.00000000;102.87999725;;16.95999908;0.03100000;10.06100000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-08;659.16000000;525.74000000;;15.12000000;14.00000000;0E-8;1.00000000;15.00000000;;15.38000011;;15.38000011;0.02800000;0.09770000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-08;437.30000000;355.21000000;;31.12000000;29.00000000;0E-8;2.00000000;31.00000000;;31.82999992;;16.43000000;0.00300000;0.85530000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-08;251.31000000;233.00000000;81.00000000;160.83000000;93.00000000;0E-8;0E-8;93.00000000;64.23000000;204.72000122;133.80000305;61.90000153;;12.80470000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-08;251.09000000;138.10000000;;64.27000000;64.00000000;0E-8;0E-8;64.00000000;0E-8;0.02000000;64.23000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-08;139.09000000;;;189.75000000;185.00000000;0E-8;;185.00000000;;230.02999878;159.11000061;25.15999985;0.04600000;13.75770000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-08;363.21000000;;78.53000000;17.09000000;;1.00000000;;1.00000000;;6.48999977;66.50000000;2.05999994;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-08;398.49000000;;;114.62300000;;0E-8;;118.00000000;;192.00000000;66.50000000;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-08;;;;98.00000000;98.00000000;;;98.00000000;;2.07999992;66.50000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-08;442.50000000;;15.05000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;4.42999983;;4.42999983;;0.03770000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-08;413.71000000;;91.35000000;7.00000000;;0E-8;;7.00000000;-6.00000000;2.07999992;6.51000023;2.07999992;0.65100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-08;;;;7.00000000;32.00000000;;;32.00000000;;2.07999992;6.51000023;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-08;86.28000000;;;7.00000000;126.00000000;0E-8;;126.00000000;;2.07999992;73.01000214;;0.03600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-08;151.31000000;126.02000000;;41.00000000;42.00000000;0E-8;;42.00000000;;48.34000015;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-08;792.25000000;755.78000000;37.36000061;22.01000023;120.00000000;0E-8;0E-8;120.00000000;0E-8;29.90999985;;29.90999985;2.75000000;5.86570000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-08;741.77800000;674.60000000;30.13000000;113.66000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;48.88000107;;18.71999931;2.83900000;7.77300000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-08;627.69000000;520.45000000;17.36000000;121.16999817;317.00000000;0E-8;;317.00000000;;114.12000275;;64.68000031;4.39100000;25.37430000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-08;785.26600000;695.44000000;14.53000000;59.81000137;146.94000244;0E-8;;146.94000244;;66.59999847;;66.59999847;4.59400000;4.91600000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-08;694.54000000;623.84000000;50.25000000;151.13000000;123.00000000;0E-8;;123.00000000;;70.05000305;;3.44000006;0.94700000;8.47570000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-08;623.74000000;565.18000000;62.36000000;135.08000000;123.00000000;0E-8;10.00000000;133.00000000;;70.51999664;;0.43000000;0.57400000;9.33100000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-08;564.88000000;517.64000000;;133.81000000;144.00000000;0E-8;;144.00000000;;71.62999725;;1.02999997;1.13100000;11.30700000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-08;841.88200000;772.15000000;86.11000000;24.69000053;73.41999817;0E-8;0E-8;73.41999817;0E-8;33.04000092;;33.04000092;4.30300000;3.86470000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-08;771.73000000;729.54000000;92.48000000;105.55000000;50.00000000;14.00000000;0E-8;64.00000000;0E-8;44.08000183;;10.84000015;1.79500000;4.43530000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-08;592.70000000;515.79000000;86.75000000;125.84000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;141.80000305;;97.59999847;1.33000000;11.93370000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-08;499.10200000;434.21000000;10.02000000;658.94000000;580.00000000;0E-8;0E-8;580.00000000;0E-8;409.42001343;;81.12999725;7.81500000;66.28330000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-08;430.75000000;396.24000000;;611.73000000;588.00000000;0E-8;;588.00000000;;431.57998657;;20.91000000;1.63600000;70.90530000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-08;392.35000000;325.29000000;15.41000000;833.33000000;725.00000000;0E-8;;725.00000000;;755.84002686;;321.35000000;11.84200000;118.89330000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-08;477.07000000;448.70000000;103.66000000;80.92000000;79.00000000;0E-8;0E-8;79.00000000;0E-8;68.50000000;;68.50000000;0.44600000;0.85130000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-08;448.02000000;410.03000000;;74.92000000;69.00000000;0E-8;0E-8;69.00000000;0E-8;71.58999634;;2.83000000;0.66700000;0.87130000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-08;353.87000000;325.95000000;;62.19000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;77.30999756;;5.28999996;0.25900000;0.93900000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-08;446.55999756;394.74000000;;87.91999817;81.00000000;0E-8;0E-8;81.00000000;0E-8;90.73000336;;90.73000336;2.08800000;0.62530000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-08;370.48999023;325.96000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;99.45999908;;7.57000017;0.89600000;0.67530000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-08;582.45000000;530.68000000;79.80000000;44.05000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.84000000;;45.84000000;0.65800000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-08;562.46800000;531.67000000;29.79000000;57.75000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;72.15000000;;72.15000000;7.42500000;9.79200000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-08;531.49000000;504.86000000;;94.08000000;95.00000000;0E-8;1.00000000;96.00000000;0E-8;74.20999908;;1.67999995;0.23500000;10.02370000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-08;467.63198853;398.18000000;24.39999962;121.41999817;99.00000000;0E-8;0E-8;99.00000000;0E-8;109.58000183;;34.88000107;7.44500000;12.80270000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-08;398.16000000;385.52000000;;93.22000000;82.00000000;0E-8;2.00000000;84.00000000;0E-8;111.51000214;;2.00000000;0.07100000;12.84270000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-08;384.23000000;365.91000000;;128.98000000;149.00000000;0E-8;0E-8;149.00000000;0E-8;161.55999756;;50.08000183;0.18300000;16.73600000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-08;366.03000000;350.97000000;;160.00000000;160.00000000;0E-8;0E-8;160.00000000;0E-8;165.46000671;;3.93000007;0.41900000;17.03670000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-08;350.93000000;333.41000000;;166.36000000;163.00000000;0E-8;0E-8;163.00000000;0E-8;173.83000183;;8.36999989;0.54300000;17.42270000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-08;329.97799683;284.18000000;62.84999847;482.38000488;527.30999756;0E-8;0E-8;527.30999756;0E-8;423.10000610;;139.75999451;10.52400000;27.59700000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-08;283.67999268;258.15000000;;520.54998779;529.00000000;0E-8;0E-8;529.00000000;0E-8;460.17001343;;35.06000137;1.46600000;28.68230000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-08;257.75000000;235.62000000;;643.78002930;619.00000000;0E-8;0E-8;619.00000000;0E-8;548.26000977;;82.19999695;4.00100000;31.87800000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-08;325.35000610;280.39000000;44.83000183;1697.00000000;1881.00000000;0E-8;0E-8;1881.00000000;-184.00000000;1738.20996094;;152.97999573;27.83900000;259.91470000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-08;279.58000000;257.61000000;;2338.43000000;2511.00000000;0E-8;14.00000000;2525.00000000;;2241.96997070;2214.66992188;224.82000732;7.71900000;352.98830000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-08;344.22000122;309.68000000;;89.51999664;77.00000000;6.00000000;0E-8;83.00000000;0E-8;87.26999664;;87.26999664;0.39000000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-08;257.17001343;236.10000000;;2918.00000000;2914.00000000;0E-8;4.00000000;2918.00000000;;2770.51000977;2743.20996094;415.29000854;35.84700000;372.89370000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-08;218.86000000;94.81000000;;4602.00000000;4602.00000000;0E-8;;4602.00000000;;4576.41992188;4549.10986328;1169.38000488;16.13100000;419.45100000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-08;280.68399048;224.50000000;26.86000061;37.22000122;129.00000000;0E-8;0E-8;129.00000000;0E-8;46.31999969;;46.31999969;6.57100000;0.28770000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-08;395.70999146;150.66000000;;61.00000000;49.00000000;12.00000000;;61.00000000;;62.25999832;;62.25999832;0.34800000;0.91670000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-08;411.93000000;320.23000000;;42.58000183;41.00000000;0E-8;1.00000000;42.00000000;;43.54000092;;43.54000092;0.03100000;0.53370000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-08;320.19000000;180.56000000;;42.58000183;41.00000000;0E-8;;41.00000000;;43.54000092;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-08;354.92000000;249.07000000;;59.00000000;58.00000000;0E-8;1.00000000;59.00000000;0E-8;58.63999939;;58.63999939;0.03200000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-08;614.21997070;576.94000000;10.38000011;32.24000168;0E-8;27.67000008;0E-8;27.67000008;0E-8;35.15999985;;35.15999985;0.38100000;2.59330000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-08;565.58398438;515.88000000;59.68000031;78.15000153;405.00000000;0E-8;;405.00000000;;109.01999664;;73.86000061;17.82200000;9.20470000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-08;825.62200000;630.31000000;71.52000000;16.53000069;20.00000000;0E-8;1.00000000;20.00000000;;20.01000023;;20.01000023;1.21400000;1.78470000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-08;765.13000000;;59.16000000;5.33100000;;0E-8;;13.00000000;;4.00000000;;4.00000000;0.01200000;3.85470000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-08;743.23999023;;68.05999756;8.18999958;;0E-8;;28.55999947;;11.41000000;27.30000000;11.41000000;0.97500000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-08;733.91000000;;63.15000000;6.00000000;;0E-8;;13.52999973;;15.12000000;;15.12000000;0.21400000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-08;711.26000000;;39.49000000;67.00000000;;67.00000000;;67.00000000;;28.01000000;;63.31700000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-08;447.17000000;427.20000000;53.89000000;92.00000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;134.09000000;105.81000000;96.01000000;4.81400000;54.24130000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-08;427.21000000;403.88000000;;133.10000000;119.00000000;0E-8;0E-8;119.00000000;0E-8;161.07000000;132.95000000;25.90000000;1.33300000;64.43500000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-08;403.72000122;381.70000000;;140.00000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;212.83999634;184.91000366;49.83000000;2.52600000;72.51800000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-08;381.92400000;357.50000000;49.94000000;164.61999512;164.61999512;0E-8;0E-8;164.61999512;0E-8;253.22000122;224.86999512;37.13999939;11.63700000;77.81970000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-08;357.55000000;325.40000000;;166.85000000;190.00000000;0E-8;0E-8;190.00000000;0E-8;267.41000366;238.74000549;14.66000000;5.05400000;84.09170000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-08;325.38000000;279.86000000;45.15000000;285.45000000;181.00000000;0E-8;;181.00000000;184.00000000;277.20999146;90.26999664;9.76000023;17.27000000;91.29300000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-08;727.25000000;1.04000000;;14.00000000;9.55000019;0E-8;;10.00000000;;0E-8;29.75000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-08;438.84600000;336.53000000;34.37000000;154.06000000;611.00000000;0E-8;0E-8;611.00000000;0E-8;200.71000671;;200.71000671;30.61100000;25.12170000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-08;332.67001343;288.11000000;;622.00000000;622.00000000;0E-8;;622.00000000;;214.38999939;;13.18999958;3.74700000;25.27170000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-08;286.86000000;262.63000000;;632.00000000;632.00000000;0E-8;;632.00000000;;228.60000610;;12.94999981;2.38100000;25.47930000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-08;262.42001343;234.69000000;69.33000183;782.91998291;846.00000000;0E-8;;846.00000000;;332.95001221;;102.19999695;6.09400000;30.88300000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-08;211.85000610;174.10000000;;876.38000488;876.38000488;0E-8;0E-8;876.38000488;0E-8;469.67999268;;107.13999939;14.65300000;33.57670000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-08;839.83000000;;62.78000000;12.31000000;24.00000000;0E-8;0E-8;24.00000000;;13.11000000;;13.11000000;0.22500000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-08;319.19000000;113.31000000;;64.94000000;52.00000000;6.00000000;7.00000000;65.00000000;0E-8;67.96000000;;67.96000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-08;732.71002197;605.68000000;70.20999908;346.50000000;634.00000000;0E-8;0E-8;634.00000000;;361.89999390;;361.89999390;1.84900000;6.39070000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-08;605.36999512;497.95000000;66.55999756;742.53002930;896.00000000;0E-8;0E-8;896.00000000;-61.00000000;432.29998779;462.67999268;46.88000107;1.54600000;6.46830000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-08;796.41998291;706.72000000;43.22000122;26.01000023;54.65999985;0E-8;7.23000002;61.88999939;;28.73999977;;28.73999977;0.16700000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-08;705.23000000;606.19000000;;59.84000015;54.40999985;0E-8;7.28000021;61.68999863;;31.11000061;;2.26999998;0.03000000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-08;606.20001221;538.44000000;51.09000015;73.50000000;0E-8;0E-8;11.00000000;11.00000000;61.00000000;40.38000107;10.00000000;9.14999962;0.01900000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-08;497.85000610;397.24000000;61.63000107;882.84997559;945.00000000;0E-8;;945.00000000;;509.88000488;;12.96000004;3.55600000;7.15830000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-08;396.57000732;325.69000000;;932.72998047;920.00000000;0E-8;;920.00000000;;537.30999756;;5.11999989;1.03200000;7.28070000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-08;323.94000000;258.92000000;;1029.29003906;994.00000000;67.00000000;0E-8;1061.00000000;;591.15997314;;32.22999954;2.47200000;8.31830000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-08;258.64000000;242.29000000;;1024.48000000;1021.00000000;0E-8;0E-8;1021.00000000;0E-8;615.97998047;;12.89000034;0E-8;9.18070000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-08;487.76000977;;56.63000107;32.79000092;;13.00000000;;27.00000000;;33.63999939;;33.63999939;0.82600000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-08;317.48000000;279.02000000;47.35000000;167.13000000;150.00000000;0E-8;;150.00000000;;162.67999268;;129.03999329;6.60300000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-08;277.21000000;184.46000000;;123.79000000;193.00000000;0E-8;;193.00000000;;164.36000061;;1.25000000;0.11600000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-08;183.14000000;94.73000000;;240.02000000;195.00000000;0E-8;;195.00000000;;195.42999268;;29.09000015;0.73800000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-08;92.69999695;53.13000000;;231.00000000;231.00000000;0E-8;;231.00000000;;228.16000366;;32.34999847;0.81200000;0.47770000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-08;239.25000000;147.49000000;;114.33999634;107.00000000;0E-8;18.00000000;125.00000000;0E-8;114.76999664;;114.76999664;0.16700000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-08;147.02000000;106.49000000;;176.35000000;157.00000000;13.00000000;6.00000000;176.00000000;0E-8;178.41000366;;60.97000122;0.02500000;1.05770000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-08;103.23999786;70.34000000;;180.36000061;148.00000000;0E-8;28.00000000;176.00000000;0E-8;190.05000305;;7.76000023;0.09500000;1.48770000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-08;631.36000000;512.29000000;56.43000000;101.83000000;162.00000000;0E-8;19.00000000;181.00000000;;102.58000183;;102.58000183;2.41800000;1.83430000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-08;704.20001221;659.88000000;66.45999908;235.46000671;222.46000671;0E-8;13.00000000;235.46000671;0E-8;247.91000366;;247.91000366;0.89200000;0.78530000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-08;658.69000000;478.11000000;73.80000000;290.02999878;407.04000854;0E-8;0E-8;407.04000854;0E-8;277.72000122;;26.32999992;1.16100000;0.84770000;RIUHCN
