id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-08;642.47998047;481.47000000;82.08000183;142.86999512;397.48001099;0E-8;0E-8;397.48001099;0E-8;146.35000610;;146.35000610;3.14900000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-08;476.07000732;377.51000000;71.47000122;894.94000244;1026.00000000;0E-8;;1026.00000000;;530.95001221;;90.77999878;1.57700000;1.40530000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-08;368.33999634;264.91000000;;1096.58996582;1223.00000000;0E-8;;1223.00000000;;646.45001221;;95.44999695;6.05700000;2.88830000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-08;593.97998047;335.37000000;61.40999985;51.00000000;37.00000000;0E-8;;37.00000000;;45.41999817;;45.41999817;4.01700000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-08;327.56000000;264.43000000;;59.87000000;46.00000000;0E-8;0E-8;46.00000000;0E-8;78.84999847;;32.49000168;0.23700000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-08;264.22000122;212.54000000;;1350.02001953;1313.65002441;81.63999939;0E-8;1395.29003906;0E-8;842.90997314;;79.98999786;3.35600000;4.09600000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-08;547.04998779;426.33000000;58.75999832;34.16999817;27.14999962;0E-8;1.00000000;28.14999962;0E-8;35.72999954;;35.72999954;0.09600000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-08;154.19000244;132.68000000;;164.22999573;159.00000000;0E-8;0E-8;159.00000000;0E-8;182.66000366;;182.66000366;0.62000000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-08;127.90000153;98.27000000;;119.08999634;115.00000000;34.00000000;0E-8;149.00000000;0E-8;200.72000122;;6.82000017;0.68800000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-09;109.23000336;26.36000000;;53.86000000;1.00000000;37.00000000;0E-8;38.00000000;0E-8;23.47999954;;4.65000010;1.73100000;3.67400000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-09;112.89000000;3.45000000;78.85000000;6.00000000;12.55000019;0E-8;;12.55000019;13.00000000;10.02000046;;10.02000046;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-09;303.84000000;258.71000000;96.86000000;200.69999695;247.00000000;0E-8;;247.00000000;;226.74000549;;226.74000549;10.53100000;5.19000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-09;388.92000000;361.90000000;56.27000000;530.00000000;1033.00000000;0E-8;;1033.00000000;;542.20001221;;390.20001221;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-09;302.69000000;251.57000000;70.98000000;900.00000000;514.00000000;0E-8;;514.00000000;;544.34002686;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-09;251.38000000;229.82000000;;361.07000732;0E-8;0E-8;;0E-8;661.00000000;552.33001709;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-09;229.90000000;140.24000000;;2.31000000;0E-8;0E-8;;0E-8;;552.33001709;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-09;251.24000000;137.57000000;;453.67001343;662.00000000;0E-8;;662.00000000;;552.33001709;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-09;137.42000000;14.11000000;;662.00000000;813.00000000;0E-8;;813.00000000;;556.02001953;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-09;58.29999924;42.47000000;;2008.00000000;992.00000000;1015.00000000;;2008.00000000;;1895.15002441;;1895.15002441;-0.35000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-09;42.08000000;21.85000000;;2024.21997070;395.00000000;1605.50000000;0E-8;2000.15002441;0E-8;1897.66003418;;5.75000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-09;20.37000084;4.21000000;;1890.31005859;1098.00000000;774.00000000;0E-8;1868.00000000;0E-8;1909.60998535;;15.32999992;-0.15600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-09;50.91200000;26.36000000;97.90000000;1041.89000000;873.00000000;0E-8;0E-8;873.00000000;0E-8;1056.01000977;;1056.01000977;-0.94900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-09;32.36000000;11.95000000;102.93000000;267.85998535;167.00000000;135.00000000;0E-8;302.00000000;0E-8;271.66000366;;271.66000366;-0.38200000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-09;30.61000000;5.20000000;;2514.92000000;1147.00000000;1364.00000000;0E-8;2511.00000000;;2536.11010742;;2536.11010742;-0.30200000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-09;97.20999908;4.52000000;;0E-8;1168.00000000;0E-8;0E-8;1168.00000000;0E-8;0E-8;1319.51000977;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-09;97.26000214;83.15000000;;2781.92993164;1468.00000000;0E-8;15.00000000;1496.00000000;1168.00000000;2699.65991211;1380.15002441;2699.65991211;0E-8;7.98200000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-09;155.80000000;131.10000000;;1457.56005859;1520.00000000;0E-8;;1520.00000000;;1109.67004395;;615.21002197;10.36700000;36.21400000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-09;73.85800171;4.91000000;98.91000366;3336.41992188;3751.00000000;0E-8;0E-8;3751.00000000;0E-8;2873.75000000;;1704.39001465;-8.52700000;98.57400000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-09;479.09000000;304.11000000;;32.00000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;32.10000000;;32.10000000;0.05800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-09;85.85000000;72.19000000;;12070.48046875;12489.13964844;0E-8;0E-8;12489.13964844;0E-8;12147.70996094;;12147.70996094;0.03500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-09;71.28000000;50.55000000;;12483.00000000;12441.00000000;0E-8;42.00000000;12483.00000000;0E-8;13067.05957031;;233.11999512;0.05700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-09;86.76399994;53.37000000;85.30000305;63.63000107;177.50000000;0E-8;0E-8;177.50000000;0E-8;57.04000092;;57.04000092;-2.26700000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-09;266.88000000;203.99000000;72.61000000;48.82000000;69.00000000;0E-8;2.00000000;71.00000000;0E-8;48.56000000;;48.56000000;0.27000000;0.26800000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-09;213.54000000;113.41000000;;118.98000000;83.00000000;36.00000000;0E-8;119.00000000;0E-8;119.16000000;;119.16000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-09;299.47000000;271.91000000;66.31000000;449.00000000;401.00000000;48.00000000;0E-8;449.00000000;0E-8;467.29998779;;467.29998779;0E-8;20.21800000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-09;271.78000000;248.22000000;;476.98999023;430.51998901;9.03999996;9.00000000;439.55999756;;511.83999634;;43.40999985;0E-8;20.21800000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-09;220.41000366;161.86000000;;822.23999023;788.00000000;0E-8;0E-8;788.00000000;0E-8;899.95001221;;366.04998779;0.72400000;23.17400000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-09;161.45000000;133.98000000;;846.14000000;839.00000000;0E-8;;839.00000000;;912.02001953;;3.31999993;0E-8;23.17400000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-09;312.56000000;277.70000000;;59.00000000;0E-8;59.00000000;0E-8;59.00000000;0E-8;59.34999847;;59.34999847;0.05100000;1.31800000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-09;494.76998901;376.74000000;;21.20999908;16.00000000;0E-8;0E-8;16.00000000;0E-8;22.60000038;;22.60000038;0.02700000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-09;371.97000122;255.69000000;;16.00000000;16.00000000;0E-8;;16.00000000;;23.07999992;;0.50999999;0.01400000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-09;360.61000000;;;21.00000000;;4.00000000;;23.00000000;19.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-09;354.16000366;;;32.77999878;29.00000000;1.00000000;;30.00000000;;32.97000122;;32.97000122;0.20500000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-09;252.67999268;204.83000000;44.20000076;27.97999954;48.00000000;0E-8;0E-8;48.00000000;0E-8;32.99000168;;0E-8;0.15400000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-09;184.65000000;165.22000000;;211.16000000;192.00000000;28.00000000;;220.00000000;;188.88999939;;73.30999756;0.37200000;6.06800000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-09;89.94000244;60.05000000;;256.76998901;227.00000000;0E-8;16.00000000;243.00000000;;221.25000000;;31.35000038;0.83200000;8.82400000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-09;59.83000183;37.83000000;;305.04000854;304.00000000;0E-8;;304.00000000;;277.42999268;;56.09999847;0.14500000;11.22000000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-09;908.80000000;885.65000000;59.52000000;41.28000000;76.00000000;0E-8;;76.00000000;;41.47999954;;41.47999954;0.76200000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-09;885.50000000;856.64000000;;81.70600000;83.00000000;0E-8;;83.00000000;;41.47999954;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-09;807.92999268;766.63000000;;118.05999756;122.00000000;0E-8;;122.00000000;;84.00000000;;42.43000031;0.51200000;3.55000000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-09;757.08000000;671.01000000;28.05000000;217.92000000;520.00000000;0E-8;0E-8;520.00000000;0E-8;242.02000427;;157.25000000;14.10800000;15.72200000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-09;660.12000000;620.86000000;47.36000000;502.67000000;586.00000000;0E-8;0E-8;586.00000000;0E-8;270.63000488;;25.18000031;3.24600000;17.07800000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-09;620.30000000;557.86000000;;578.88000488;657.00000000;0E-8;0E-8;657.00000000;0E-8;277.02999878;;5.80999994;0.86600000;17.49000000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-09;557.66000000;512.53000000;;665.28000000;700.00000000;0E-8;;700.00000000;;279.75000000;;2.40000010;0.60800000;17.89400000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-09;512.03000000;494.99000000;;770.13000000;817.00000000;0E-8;0E-8;817.00000000;;287.07998657;;6.88000011;1.02900000;18.40600000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-09;494.23999023;393.24000000;;878.71000000;811.00000000;0E-8;;811.00000000;;302.63000488;;15.35999966;4.22900000;21.96200000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-09;466.30999756;443.22000000;;760.27001953;648.00000000;0E-8;0E-8;648.00000000;0E-8;332.04998779;;29.34000015;3.19100000;36.61000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-09;837.17000000;750.00000000;22.60000000;8.25000000;16.00000000;0E-8;0E-8;16.00000000;0E-8;11.90999985;;11.90999985;0.27100000;2.01200000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-09;664.22000000;574.50000000;;21.23000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;19.38999939;;7.51999998;0.02000000;5.05400000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-09;572.29000000;545.87000000;;19.31000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;19.70000076;;0.29000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-09;430.20999146;381.34000000;10.89999962;726.96000000;764.00000000;0E-8;0E-8;764.00000000;0E-8;511.88000488;;158.75000000;3.80200000;118.98600000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-09;375.29998779;325.61000000;15.96000004;820.98999023;811.00000000;0E-8;0E-8;811.00000000;0E-8;595.94000244;;80.13999939;11.20900000;133.81200000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-09;554.96002197;360.63000000;;17.64999962;16.00000000;0E-8;2.00000000;18.00000000;;17.45000076;;17.45000076;0.02300000;0.18200000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-09;495.24900000;330.57000000;53.06000000;12.00000000;52.00000000;0E-8;;52.00000000;;17.52000000;;17.52000000;4.10600000;0.41800000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-09;83.05000305;32.75000000;;8.50000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;10.85000038;;10.85000038;0.13600000;1.04400000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-09;703.70001221;626.20000000;39.77000046;29.12999916;106.00000000;0E-8;0E-8;106.00000000;;36.00999832;;36.00999832;3.47300000;0.17800000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-09;613.63000000;;39.61000000;112.44000000;70.00000000;50.00000000;;120.00000000;;41.70000076;;5.23999977;0.45500000;0.21600000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-09;614.59002686;556.22000000;48.74000168;8.04000000;3.00000000;21.00000000;0E-8;24.00000000;8.00000000;11.96000004;;11.96000004;1.06600000;0.11800000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-09;454.02999878;394.55000000;33.90999985;156.83000183;175.00000000;0E-8;0E-8;175.00000000;0E-8;86.37000275;;33.34000015;0.60400000;9.26800000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-09;352.64999390;;;199.71000671;;74.00000000;;74.00000000;119.00000000;102.40000153;;16.64999962;0.03000000;10.08800000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-09;659.16000000;525.74000000;;15.00000000;14.00000000;0E-8;1.00000000;15.00000000;;15.13000000;;15.13000000;0.02800000;0.09800000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-09;437.29000000;355.23000000;;31.00000000;29.00000000;0E-8;2.00000000;31.00000000;;31.54000092;;16.36000061;0.00300000;0.85600000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-09;251.29000000;233.00000000;79.00000000;156.59000000;93.00000000;0E-8;0E-8;93.00000000;66.00000000;204.35000610;133.94000244;62.63999939;;12.83400000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-09;251.09000000;138.10000000;;66.00000000;66.00000000;0E-8;0E-8;66.00000000;0E-8;0.03000000;66.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-09;138.73000000;;;198.77000000;210.00000000;0E-8;;210.00000000;;229.99000549;159.58000183;25.45999908;0.04600000;13.78800000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-09;363.02000000;;68.05000000;0E-8;;14.00000000;;14.00000000;;6.26999998;66.12999725;1.99000001;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-09;398.44000000;;;23.12300000;;0E-8;;25.00000000;;193.00000000;66.12999725;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-09;;;;98.00000000;98.00000000;;;98.00000000;;2.00999999;66.12999725;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-09;442.50000000;;15.05000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;4.28000021;;4.28000021;;0.03800000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-09;413.71000000;;91.35000000;7.00000000;;0E-8;;7.00000000;-6.00000000;2.00999999;6.28999996;2.00999999;0.64600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-09;;;;7.00000000;32.00000000;;;32.00000000;;2.00999999;6.28999996;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-09;86.28000000;;;7.00000000;128.00000000;0E-8;;128.00000000;;2.00999999;72.41999817;;0.03600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-09;151.25000000;126.02000000;;42.00000000;43.00000000;0E-8;;43.00000000;;49.31000137;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-09;792.15997314;755.64000000;36.77000046;28.12999916;120.00000000;0E-8;0E-8;120.00000000;0E-8;29.47999954;;29.47999954;2.79500000;5.88200000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-09;741.80401611;674.60000000;30.22999954;130.10000610;90.00000000;0E-8;0E-8;90.00000000;0E-8;48.15999985;;18.45999908;2.83700000;7.79400000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-09;627.61999512;520.43000000;17.25000000;143.58999634;315.00000000;0E-8;;315.00000000;;111.56999969;;62.90999985;4.37200000;25.39800000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-09;785.22000000;695.57000000;14.44000000;53.90999985;159.39999390;0E-8;;159.39999390;;66.01999664;;66.01999664;4.58600000;4.93800000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-09;694.63000000;623.85000000;53.26000000;172.69000000;122.00000000;0E-8;;122.00000000;;69.73999786;;3.46000000;0.94800000;8.50200000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-09;623.71000000;565.21000000;58.09000000;138.63000000;135.00000000;0E-8;10.00000000;145.00000000;;70.23999786;;0.43000000;0.57100000;9.35800000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-09;564.88000000;517.64000000;;144.00000000;144.00000000;0E-8;;144.00000000;;71.41999817;;1.04000000;1.12500000;11.33600000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-09;841.85600000;772.19000000;85.61000000;23.53000069;71.98000336;4.30999994;0E-8;76.27999878;0E-8;32.52000046;;32.52000046;4.31700000;3.88400000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-09;771.74000000;729.80000000;92.75000000;96.22000000;80.00000000;8.00000000;0E-8;88.00000000;0E-8;43.61000061;;10.82999992;1.79900000;4.45600000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-09;592.63000000;516.05000000;86.36000000;146.28000000;192.00000000;0E-8;0E-8;192.00000000;0E-8;141.57000732;;97.48999786;1.32500000;11.99600000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-09;499.13000000;434.17000000;10.10000000;657.51000000;547.00000000;0E-8;0E-8;547.00000000;0E-8;408.17001343;;81.50000000;7.79100000;66.41000000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-09;430.77000000;396.24000000;;591.97000000;576.00000000;0E-8;;576.00000000;;429.26000977;;20.68000031;1.62800000;71.03600000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-09;392.40000000;325.17000000;15.83000000;767.83000000;497.00000000;0E-8;;497.00000000;;748.84997559;;318.13000488;11.81000000;119.11000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-09;477.03000000;448.70000000;101.57000000;71.31999969;79.00000000;0E-8;0E-8;79.00000000;0E-8;69.38999939;;69.38999939;0.44500000;0.85400000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-09;448.02000000;410.08000000;;85.00000000;85.00000000;0E-8;0E-8;85.00000000;0E-8;72.04000092;;2.86999989;0.66300000;0.87400000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-09;353.93000000;325.99000000;;74.59000000;69.00000000;0E-8;0E-8;69.00000000;0E-8;77.11000061;;5.36000013;0.26100000;0.94200000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-09;446.55999756;394.78000000;;86.66999817;86.66999817;0E-8;0E-8;86.66999817;0E-8;91.91000366;;91.91000366;2.07900000;0.62600000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-09;370.50000000;326.06000000;;94.09999847;89.00000000;0E-8;;89.00000000;0E-8;98.94000244;;7.67000008;0.89100000;0.67600000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-09;582.44000000;530.68000000;79.61000000;47.02000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;46.83000183;;46.83000183;0.65700000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-09;562.45800000;531.66000000;29.67000000;49.46000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;69.83000000;;69.83000000;7.33400000;9.86600000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-09;531.49000000;504.84000000;;96.00000000;95.00000000;0E-8;1.00000000;96.00000000;0E-8;71.98000336;;1.65999997;0.23300000;10.09600000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-09;467.63600000;398.23000000;24.44000000;113.94999695;99.00000000;0E-8;0E-8;99.00000000;0E-8;107.33999634;;34.38000107;7.36100000;12.87800000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-09;398.07000000;385.58000000;;95.37000000;97.00000000;0E-8;3.00000000;100.00000000;0E-8;109.58999634;;1.97000003;0.07000000;12.91800000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-09;384.13000000;365.83000000;;130.73000000;143.00000000;0E-8;0E-8;143.00000000;0E-8;159.21000671;;49.38000107;0.18200000;16.82800000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-09;365.88000000;351.02000000;;154.41000366;139.97999573;55.16999817;0E-8;195.14999390;0E-8;163.35000610;;3.86999989;0.41500000;17.13000000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-09;350.94000000;333.43000000;;208.66999817;152.25000000;53.06000137;0E-8;205.30999756;0E-8;171.85000610;;8.25000000;0.53600000;17.51800000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-09;329.97000122;284.18000000;62.77999878;472.64001465;517.55999756;0E-8;0E-8;517.55999756;0E-8;409.88000488;;132.44000244;10.37000000;27.79600000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-09;283.70000000;258.18000000;;552.90002441;536.00000000;0E-8;0E-8;536.00000000;0E-8;450.83999634;;35.83000183;1.44500000;28.89200000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-09;257.74798584;235.62000000;;614.03997803;619.00000000;0E-8;0E-8;619.00000000;0E-8;540.25000000;;84.01000214;3.92900000;32.11400000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-09;325.32998657;280.36000000;44.43000031;1519.14001465;1959.00000000;0E-8;0E-8;1959.00000000;-185.00000000;1732.36999512;;154.72999573;27.62600000;260.43400000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-09;279.56000000;257.61000000;;2451.58000000;2514.00000000;0E-8;12.00000000;2526.00000000;;2233.55004883;2206.26000977;222.74000549;7.66000000;353.69000000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-09;344.25000000;309.66000000;;84.51999664;72.00000000;6.00000000;0E-8;78.00000000;0E-8;87.66000366;;87.66000366;0.38800000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-09;257.17999268;236.10000000;;3153.65991211;2911.00000000;0E-8;4.00000000;2915.00000000;;2755.63989258;2728.35009766;413.26000977;35.23600000;373.63600000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-09;218.87000000;94.76000000;;4678.15000000;4530.00000000;0E-8;;4530.00000000;;4550.62988281;4523.33007813;1165.86999512;15.80400000;420.63800000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-09;280.65600586;224.51000000;26.59000015;42.22000122;134.00000000;0E-8;0E-8;134.00000000;0E-8;46.36000061;;46.36000061;6.61700000;0.28800000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-09;395.70999146;150.66000000;;61.00000000;49.00000000;12.00000000;;61.00000000;;62.27000046;;62.27000046;0.34700000;0.92000000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-09;411.94000244;320.20000000;;42.11999893;40.00000000;0E-8;2.00000000;42.00000000;;43.29000092;;43.29000092;0.03200000;0.53600000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-09;320.11000000;180.60000000;;42.11999893;42.00000000;0E-8;;42.00000000;;43.29000092;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-09;354.92999268;249.03000000;;57.11999893;56.00000000;0E-8;1.00000000;57.00000000;0E-8;58.38999939;;58.38999939;0.03200000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-09;614.25000000;576.94000000;11.80000019;34.54000092;0E-8;27.67000008;0E-8;27.67000008;0E-8;35.31000137;;35.31000137;0.40000000;2.59000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-09;565.54901123;515.87000000;59.49000000;69.58000183;402.00000000;0E-8;;402.00000000;;108.54000092;;73.30000305;17.72800000;9.19400000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-09;825.61400000;630.31000000;71.46000000;17.29000092;20.00000000;0E-8;1.00000000;20.00000000;;19.82999992;;19.82999992;1.21500000;1.81400000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-09;765.13000000;;59.16000000;13.00000000;;0E-8;;13.00000000;;4.00000000;;4.00000000;0.01200000;3.85400000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-09;743.22998047;;67.97000122;8.80000019;;0E-8;;18.98999977;;11.07000000;27.29000000;11.07000000;0.95600000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-09;733.90000000;;63.02000000;6.00000000;;0E-8;;12.88000011;;15.12000000;;15.12000000;0.21100000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-09;710.65000000;;34.15000000;57.25500000;;62.00000000;;62.00000000;;16.01000000;;65.71600000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-09;447.18000000;427.18000000;53.99000000;119.55000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;133.53000000;105.35000000;96.06000000;4.76500000;54.27400000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-09;427.20000000;403.90000000;;111.95000000;119.00000000;0E-8;0E-8;119.00000000;0E-8;160.72999573;132.30999756;26.90999985;1.31800000;64.51000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-09;403.72000000;381.72000000;;147.00000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;212.67999268;184.39999390;51.77999878;2.49800000;72.62400000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-09;381.92400000;357.49000000;49.94000000;164.44000244;164.44000244;0E-8;0E-8;164.44000244;0E-8;249.16999817;221.36000061;35.56999969;11.52100000;77.94400000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-09;357.54000000;325.40000000;;166.85000000;190.00000000;0E-8;0E-8;190.00000000;0E-8;265.39999390;237.30000305;14.03999996;5.00400000;84.24000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-09;325.37000000;279.80000000;44.95000000;283.48000000;178.00000000;0E-8;;178.00000000;185.00000000;277.23999023;85.26999664;9.88000011;17.12500000;91.47400000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-09;727.19000000;1.04000000;;4.00000000;9.73999977;0E-8;;10.00000000;;0E-8;29.66000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-09;438.80300000;336.52000000;34.28000000;143.18000000;611.00000000;0E-8;0E-8;611.00000000;0E-8;200.08000183;;200.08000183;30.64500000;25.17000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-09;332.66000366;288.08000000;;605.03002930;621.00000000;0E-8;;621.00000000;;213.63000488;;13.27999973;3.75000000;25.32000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-09;286.86000000;262.61000000;;631.00000000;631.00000000;0E-8;;631.00000000;;227.19000244;;13.05000019;2.37900000;25.52800000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-09;262.39999390;234.70000000;67.78000000;752.55999756;847.00000000;0E-8;;847.00000000;;331.07998657;;102.94999695;6.08300000;30.92400000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-09;211.85000610;174.10000000;;876.38000488;876.38000488;0E-8;0E-8;876.38000488;;461.14999390;;107.93000031;14.78500000;33.62000000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-09;839.72000000;;62.13000000;13.19000000;25.00000000;0E-8;0E-8;25.00000000;;12.96000000;;12.96000000;0.22200000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-09;319.15000000;113.26000000;;61.92000000;52.00000000;3.00000000;7.00000000;62.00000000;0E-8;63.03000000;;63.03000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-09;732.60998535;605.47000000;69.93000031;308.00000000;433.00000000;0E-8;0E-8;433.00000000;;321.10998535;;321.10998535;1.81400000;6.39200000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-09;605.27001953;497.84000000;64.51999664;528.71997070;619.00000000;0E-8;0E-8;619.00000000;-52.00000000;384.97000122;411.91000366;42.27999878;1.51700000;6.47000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-09;796.40002441;706.40000000;43.11000061;27.00000000;23.20000076;0E-8;7.26999998;30.46999931;;26.22999954;;26.22999954;0.16300000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-09;705.23000000;605.78000000;;29.67000008;22.42000008;0E-8;7.25000000;29.67000008;;28.48999977;;2.04999995;0.02900000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-09;605.64001465;538.44000000;44.09999847;43.63000107;0E-8;0E-8;11.00000000;11.00000000;53.00000000;36.93999863;10.00000000;8.26000023;0.01900000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-09;497.82000732;397.01000000;61.50000000;684.84997559;747.00000000;0E-8;;747.00000000;;454.64001465;;8.27999973;3.49400000;7.16000000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-09;396.58999634;325.11000000;;720.84997559;708.00000000;0E-8;;708.00000000;;480.92999268;;3.26999998;1.01400000;7.28200000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-09;323.76000000;258.96000000;;792.58000000;1016.00000000;62.00000000;0E-8;1078.00000000;;523.61999512;;20.61000061;2.42700000;8.32000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-09;258.75000000;242.28000000;;1038.42000000;1000.00000000;0E-8;0E-8;1000.00000000;0E-8;545.92999268;;8.23999977;0E-8;9.18200000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-09;487.76000977;;56.63000107;27.00000000;;13.00000000;;27.00000000;;27.85000038;;27.85000038;0.82100000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-09;317.48000000;278.97000000;47.35000000;136.00000000;136.00000000;0E-8;;136.00000000;;155.05000305;;122.43000031;6.58000000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-09;279.04000000;184.18000000;;160.42000000;75.00000000;0E-8;;75.00000000;;156.63999939;;1.17999995;0.11500000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-09;182.99000000;94.40000000;;104.62000000;128.00000000;0E-8;;128.00000000;;186.03999329;;27.40999985;0.73500000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-09;92.25000000;53.07000000;;139.52000427;232.00000000;0E-8;;232.00000000;;216.91000366;;30.47999954;0.80900000;0.47800000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-09;239.50999451;147.75000000;;103.84999847;72.00000000;0E-8;18.00000000;90.00000000;0E-8;104.27999878;;104.27999878;0.16800000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-09;147.47000122;106.28000000;;150.41000366;124.00000000;13.00000000;6.00000000;143.00000000;0E-8;158.38000488;;51.47999954;0.02500000;1.05800000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-09;103.19999695;70.09000000;;143.82000000;118.00000000;0E-8;28.00000000;146.00000000;0E-8;168.69000244;;6.55000019;0.09300000;1.48800000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-09;631.32000000;512.04000000;55.97000000;90.81000000;107.00000000;0E-8;19.00000000;126.00000000;;99.72000122;;99.72000122;2.42100000;1.84800000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-09;704.45001221;659.47000000;76.79000092;198.35000610;108.58000183;0E-8;13.00000000;121.58000183;0E-8;219.44999695;;219.44999695;0.90200000;0.78600000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-09;658.22998047;477.58000000;64.59999847;177.66999817;315.75000000;0E-8;0E-8;315.75000000;0E-8;249.86999512;;23.29999924;1.15300000;0.84800000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-09;642.27001953;481.28000000;81.26999664;138.88000488;342.04000854;1.86000001;0E-8;343.89999390;0E-8;142.35000610;;142.35000610;3.13300000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-09;476.14001465;376.40000000;71.97000122;732.15997314;671.00000000;0E-8;;671.00000000;;495.79000854;;86.94000244;1.56100000;1.40600000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-09;368.14599609;265.02000000;;765.84997559;1071.00000000;0E-8;;1071.00000000;;589.53002930;;71.33000183;6.03100000;2.89000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-09;594.01000977;335.05000000;61.66999817;46.90000000;5.00000000;0E-8;;5.00000000;;43.65999985;;43.65999985;4.00000000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-09;327.60000000;264.31000000;;26.64000000;24.00000000;0E-8;0E-8;24.00000000;0E-8;75.44999695;;31.22999954;0.23500000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-09;264.13000488;212.41000000;;1185.34997559;1172.31994629;94.36000061;0E-8;1266.68005371;0E-8;794.58001709;;77.84999847;3.31800000;4.09800000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-09;547.00000000;426.35000000;57.70000076;36.00999832;38.13000107;0E-8;1.00000000;39.13000107;0E-8;33.97000122;;33.97000122;0.09400000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-09;154.35000610;132.67000000;;199.80999756;158.00000000;0E-8;0E-8;158.00000000;0E-8;176.41999817;;176.41999817;0.61400000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-09;127.94999695;98.25000000;;163.58999634;119.00000000;34.00000000;0E-8;153.00000000;0E-8;185.21000671;;6.59000015;0.68500000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-10;109.20999908;26.58000000;;51.14000000;37.00000000;30.00000000;0E-8;67.00000000;0E-8;23.14999962;;4.59999990;1.73100000;3.67330000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-10;112.88000000;3.45000000;78.72000000;6.00000000;12.00000000;0E-8;;12.00000000;13.00000000;9.67000008;;9.67000008;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-10;303.83000000;258.71000000;96.71000000;212.27999878;247.00000000;0E-8;;247.00000000;;225.16000366;;225.16000366;10.65300000;5.20830000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-10;388.90000000;361.91000000;56.07000000;530.00000000;1050.00000000;0E-8;;1050.00000000;;538.59002686;;388.58999634;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-10;302.74000000;251.42000000;72.05000000;900.00000000;594.00000000;0E-8;;594.00000000;;543.21997070;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-10;251.23000000;229.91000000;;484.80999756;0E-8;0E-8;;0E-8;669.00000000;548.76000977;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-10;230.01000000;140.24000000;;4.63000000;0E-8;0E-8;;0E-8;;548.76000977;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-10;251.13000000;137.52000000;;542.69000244;670.00000000;0E-8;;670.00000000;;548.76000977;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-10;137.33000000;14.12000000;;670.00000000;806.00000000;0E-8;;806.00000000;;552.33001709;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-10;58.30000000;42.51000000;;1934.00000000;991.00000000;942.00000000;;1934.00000000;;1903.34997559;;1903.34997559;-0.35100000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-10;41.90000000;21.85000000;;1984.05004883;401.00000000;1637.82995605;0E-8;2038.21997070;0E-8;1908.43994141;;5.76999998;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-10;20.27000046;4.22000000;;1856.39001465;1021.00000000;854.00000000;0E-8;1875.00000000;0E-8;1922.93994141;;15.39999962;-0.15700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-10;50.91799927;26.39000000;98.04000092;1041.03002930;872.00000000;0E-8;0E-8;872.00000000;0E-8;1032.94995117;;1032.94995117;-1.54800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-10;32.33000000;11.98000000;102.31000000;268.86000000;168.00000000;135.00000000;0E-8;303.00000000;0E-8;264.73999023;;264.73999023;-0.39200000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-10;30.68000031;5.29000000;;2627.44995117;814.00000000;1786.00000000;0E-8;2600.00000000;;2611.12988281;;2611.12988281;-0.30700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-10;97.20999908;4.55000000;;0E-8;1177.00000000;0E-8;0E-8;1177.00000000;0E-8;0E-8;1269.46997070;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-10;97.25000000;83.11000000;;2595.44995117;1449.00000000;0E-8;15.00000000;1461.00000000;1193.47000000;2627.98999023;1358.51000977;2627.98999023;0E-8;7.99000000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-10;155.79000000;131.09000000;;1457.65002441;1520.00000000;0E-8;;1520.00000000;;1099.06005859;;616.73999023;10.50300000;36.26000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-10;73.86000061;4.57000000;98.91999817;3110.10009766;3041.00000000;0E-8;0E-8;3041.00000000;0E-8;2830.01000977;;1670.47998047;-8.23000000;98.67500000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-10;479.09000000;304.12000000;;32.00000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;31.94000000;;31.94000000;0.05800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-10;85.65000000;72.11000000;;11410.17968750;11815.41015625;0E-8;0E-8;11815.41015625;0E-8;11532.50976563;;11532.50976563;0.11600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-10;71.28000000;50.21000000;;11683.00000000;11669.00000000;0E-8;14.00000000;11683.00000000;0E-8;12347.83007813;;225.75999451;0.19200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-10;86.74199677;53.34000000;84.83000183;41.04000092;179.75999451;0E-8;0E-8;179.75999451;0E-8;54.54000092;;54.54000092;-1.98800000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-10;266.85000000;204.00000000;71.94000000;46.82000000;68.00000000;0E-8;1.00000000;69.00000000;;48.40000000;;48.40000000;0.31200000;0.26830000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-10;213.52000000;113.39000000;;115.98000000;81.00000000;35.00000000;0E-8;116.00000000;0E-8;116.16000000;;116.16000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-10;299.47000000;271.90000000;66.31000000;448.00000000;400.00000000;48.00000000;0E-8;448.00000000;0E-8;468.33999634;;468.33999634;0E-8;20.11170000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-10;271.80000000;248.20000000;;468.73999023;422.20999146;9.10000038;9.00000000;431.30999756;;511.10998535;;43.50999832;0E-8;20.11170000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-10;220.44000244;161.81000000;;784.34002686;733.00000000;0E-8;0E-8;733.00000000;0E-8;859.42999268;;324.63000488;0.73700000;23.03830000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-10;161.45000000;133.97000000;;827.00000000;827.00000000;0E-8;;827.00000000;;874.20001221;;2.95000005;0E-8;23.03830000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-10;312.56000000;277.70000000;;59.00000000;0E-8;59.00000000;0E-8;59.00000000;0E-8;59.93999863;;59.93999863;0.05100000;1.31830000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-10;494.80999756;376.80000000;;22.35000038;22.00000000;0E-8;0E-8;22.00000000;0E-8;22.70999908;;22.70999908;0.02800000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-10;372.34000000;255.61000000;;20.50000000;19.00000000;0E-8;;19.00000000;;23.20000076;;0.50999999;0.01400000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-10;360.48000000;;;21.00000000;;4.00000000;;22.00000000;18.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-10;354.25000000;;;32.25000000;25.00000000;1.00000000;;26.00000000;;32.75000000;;32.75000000;0.20700000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-10;252.14999390;204.81000000;38.31999969;22.43000031;45.00000000;0E-8;0E-8;45.00000000;0E-8;32.75999832;;0E-8;0.15100000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-10;184.70000000;165.12000000;;178.35000000;171.00000000;0E-8;;171.00000000;;188.21000671;;72.72000122;0.37600000;6.06830000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-10;89.85000000;60.08000000;;235.97999573;251.00000000;0E-8;16.00000000;267.00000000;;219.64999390;;31.10000038;0.82000000;8.82330000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-10;60.16000000;37.88000000;;329.26998901;317.00000000;0E-8;;317.00000000;;275.36999512;;55.65000153;0.14400000;11.21830000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-10;908.75000000;885.55000000;59.08000183;36.27999878;71.00000000;0E-8;;71.00000000;;41.20000076;;41.20000076;0.74800000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-10;885.42000000;856.60000000;;75.53200000;77.00000000;0E-8;;77.00000000;;41.20000076;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-10;807.90002441;766.63000000;;109.19000244;121.00000000;0E-8;;121.00000000;;83.30999756;;41.95999908;0.50300000;3.54670000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-10;757.07000000;670.58000000;28.00000000;288.31000000;389.00000000;0E-8;0E-8;389.00000000;0E-8;237.19000244;;152.96000671;13.99200000;15.73000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-10;660.16000000;620.70000000;47.65000000;534.33000000;451.00000000;0E-8;0E-8;451.00000000;0E-8;266.39999390;;24.57999992;3.23800000;17.08830000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-10;620.25000000;557.66000000;;415.96000000;442.00000000;0E-8;0E-8;442.00000000;0E-8;273.29998779;;5.67000008;0.86100000;17.50170000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-10;557.65000000;512.47000000;;460.52999878;464.00000000;0E-8;;464.00000000;;276.42999268;;2.34999990;0.60300000;17.90670000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-10;512.01000000;494.63000000;;508.55000000;517.00000000;0E-8;0E-8;517.00000000;;284.51998901;;6.71000004;1.02200000;18.42000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-10;494.25000000;393.24000000;;577.57000732;555.00000000;0E-8;;555.00000000;;300.79000854;;14.98999977;4.19000000;21.98330000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-10;466.42001343;443.01000000;;612.39001465;436.00000000;0E-8;0E-8;436.00000000;0E-8;330.82000732;;29.18000031;3.15900000;36.65830000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-10;837.13000000;750.00000000;22.49000000;9.87000000;16.00000000;0E-8;0E-8;16.00000000;0E-8;11.80000000;;11.80000000;0.26900000;2.01500000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-10;664.23000000;574.48000000;;21.12000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;19.30999947;;7.45000000;0.01900000;5.06500000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-10;572.27000000;545.85000000;;19.42000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;19.61000061;;0.29000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-10;430.23000000;380.61000000;10.97000000;588.03997803;551.00000000;0E-8;0E-8;551.00000000;0E-8;510.39001465;;158.28999329;3.74000000;119.24500000;GRMARI
