id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-10;375.34399414;325.41000000;16.32999992;660.23999023;440.00000000;0E-8;0E-8;440.00000000;0E-8;592.39001465;;80.00000000;11.15200000;134.10500000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-10;554.98999023;360.64000000;;16.45999908;14.00000000;0E-8;2.00000000;16.00000000;;17.36000061;;17.36000061;0.02300000;0.18170000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-10;495.21800000;330.58000000;52.97000000;15.00000000;50.00000000;0E-8;;50.00000000;;17.34000000;;17.34000000;4.12500000;0.41830000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-10;83.06999969;32.75000000;;8.61999989;0E-8;7.00000000;0E-8;7.00000000;0E-8;10.84000015;;10.84000015;0.13300000;1.04170000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-10;703.64001465;626.20000000;39.47000122;13.90999985;106.00000000;0E-8;0E-8;106.00000000;;34.95999908;;34.95999908;3.45300000;0.17830000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-10;613.58000000;;39.35000000;141.54000000;101.00000000;50.00000000;;151.00000000;;40.31000137;;5.09000015;0.45100000;0.21670000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-10;614.52001953;556.82000000;48.38000107;8.55000019;21.00000000;13.00000000;0E-8;34.00000000;8.00000000;11.11999989;;11.11999989;1.06400000;0.11830000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-10;453.98001099;394.55000000;33.70000076;160.07000732;175.00000000;0E-8;0E-8;175.00000000;0E-8;87.26999664;;33.13000107;0.60500000;9.29330000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-10;352.38000000;;;187.71000671;;74.00000000;;74.00000000;121.00000000;102.76000214;;16.38999939;0.03000000;10.11500000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-10;659.15000000;525.74000000;;14.88000000;14.00000000;0E-8;1.00000000;15.00000000;;15.09000015;;15.09000015;0.02700000;0.09830000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-10;437.27000000;355.20000000;;30.00000000;28.00000000;0E-8;2.00000000;30.00000000;;31.29000092;;16.20000076;0.00300000;0.85670000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-10;251.28000000;233.00000000;78.00000000;154.69000000;93.00000000;0E-8;0E-8;93.00000000;62.88000000;204.13000488;133.41000366;63.68999863;;12.86330000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-10;251.08000000;138.10000000;;62.92000000;63.00000000;0E-8;0E-8;63.00000000;0E-8;0.01000000;62.88000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-10;138.66000000;;;197.92000000;200.00000000;0E-8;;200.00000000;;230.13000488;159.41000366;25.88999939;0.04500000;13.81830000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-10;363.02000000;;68.05000000;1.00000000;;1.00000000;;1.00000000;;6.34999990;66.37999725;2.01999998;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-10;398.52000000;;;97.00300000;;0E-8;;94.00000000;;194.00000000;66.37999725;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-10;;;;98.00000000;98.00000000;;;98.00000000;;2.03999996;66.37999725;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-10;442.50000000;;15.05000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;4.32999992;;4.32999992;;0.03830000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-10;413.70000000;;91.28000000;3.64000000;;0E-8;;7.00000000;-6.00000000;2.03999996;6.36999989;2.03999996;0.64100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-10;;;;3.64000000;32.00000000;;;32.00000000;;2.03999996;6.36999989;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-10;86.26000000;;;3.64000000;127.00000000;0E-8;;127.00000000;;2.03999996;72.75000000;;0.03600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-10;151.26000000;126.00000000;;59.00000000;37.00000000;0E-8;;37.00000000;;66.30000305;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-10;792.11400000;755.18000000;36.47000000;22.04999924;69.00000000;0E-8;0E-8;69.00000000;0E-8;29.22999954;;29.22999954;2.84300000;5.89830000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-10;741.80798340;674.60000000;30.25000000;94.16999817;88.00000000;0E-8;0E-8;88.00000000;0E-8;47.65999985;;18.29999924;2.83500000;7.81500000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-10;627.58000000;519.99000000;17.18000000;120.97000122;219.00000000;0E-8;;219.00000000;;109.98000336;;61.97000122;4.35400000;25.42170000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-10;785.20000000;695.21000000;14.41000000;57.04999924;102.87999725;0E-8;;102.87999725;;65.93000031;;65.93000031;4.58300000;4.96000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-10;694.62000000;623.83000000;52.93000000;116.33000000;122.00000000;0E-8;;122.00000000;;69.41999817;;3.44000006;0.94700000;8.52830000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-10;623.68000000;565.19000000;53.81000000;135.63000000;132.00000000;0E-8;10.00000000;142.00000000;;69.91000366;;0.43000001;0.56800000;9.38500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-10;564.86000000;517.68000000;;143.81000000;154.00000000;0E-8;;154.00000000;;71.11000061;;1.02999997;1.11800000;11.36500000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-10;841.86200000;771.51000000;85.72000000;25.17000008;0E-8;13.00000000;13.00000000;13.00000000;13.00000000;32.63999939;;32.63999939;4.33700000;3.90330000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-10;771.75000000;729.09000000;93.03000000;35.33000000;0E-8;27.00000000;0E-8;27.00000000;0E-8;43.43000031;;10.85000038;1.80200000;4.47670000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-10;592.67000000;515.48000000;86.58000000;148.16000000;122.00000000;0E-8;0E-8;122.00000000;0E-8;141.22000122;;97.61000061;1.32300000;12.05830000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-10;499.17600000;433.89000000;10.22000000;560.55000000;379.00000000;0E-8;0E-8;379.00000000;0E-8;405.04998779;;81.15000153;7.75900000;66.53670000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-10;430.74000000;395.98000000;;393.16000000;417.00000000;0E-8;;417.00000000;;426.26000977;;20.17000000;1.62000000;71.16670000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-10;392.45000000;325.16000000;16.26000000;750.83000000;480.00000000;0E-8;;480.00000000;;741.53997803;;313.40000000;11.76000000;119.32670000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-10;477.05999756;448.70000000;103.13999939;83.76000214;78.00000000;0E-8;0E-8;78.00000000;0E-8;66.37000275;;66.37000275;0.44300000;0.85670000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-10;447.99000000;410.04000000;;69.12000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;69.87000275;;2.75000000;0.66000000;0.87670000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-10;353.84000000;326.10000000;;87.62000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;76.34999847;;5.11999989;0.26400000;0.94500000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-10;446.54998779;394.83000000;;82.08000183;89.00000000;0E-8;0E-8;89.00000000;0E-8;91.73999786;;91.73999786;2.07000000;0.62670000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-10;370.51000977;326.05000000;;94.09999847;89.00000000;0E-8;;89.00000000;0E-8;99.06999969;;7.65000010;0.88600000;0.67670000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-10;582.43000000;530.68000000;79.43000000;47.02000046;50.00000000;0E-8;0E-8;50.00000000;0E-8;46.83000183;;46.83000183;0.65600000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-10;562.44800000;531.66000000;29.56000000;49.47000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;68.49000000;;68.49000000;7.24700000;9.94000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-10;531.49000000;504.84000000;;96.00000000;95.00000000;0E-8;1.00000000;96.00000000;0E-8;70.36000061;;1.59000003;0.23000000;10.16830000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-10;467.64001465;398.13000000;24.47999954;112.94999695;98.00000000;0E-8;0E-8;98.00000000;0E-8;104.05000305;;32.97000122;7.27900000;12.95330000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-10;398.05000000;385.56000000;;92.98000000;92.00000000;0E-8;2.00000000;94.00000000;0E-8;106.45999908;;2.00000000;0.07000000;12.99330000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-10;384.10000000;365.81000000;;140.41000000;144.00000000;0E-8;0E-8;144.00000000;0E-8;157.00000000;;50.15000153;0.18000000;16.92000000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-10;365.94000000;350.96000000;;155.20000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;161.19000244;;3.93000007;0.41000000;17.22330000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-10;350.94000000;333.34000000;;148.00000000;148.00000000;0E-8;0E-8;148.00000000;0E-8;169.82000732;;8.38000011;0.52800000;17.61330000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-10;329.94800000;284.19000000;62.60000000;403.19000244;526.61999512;0E-8;0E-8;526.61999512;0E-8;415.04000854;;143.21000671;10.23300000;27.99500000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-10;283.73000000;258.14000000;;527.35000000;502.00000000;0E-8;0E-8;502.00000000;0E-8;448.52999878;;35.49000168;1.42400000;29.10170000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-10;257.74600220;235.62000000;;614.03997803;619.00000000;0E-8;0E-8;619.00000000;0E-8;533.08001709;;83.20999908;3.85800000;32.35000000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-10;325.29998779;280.27000000;43.83000183;1169.93994141;1744.00000000;0E-8;0E-8;1744.00000000;-192.00000000;1724.21997070;;156.47000122;27.41400000;260.95330000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-10;279.49000000;257.61000000;;2258.05000000;2506.00000000;0E-8;12.00000000;2518.00000000;;2226.03002930;2198.94995117;223.11999512;7.60100000;354.39170000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-10;344.29000854;309.63000000;;86.69000244;72.00000000;6.00000000;0E-8;78.00000000;0E-8;85.93000031;;85.93000031;0.38700000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-10;257.19000244;236.10000000;;3157.78002930;2915.00000000;0E-8;4.00000000;2919.00000000;;2743.10009766;2716.03002930;413.60000610;34.62100000;374.37830000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-10;218.88000000;94.66000000;;4620.26000000;4472.00000000;0E-8;;4472.00000000;;4521.58007813;4494.50976563;1158.67004395;15.49400000;421.82500000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-10;280.62799072;224.49000000;26.31999969;37.23000000;129.00000000;0E-8;0E-8;129.00000000;0E-8;46.15999985;;46.15999985;6.67600000;0.28830000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-10;395.71000000;150.65000000;;61.00000000;49.00000000;12.00000000;;61.00000000;;62.27000046;;62.27000046;0.34700000;0.92330000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-10;411.96000000;320.22000000;;42.22999954;41.00000000;0E-8;1.00000000;42.00000000;;43.04000092;;43.04000092;0.03200000;0.53830000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-10;320.18000000;180.55000000;;42.22999954;41.00000000;0E-8;;41.00000000;;43.04000092;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-10;354.94000244;249.05000000;;58.22999954;57.00000000;0E-8;1.00000000;58.00000000;0E-8;58.15000153;;58.15000153;0.03200000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-10;614.28002930;576.94000000;13.22999954;34.56000137;0E-8;27.67000008;0E-8;27.67000008;0E-8;35.61000061;;35.61000061;0.41200000;2.58670000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-10;565.51400000;515.90000000;59.30000000;68.73000336;409.00000000;0E-8;;409.00000000;;109.38999939;;73.93000031;17.62600000;9.18330000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-10;825.60400000;630.31000000;71.39000000;16.56999969;20.00000000;0E-8;1.00000000;20.00000000;;19.86000061;;19.86000061;1.21600000;1.84330000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-10;765.13000000;;59.16000000;13.00000000;;0E-8;;13.00000000;;4.00000000;;4.00000000;0.01100000;3.85330000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-10;743.21997070;;67.87999725;8.60999966;;0E-8;;18.79999924;;11.06000000;27.07000000;11.06000000;0.93800000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-10;733.88000000;;62.77000000;3.00000000;;0E-8;;13.39000034;;15.12000000;;15.12000000;0.20800000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-10;711.27000000;;39.59000000;72.86100000;;68.00000000;;68.00000000;;34.01000000;;64.97300000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-10;447.18000000;427.19000000;53.99000000;92.00000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;132.85000000;105.55000000;97.90000000;4.71000000;54.30670000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-10;427.21000000;403.84000000;;116.05000000;109.00000000;0E-8;0E-8;109.00000000;0E-8;158.47000000;130.88000000;25.28000000;1.30300000;64.58500000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-10;403.72000122;381.67000000;;147.00000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;208.25000000;180.05999756;48.65000000;2.47000000;72.73000000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-10;381.92800000;357.46000000;50.03000000;187.02000427;164.05999756;0E-8;0E-8;164.05999756;0E-8;247.89999390;219.66999817;35.18999863;11.41200000;78.06830000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-10;357.52000000;325.20000000;;142.70000000;189.00000000;0E-8;0E-8;189.00000000;0E-8;262.48001099;234.46000671;13.89000034;4.95500000;84.38830000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-10;325.35000610;279.78000000;44.54999924;215.05999756;182.00000000;0E-8;;182.00000000;192.00000000;276.89001465;87.44000244;9.98999977;16.97400000;91.65500000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-10;727.21000000;1.05000000;;2.00000000;9.23999977;0E-8;;9.00000000;;0E-8;29.43000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-10;438.76000000;336.48000000;34.18000000;142.18000000;610.00000000;0E-8;0E-8;610.00000000;0E-8;197.92999268;;197.92999268;30.66200000;25.21830000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-10;332.64001465;288.08000000;;588.16998291;620.00000000;0E-8;;620.00000000;;212.02000427;;13.18999958;3.75100000;25.36830000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-10;286.87000000;262.59000000;;644.88000000;631.00000000;0E-8;;631.00000000;;226.05000305;;12.96000004;2.37600000;25.57670000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-10;262.37000000;234.69000000;66.76000000;784.27000000;847.00000000;0E-8;;847.00000000;;329.04998779;;102.23999786;6.06400000;30.96500000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-10;211.85000610;174.10000000;;876.38000488;876.38000488;0E-8;0E-8;876.38000488;;447.89999390;;107.19000244;14.91200000;33.66330000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-10;839.64000000;;61.66000000;12.55000000;21.00000000;0E-8;0E-8;21.00000000;;12.86000000;;12.86000000;0.21900000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-10;319.35000000;113.11000000;;44.40000000;11.00000000;26.00000000;7.00000000;44.00000000;0E-8;58.29000000;;58.29000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-10;732.54998779;605.42000000;69.76000214;280.00000000;355.00000000;0E-8;0E-8;355.00000000;;291.58999634;;291.58999634;1.78000000;6.39330000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-10;605.29998779;497.76000000;65.12999725;423.07998657;396.00000000;0E-8;0E-8;396.00000000;-24.00000000;344.67999268;369.57000732;37.47000122;1.49300000;6.47170000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-10;796.46002197;706.35000000;43.45000076;23.97999954;6.42999983;0E-8;7.25000000;13.68000031;;25.63999939;;25.63999939;0.16000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-10;705.27000000;605.41000000;;13.47999954;4.94000006;0E-8;7.50000000;12.43999958;;27.51000023;;1.82000005;0.02900000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-10;605.28002930;538.44000000;39.61999893;21.92000008;0E-8;0E-8;11.00000000;11.00000000;24.00000000;34.90000153;10.00000000;7.32000017;0.01800000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-10;497.82000732;396.83000000;61.50000000;451.00000000;451.00000000;0E-8;;451.00000000;;402.13000488;;2.09999990;3.43900000;7.16170000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-10;396.52999878;324.46000000;;405.57000732;431.00000000;13.00000000;;444.00000000;;424.83999634;;0.82999998;0.99600000;7.28330000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-10;323.69000000;258.58000000;;487.00000000;522.00000000;76.00000000;0E-8;598.00000000;;452.01998901;;5.21000004;2.38300000;8.32170000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-10;258.71000000;241.77000000;;602.99000000;617.00000000;0E-8;0E-8;617.00000000;0E-8;469.01998901;;2.07999992;0E-8;9.18330000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-10;487.76000977;;56.63000107;28.00000000;;13.00000000;;28.00000000;;28.84000000;;28.84000000;0.81700000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-10;317.51000000;279.15000000;47.49000000;125.39000000;74.00000000;0E-8;;74.00000000;;138.27000427;;110.25000000;6.56700000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-10;279.44000000;184.00000000;;81.64000000;60.00000000;0E-8;;60.00000000;;140.27000427;;1.09000003;0.11400000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-10;182.77000000;94.34000000;;107.97000000;142.00000000;0E-8;;142.00000000;;169.83000183;;25.32999992;0.73200000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-10;92.19999695;52.65000000;;141.80999756;152.00000000;0E-8;;152.00000000;;198.67999268;;28.17000008;0.80600000;0.47830000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-10;239.52999878;147.81000000;;92.06999969;73.00000000;0E-8;18.00000000;91.00000000;0E-8;92.48999786;;92.48999786;0.16800000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-10;147.52000000;106.29000000;;147.80999756;128.00000000;13.00000000;6.00000000;147.00000000;0E-8;143.83999634;;48.40000153;0.02500000;1.05830000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-10;103.50000000;70.05000000;;147.35000610;103.00000000;0E-8;28.00000000;131.00000000;0E-8;152.72999573;;6.15999985;0.09500000;1.48830000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-10;631.33000000;511.88000000;56.08000000;98.80000000;71.00000000;0E-8;19.00000000;90.00000000;;96.80999756;;96.80999756;2.42700000;1.86170000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-10;704.34002686;659.88000000;72.23000336;197.92999268;218.83000183;0E-8;13.00000000;231.83000183;0E-8;173.69999695;;173.69999695;0.88400000;0.78670000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-10;658.45000000;476.68000000;69.00000000;210.55000305;144.46000671;0E-8;0E-8;144.46000671;0E-8;203.58999634;;18.45000076;1.15300000;0.84830000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-10;642.29998779;480.34000000;81.38999939;133.10000610;92.26000214;11.57999992;0E-8;103.84999847;0E-8;136.55999756;;136.55999756;3.12700000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-10;476.20999146;375.29000000;72.47000122;358.17001343;297.00000000;0E-8;;297.00000000;;449.82998657;;82.62999725;1.54500000;1.40670000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-10;367.92001343;264.65000000;;352.82998657;662.00000000;44.00000000;;706.00000000;;534.21997070;;55.09000015;6.00300000;2.89170000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-10;594.03997803;335.13000000;61.93000031;51.01000000;9.00000000;0E-8;;9.00000000;;40.43999863;;40.43999863;3.98100000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-10;327.51000000;264.33000000;;27.06000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;70.38999939;;28.92000008;0.23400000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-10;264.32000732;211.60000000;;816.90002441;545.46997070;99.48999786;0E-8;644.96002197;0E-8;734.25000000;;78.26000214;3.31300000;4.10000000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-10;547.23999023;426.19000000;62.75999832;31.19000053;15.26000023;0E-8;1.00000000;16.26000023;0E-8;32.13999939;;32.13999939;0.09400000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-10;154.60000610;132.54000000;;186.32000732;121.00000000;0E-8;0E-8;121.00000000;0E-8;165.75999451;;165.75999451;0.60900000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-10;127.94999695;98.17000000;;150.00000000;114.00000000;36.00000000;0E-8;150.00000000;0E-8;175.71000671;;6.19000006;0.68200000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-11;109.22000000;26.36000000;;46.86999893;0E-8;39.00000000;0E-8;39.00000000;0E-8;20.60000038;;2.38000011;1.73100000;3.67270000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-11;112.87000000;3.23000000;78.59000000;6.00000000;13.00000000;0E-8;;13.00000000;;9.64999962;;9.64999962;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-11;303.82000000;258.70000000;96.50000000;200.69999695;247.00000000;0E-8;;247.00000000;;224.63000488;;224.63000488;10.77200000;5.22670000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-11;388.89000000;361.90000000;55.96000000;530.00000000;1029.00000000;0E-8;;1029.00000000;;538.11999512;;390.11999512;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-11;302.77000000;251.32000000;72.70000000;900.00000000;701.00000000;0E-8;;701.00000000;;541.88000488;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-11;251.20000000;229.82000000;;675.28002930;0E-8;0E-8;;0E-8;709.00000000;545.97998047;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-11;230.13000000;140.21000000;;5.79000000;0E-8;0E-8;;0E-8;;545.97998047;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-11;251.05000000;137.52000000;;617.40997314;710.00000000;0E-8;;710.00000000;;545.97998047;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-11;137.32000000;14.11000000;;710.00000000;812.00000000;0E-8;;812.00000000;;548.76000977;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-11;58.30000000;42.47000000;;1897.00000000;955.00000000;942.00000000;;1897.00000000;;1858.18994141;;1858.18994141;-0.35000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-11;41.91000000;21.86000000;;1958.29003906;395.27999878;1560.00000000;0E-8;1955.28002930;0E-8;1867.58996582;;5.63999987;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-11;20.14999962;4.21000000;;1840.86999512;1002.00000000;861.00000000;0E-8;1863.00000000;0E-8;1886.03002930;;15.02999973;-0.15600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-11;50.92399979;26.30000000;98.18000031;1021.07000732;852.00000000;0E-8;0E-8;852.00000000;0E-8;1010.95001221;;1010.95001221;-2.18100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-11;32.29000000;12.00000000;101.47000000;258.49000000;169.00000000;135.00000000;0E-8;304.00000000;0E-8;259.86000000;;259.86000000;-0.40000000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-11;30.54999924;5.66000000;;2737.02001953;835.00000000;1953.00000000;0E-8;2788.00000000;;2663.81005859;;2663.81005859;-0.31300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-11;97.20999908;4.42000000;;0E-8;1143.84000000;0E-8;0E-8;1149.00000000;0E-8;0E-8;1215.75000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-11;97.23999786;83.08000000;;2535.47998047;1416.12000000;0E-8;15.00000000;1429.00000000;1078.00000000;2552.62011719;1336.86999512;2552.62011719;0E-8;7.99800000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-11;155.78000000;131.09000000;;1459.74000000;1522.00000000;0E-8;;1522.00000000;;1086.33996582;;616.15997314;10.64100000;36.30600000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-11;73.86000061;4.56000000;98.91999817;3047.00000000;3047.00000000;0E-8;13.00000000;3047.00000000;0E-8;2784.05004883;;1636.20996094;-7.97600000;98.77600000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-11;479.08000000;304.11000000;;31.54000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;31.79000000;;31.79000000;0.05800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-11;85.45000000;72.06000000;;10837.07031250;10881.42968750;360.86999512;0E-8;11242.29980469;0E-8;11016.01953125;;11016.01953125;0.19500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-11;71.28000000;50.04000000;;11086.00000000;10609.00000000;373.00000000;104.00000000;11086.00000000;0E-8;11729.54980469;;218.55999756;0.33000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-11;86.71800232;53.23000000;84.31999969;58.97000122;209.72999573;0E-8;0E-8;209.72999573;0E-8;52.00000000;;52.00000000;-1.69800000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-11;266.82000000;204.00000000;71.27000000;47.82000000;67.00000000;0E-8;3.00000000;70.00000000;;47.16000000;;47.16000000;0.35500000;0.26870000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-11;213.53000000;113.33000000;;107.01000000;74.00000000;33.00000000;0E-8;107.00000000;0E-8;107.19000000;;107.19000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-11;299.47000000;271.90000000;66.31000000;447.00000000;400.00000000;47.00000000;0E-8;447.00000000;0E-8;466.94000244;;466.94000244;0E-8;20.00530000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-11;271.82000000;248.19000000;;469.23001099;422.64001465;9.15999985;9.00000000;431.79998779;;511.30999756;;43.38000107;0E-8;20.00530000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-11;220.47000122;161.73000000;;744.34997559;693.00000000;0E-8;0E-8;693.00000000;0E-8;816.55999756;;284.23001099;0.75400000;22.90270000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-11;161.47000122;133.76000000;;749.28002930;735.00000000;0E-8;;735.00000000;;831.64001465;;2.57999992;0E-8;22.90270000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-11;312.57000732;277.70000000;;58.15000153;0E-8;58.00000000;0E-8;58.00000000;0E-8;59.61999893;;59.61999893;0.05100000;1.31870000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-11;494.72000122;376.77000000;;18.06999969;19.00000000;0E-8;0E-8;19.00000000;0E-8;21.93000031;;21.93000031;0.02800000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-11;372.24000000;;;20.54000000;21.00000000;0E-8;;21.00000000;;22.55999947;;0.49000001;0.01400000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-11;361.24000000;;;22.00000000;;4.00000000;;20.00000000;16.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-11;354.28000000;;;27.07999992;24.00000000;1.00000000;;25.00000000;;32.83000183;;32.83000183;0.20900000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-11;252.33999634;204.35000000;40.43000031;29.10000038;14.00000000;7.00000000;0E-8;21.00000000;0E-8;32.83000183;;0E-8;0.15300000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-11;184.73000000;165.13000000;;181.46000000;177.00000000;0E-8;;177.00000000;;191.08000183;;75.44000244;0.37800000;6.06870000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-11;89.83999634;59.96000000;;216.52999878;204.00000000;0E-8;16.00000000;220.00000000;;221.89999390;;32.25999832;0.81400000;8.82270000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-11;59.88000000;37.78000000;;288.58000000;299.00000000;0E-8;;299.00000000;;279.54998779;;57.74000168;0.14400000;11.21670000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-11;908.69000244;885.50000000;58.54000092;38.33000000;80.00000000;0E-8;;80.00000000;;41.31000137;;41.31000137;0.73400000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-11;885.44000000;856.67000000;;83.36600000;83.00000000;0E-8;;83.00000000;;41.31000137;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-11;807.88000488;766.63000000;;114.13000000;122.00000000;0E-8;;122.00000000;;83.12999725;;41.88000107;0.49400000;3.54330000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-11;757.06000000;669.94000000;27.95000000;127.31000000;228.00000000;0E-8;0E-8;228.00000000;0E-8;235.08000183;;151.41999817;13.87800000;15.73800000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-11;660.19000000;620.50000000;47.86000000;355.50000000;293.00000000;0E-8;0E-8;293.00000000;0E-8;261.89999390;;24.79999924;3.22700000;17.09870000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-11;620.27001953;557.57000000;;283.42001343;273.00000000;0E-8;0E-8;273.00000000;0E-8;268.92999268;;5.71999979;0.85700000;17.51330000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-11;557.72000000;511.95000000;;288.31000000;264.00000000;0E-8;;264.00000000;;272.20999146;;2.36999989;0.59700000;17.91930000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-11;511.96000000;494.34000000;;289.82000000;311.00000000;0E-8;0E-8;311.00000000;;280.73999023;;6.78000021;1.01400000;18.43400000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-11;494.23001099;393.24000000;;309.85998535;355.00000000;0E-8;;355.00000000;;297.76000977;;15.13000011;4.15200000;22.00470000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-11;466.51998901;442.77000000;;433.88000488;273.00000000;0E-8;0E-8;273.00000000;0E-8;328.91000366;;29.76000023;3.12800000;36.70670000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-11;837.08000000;750.00000000;22.36000000;8.25000000;16.00000000;0E-8;0E-8;16.00000000;0E-8;12.09000015;;12.09000015;0.26600000;2.01800000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-11;664.23000000;574.48000000;;21.00000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;19.57999992;;7.63000011;0.01900000;5.07600000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-11;572.24000000;545.85000000;;19.07000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;19.84000015;;0.28999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-11;430.14000000;380.74000000;10.69000000;403.33000000;570.00000000;0E-8;0E-8;570.00000000;0E-8;508.00000000;;157.67999268;3.68000000;119.50400000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-11;375.36401367;325.39000000;16.50000000;618.32000732;518.00000000;0E-8;0E-8;518.00000000;0E-8;590.34997559;;79.70999908;11.10300000;134.39800000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-11;554.97998047;360.64000000;;16.87999916;15.00000000;0E-8;2.00000000;17.00000000;;17.42000008;;17.42000008;0.02300000;0.18130000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-11;495.18600000;330.58000000;52.89000000;12.00000000;50.00000000;0E-8;;50.00000000;;17.16000000;;17.16000000;4.14300000;0.41870000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-11;83.08999634;32.75000000;;8.50000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;10.90999985;;10.90999985;0.13000000;1.03930000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-11;703.59002686;626.20000000;39.22000122;29.38999939;106.00000000;0E-8;0E-8;106.00000000;;33.88000107;;33.88000107;3.43400000;0.17870000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-11;613.52000000;;39.03000000;109.65000000;121.00000000;0E-8;;121.00000000;;39.08000183;;4.92999983;0.44700000;0.21730000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-11;614.45001221;556.92000000;48.00999832;13.67000008;39.00000000;0E-8;0E-8;39.00000000;8.00000000;11.80000019;;11.80000019;1.06200000;0.11870000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-11;453.89999390;394.57000000;33.36999893;156.85000610;180.00000000;0E-8;0E-8;180.00000000;0E-8;87.70999908;;32.93000031;0.60800000;9.31870000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-11;352.65000000;;;194.29000000;;74.00000000;;74.00000000;113.00000000;103.69000244;;16.42000008;0.02900000;10.14200000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-11;659.15000000;525.74000000;;15.00000000;14.00000000;0E-8;1.00000000;15.00000000;;15.09000015;;15.09000015;0.02700000;0.09870000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-11;437.22000000;355.20000000;;30.88000000;29.00000000;0E-8;2.00000000;31.00000000;;31.79999924;;16.70999908;0.00300000;0.85730000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-11;251.29000000;233.00000000;79.00000000;158.19000000;93.00000000;0E-8;0E-8;93.00000000;64.00000000;205.72000122;134.50999451;65.20999908;;12.89270000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-11;251.08000000;138.10000000;;64.00000000;64.00000000;0E-8;0E-8;64.00000000;0E-8;0E-8;64.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-11;138.96000000;;;195.91000000;187.00000000;0E-8;;187.00000000;;231.55999756;160.35000610;26.50000000;0.04500000;13.84870000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-11;362.87000000;;60.78000000;-8.72000000;;1.00000000;;1.00000000;;6.26999998;66.93000031;1.99000001;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-11;398.46000000;;;91.74800000;;0E-8;;94.00000000;;195.00000000;66.93000031;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-11;;;;99.00000000;99.00000000;;;99.00000000;;2.00999999;66.93000031;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-11;442.49000000;;15.05000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;4.28000021;;4.28000021;;0.03870000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-11;413.69000000;;91.22000000;3.64000000;;0E-8;;7.00000000;-6.00000000;2.00999999;6.28999996;2.00999999;0.63500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-11;;;;3.64000000;32.00000000;;;32.00000000;;2.00999999;6.28999996;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-11;86.29000000;;;3.64000000;126.00000000;0E-8;;126.00000000;;2.00999999;73.22000122;;0.03700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-11;151.32000000;125.96000000;;61.00000000;31.00000000;0E-8;;31.00000000;;68.31999969;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-11;792.05999756;755.30000000;36.11999893;20.87000084;76.00000000;0E-8;0E-8;76.00000000;0E-8;29.04999924;;29.04999924;2.89400000;5.91470000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-11;741.80603027;674.60000000;30.23999977;84.91000366;88.00000000;0E-8;0E-8;88.00000000;0E-8;47.33000183;;18.19000053;2.83200000;7.83600000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-11;627.53000000;520.11000000;17.10000000;127.55000000;250.00000000;0E-8;;250.00000000;;108.90000153;;61.34000015;4.33100000;25.44530000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-11;785.18400000;695.04000000;14.38000000;53.88000107;90.55000305;0E-8;;90.55000305;;66.05999756;;66.05999756;4.58100000;4.98200000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-11;694.60000000;623.83000000;52.26000000;110.77000000;122.00000000;0E-8;;122.00000000;;69.43000031;;3.43000007;0.94500000;8.55470000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-11;623.70000000;565.13000000;56.61000000;134.17000000;120.00000000;0E-8;10.00000000;130.00000000;;69.84999847;;0.43000001;0.56500000;9.41200000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-11;564.84000000;517.63000000;;128.81000000;139.00000000;0E-8;;139.00000000;;70.91000366;;1.02999997;1.11100000;11.39400000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-11;841.85797119;772.09000000;85.65000153;22.23999977;21.19000053;9.15999985;0E-8;30.36000061;0E-8;31.80999947;;31.80999947;4.35700000;3.92270000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-11;771.75000000;729.36000000;93.03000000;49.00000000;30.00000000;19.00000000;0E-8;49.00000000;0E-8;42.81000137;;10.59000015;1.80400000;4.49730000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-11;592.65000000;515.48000000;86.47000000;109.92000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;138.71000671;;95.27999878;1.31500000;12.12070000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-11;499.19400000;434.12000000;10.27000000;551.04000000;480.00000000;0E-8;0E-8;480.00000000;0E-8;402.01000977;;80.80999756;7.71900000;66.66330000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-11;430.78000000;396.05000000;;500.71000000;469.00000000;0E-8;;469.00000000;;422.73999023;;19.71000000;1.61100000;71.29730000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-11;392.49000000;325.13000000;16.59000000;696.67000000;480.00000000;0E-8;;480.00000000;;734.09997559;;309.16000000;11.71300000;119.54330000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-11;477.00000000;448.69000000;100.00000000;62.50000000;74.00000000;0E-8;0E-8;74.00000000;0E-8;66.02999878;;66.02999878;0.44100000;0.85930000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-11;447.99000000;410.03000000;;73.00000000;73.00000000;0E-8;0E-8;73.00000000;0E-8;68.84999847;;2.73000002;0.65600000;0.87930000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-11;353.87000000;326.00000000;;78.79000000;76.00000000;0E-8;0E-8;76.00000000;0E-8;74.58000183;;5.09999990;0.26700000;0.94800000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-11;446.54000854;394.85000000;;89.05000305;95.95999908;0E-8;0E-8;95.95999908;0E-8;90.51000214;;90.51000214;2.06100000;0.62730000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-11;370.52999878;326.15000000;;102.22000122;92.00000000;0E-8;;92.00000000;0E-8;99.36000061;;7.55000019;0.88100000;0.67730000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-11;582.41000000;530.68000000;79.05000000;44.05000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.83000183;;45.83000183;0.65500000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-11;562.43800000;531.66000000;29.45000000;49.49000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;70.21000000;;70.21000000;7.16000000;10.01400000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-11;531.49000000;504.84000000;;96.00000000;95.00000000;0E-8;1.00000000;96.00000000;0E-8;71.44000244;;1.60000002;0.22700000;10.24070000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-11;467.64401245;398.23000000;24.52000046;113.95000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;104.15000153;;33.18000031;7.19600000;13.02870000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-11;398.09000000;385.55000000;;94.05000000;89.00000000;0E-8;3.00000000;92.00000000;0E-8;106.19999695;;2.06999993;0.06900000;13.06870000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-11;384.07000000;365.85000000;;142.41000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;158.19999695;;51.95999908;0.17800000;17.01200000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-11;365.98000000;350.97000000;;156.88000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;162.13000488;;4.07000017;0.40600000;17.31670000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-11;350.94000000;333.36000000;;151.00000000;151.00000000;0E-8;0E-8;151.00000000;0E-8;170.69999695;;8.68000031;0.52000000;17.70870000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-11;329.93600000;284.11000000;62.50000000;367.45001221;434.73001099;0E-8;0E-8;434.73001099;0E-8;416.22000122;;148.49000549;10.07600000;28.19400000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-11;283.70000000;258.10000000;;438.65000000;464.00000000;0E-8;0E-8;464.00000000;0E-8;451.00000000;;35.22999954;1.40300000;29.31130000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-11;257.73200000;235.63000000;;585.32000732;620.00000000;0E-8;0E-8;620.00000000;0E-8;532.17999268;;82.61000061;3.78700000;32.58600000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-11;325.27999878;280.20000000;43.43000031;1192.59997559;1667.00000000;0E-8;0E-8;1667.00000000;-220.00000000;1715.18994141;;157.60000610;27.20400000;261.47270000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-11;279.39000000;257.62000000;;2136.44000000;2493.00000000;0E-8;13.00000000;2506.00000000;;2215.81005859;2188.69995117;223.36999512;7.54200000;355.09330000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-11;344.30999756;309.65000000;;84.34999847;74.00000000;6.00000000;0E-8;80.00000000;0E-8;86.93000031;;86.93000031;0.38400000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-11;257.19000244;236.10000000;;2928.00000000;2924.00000000;0E-8;4.00000000;2928.00000000;;2732.41992188;2705.31005859;412.35998535;34.00200000;375.12070000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-11;218.90000000;94.40000000;;4642.64000000;4346.00000000;0E-8;;4346.00000000;;4473.39990234;4446.29003906;1132.64001465;15.18700000;423.01200000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-11;280.60198975;224.49000000;26.07999992;39.77999878;125.00000000;0E-8;0E-8;125.00000000;0E-8;46.18000031;;46.18000031;6.75000000;0.28870000;PYUSMS
