id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-11;395.70999146;150.66000000;;61.00000000;49.00000000;12.00000000;;61.00000000;;62.27000046;;62.27000046;0.34600000;0.92670000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-11;411.86000000;320.21000000;;40.84000000;40.00000000;0E-8;2.00000000;42.00000000;;42.90999985;;42.90999985;0.03300000;0.54070000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-11;320.18000000;180.58000000;;40.84000000;42.00000000;0E-8;;42.00000000;;42.90999985;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-11;354.94000000;249.03000000;;58.00000000;57.00000000;0E-8;1.00000000;58.00000000;0E-8;58.18999863;;58.18999863;0.03200000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-11;614.30999756;576.94000000;14.67000008;34.56999969;0E-8;27.67000008;0E-8;27.67000008;0E-8;35.40000153;;35.40000153;0.42500000;2.58330000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-11;565.47900000;515.91000000;59.11000000;73.58000000;409.00000000;0E-8;;409.00000000;;109.37999725;;73.87999725;17.51700000;9.17270000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-11;825.59400000;630.26000000;71.31000000;16.53000069;20.00000000;0E-8;1.00000000;20.00000000;;19.20999908;;19.20999908;1.21700000;1.87270000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-11;765.13000000;;59.16000000;13.00000000;;0E-8;;13.00000000;;4.00000000;;4.00000000;0.01100000;3.85270000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-11;743.21002197;;67.79000092;8.00000000;;0E-8;;18.19000053;;10.88000000;27.11000000;10.88000000;0.91900000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-11;733.85998535;;62.52000046;4.00000000;;0E-8;;13.73999977;;15.12000000;;15.12000000;0.20500000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-11;711.24000000;;39.31000000;64.76900000;;65.00000000;;65.00000000;;25.01000000;;67.59300000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-11;447.18000000;427.18000000;53.99000000;92.00000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;133.69000000;106.46000000;97.02000000;4.65900000;54.33930000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-11;427.20000000;403.82000000;;100.95000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;158.02000000;130.73000000;24.75000000;1.28800000;64.66000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-11;403.72000122;381.72000000;;147.00000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;205.86000000;178.56000000;47.62000000;2.44300000;72.83600000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-11;381.92400000;357.47000000;49.94000000;141.47999573;164.44000244;0E-8;0E-8;164.44000244;0E-8;243.39999390;214.91000366;34.23000000;11.29700000;78.19270000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-11;357.52000000;325.13000000;;189.00000000;189.00000000;0E-8;0E-8;189.00000000;0E-8;259.35000610;231.00000000;13.51000000;4.90600000;84.53670000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-11;325.32998657;279.76000000;44.15000153;243.17999268;182.00000000;0E-8;;182.00000000;220.00000000;274.73001099;85.08999634;10.06000042;16.82600000;91.83600000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-11;727.19000000;1.04000000;;1.00000000;8.81000042;0E-8;;9.00000000;;0E-8;29.43000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-11;438.71700000;335.99000000;34.09000000;141.18000000;609.00000000;0E-8;0E-8;609.00000000;0E-8;193.80999756;;193.80999756;30.65100000;25.26670000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-11;332.66000366;288.07000000;;652.83001709;621.00000000;0E-8;;621.00000000;;209.08000183;;13.56000042;3.75000000;25.41670000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-11;286.88000488;262.58000000;;646.90002441;633.00000000;0E-8;;633.00000000;;224.36000061;;13.31000042;2.37200000;25.62530000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-11;262.35998535;234.67000000;65.73000336;784.27001953;847.00000000;0E-8;;847.00000000;;330.54000854;;105.05999756;6.08200000;31.00600000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-11;211.85000610;174.10000000;;876.38000488;876.38000488;0E-8;0E-8;876.38000488;;442.45999146;;110.13999939;15.03400000;33.70670000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-11;839.65000000;;61.72000000;12.04000000;11.00000000;0E-8;0E-8;11.00000000;;12.75000000;;12.75000000;0.21700000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-11;319.06000000;113.18000000;;46.42000000;26.00000000;14.00000000;7.00000000;47.00000000;0E-8;54.66000000;;54.66000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-11;732.57000732;605.34000000;69.81999969;246.00000000;221.00000000;0E-8;0E-8;221.00000000;;268.61999512;;268.61999512;1.75000000;6.39470000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-11;605.17999268;497.75000000;62.68999863;272.67001343;381.00000000;0E-8;0E-8;381.00000000;-10.00000000;320.70999146;345.42999268;39.93999863;1.46400000;6.47330000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-11;796.55999756;706.07000000;44.00999832;24.26000023;0E-8;0E-8;7.13000011;7.13000011;;24.87000084;;24.87000084;0.15800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-11;705.25000000;605.28000000;;6.96999979;0E-8;0E-8;7.55000019;7.55000019;;26.87999916;;1.94000006;0.02800000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-11;605.14001465;538.45000000;37.90999985;17.02000046;0E-8;0E-8;11.00000000;11.00000000;11.00000000;34.72000122;10.00000000;7.80000019;0.01800000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-11;497.85000610;396.84000000;61.63000107;343.14999390;281.00000000;0E-8;;281.00000000;;368.23999023;;1.04999995;3.38200000;7.16330000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-11;396.42999268;324.25000000;;267.10998535;304.00000000;27.00000000;;331.00000000;;382.77999878;;0.41999999;0.97800000;7.28470000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-11;323.75000000;258.50000000;;388.14000000;148.00000000;145.00000000;0E-8;293.00000000;;401.86999512;;2.61999989;2.33900000;8.32330000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-11;258.48000000;241.37000000;;294.33000000;374.00000000;0E-8;0E-8;374.00000000;0E-8;413.36999512;;1.04999995;0E-8;9.18470000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-11;487.76000977;;56.63000107;28.00000000;;13.00000000;;28.00000000;;28.83000000;;28.83000000;0.81600000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-11;317.56000000;279.33000000;47.71000000;131.65000000;46.00000000;0E-8;;46.00000000;;138.35000000;;109.52000000;6.54600000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-11;279.16000000;183.80000000;;50.72000000;66.00000000;0E-8;;66.00000000;;139.35000610;;1.00000000;0.11300000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-11;182.70000000;94.20000000;;100.12000000;111.00000000;0E-8;;111.00000000;;162.89999390;;23.30999947;0.72900000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-11;92.15000153;52.90000000;;122.80999756;133.00000000;0E-8;;133.00000000;;189.11000061;;25.92000008;0.80300000;0.47870000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-11;239.63999939;147.68000000;;80.86000061;57.00000000;0E-8;18.00000000;75.00000000;0E-8;81.29000092;;81.29000092;0.16800000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-11;147.14000000;106.31000000;;118.75000000;106.00000000;13.00000000;6.00000000;125.00000000;0E-8;134.03999329;;49.95000076;0.02400000;1.05870000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-11;103.55000305;70.00000000;;126.73000336;95.00000000;0E-8;29.00000000;124.00000000;0E-8;142.24000549;;6.36000013;0.09300000;1.48870000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-11;631.34000000;511.83000000;56.20000000;89.80000000;62.00000000;0E-8;19.00000000;81.00000000;;94.50000000;;94.50000000;2.43300000;1.87530000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-11;704.23999023;659.65000000;68.11000061;132.52000427;150.16999817;0E-8;13.00000000;163.16999817;0E-8;141.08000183;;141.08000183;0.88000000;0.78730000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-11;658.61000000;476.58000000;72.20000000;170.33999634;122.41999817;0E-8;0E-8;122.41999817;0E-8;164.22000122;;14.97999954;1.15100000;0.84870000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-11;642.23999023;480.74000000;81.16000366;131.50000000;184.41000366;5.59000015;0E-8;190.00000000;0E-8;134.94999695;;134.94999695;3.11600000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-11;476.32000732;375.28000000;73.26000214;393.11999512;297.00000000;0E-8;;297.00000000;;399.79998779;;79.86000061;1.53100000;1.40730000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-11;367.79000854;264.68000000;;319.50000000;478.00000000;44.00000000;;522.00000000;;478.48999023;;46.79000092;5.97400000;2.89330000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-11;594.05999756;335.18000000;62.09999847;39.13000107;11.00000000;0E-8;;11.00000000;;39.38000000;;39.38000000;3.96300000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-11;327.64000000;264.40000000;;29.58000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;67.88999939;;28.17000000;0.23200000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-11;264.32998657;211.35000000;;600.22998047;470.29000854;120.86000061;0E-8;591.15002441;0E-8;673.46997070;;76.94000244;3.28900000;4.10200000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-11;547.65002441;426.02000000;71.45999908;28.69000053;1.99000001;0E-8;1.00000000;2.99000001;0E-8;31.76000023;;31.76000023;0.09500000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-11;154.47000122;132.47000000;;71.02999878;105.00000000;0E-8;0E-8;105.00000000;0E-8;132.64999390;;132.64999390;0.60400000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-11;127.83999634;98.21000000;;125.69999695;114.00000000;35.00000000;0E-8;149.00000000;0E-8;149.28999329;;4.94999981;0.67900000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-12;109.20000000;26.55000000;;47.26000000;29.00000000;34.00000000;0E-8;63.00000000;0E-8;19.79000092;;1.85000002;1.73000000;3.67200000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-12;112.86000061;3.43000000;78.45999908;6.00000000;12.00000000;0E-8;;12.00000000;13.00000000;9.63000011;;9.63000011;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-12;303.81000000;258.74000000;96.29000000;200.69999695;247.00000000;0E-8;;247.00000000;;224.38999939;;224.38999939;10.89000000;5.24500000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-12;388.88000000;361.88000000;55.86000000;530.00000000;1013.00000000;0E-8;;1013.00000000;;538.60998535;;392.60998535;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-12;302.76000000;251.33000000;72.47000000;900.00000000;939.00000000;0E-8;;939.00000000;;539.92999268;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-12;251.27000000;229.97000000;;820.59002686;0E-8;0E-8;;0E-8;820.00000000;543.97998047;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-12;230.13000000;140.21000000;;0E-8;0E-8;0E-8;;0E-8;;543.97998047;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-12;251.13000000;137.54000000;;820.59002686;728.00000000;0E-8;;728.00000000;;543.97998047;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-12;137.28000000;14.12000000;;728.00000000;809.00000000;0E-8;;809.00000000;;545.97998047;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-12;58.30000000;42.41000000;;1824.00000000;882.00000000;942.00000000;;1824.00000000;;1760.16003418;;1760.16003418;-0.35000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-12;42.07000000;21.86000000;;1883.36999512;401.00000000;1434.00000000;0E-8;1835.21997070;0E-8;1773.67004395;;5.34000015;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-12;20.34000015;4.13000000;;1791.13000488;983.00000000;773.00000000;0E-8;1756.00000000;0E-8;1795.72998047;;14.23999977;-0.15400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-12;50.92800140;26.35000000;98.27999878;984.72998047;872.00000000;0E-8;0E-8;872.00000000;0E-8;994.61999512;;994.61999512;-2.84900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-12;32.27000000;11.85000000;101.05000000;253.25000000;167.00000000;109.00000000;0E-8;276.00000000;0E-8;251.44000244;;251.44000244;-0.40900000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-12;30.60000038;5.69000000;;2748.61010742;1138.00000000;1591.00000000;0E-8;2729.00000000;;2691.36010742;;2691.36010742;-0.31600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-12;97.20999908;4.43000000;;0E-8;1123.17000000;0E-8;0E-8;1123.00000000;0E-8;0E-8;1165.19995117;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-12;97.24000000;83.06000000;;2501.00000000;1362.42000000;0E-8;15.00000000;1378.00000000;1123.17000000;2480.42993164;1315.23999023;2480.42993164;0E-8;8.00600000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-12;155.77999878;131.09000000;;1520.00000000;1520.00000000;0E-8;;1520.00000000;;1087.57995605;;628.02001953;10.78100000;36.35200000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-12;73.84999847;4.71000000;98.84999847;3137.62988281;3483.00000000;0E-8;0E-8;3483.00000000;0E-8;2716.56005859;;1583.98999023;-7.76600000;98.87700000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-12;479.07000000;304.12000000;;31.54000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;31.61000000;;31.61000000;0.05900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-12;85.25000000;72.01000000;;10496.16015625;10839.61035156;61.77999878;0E-8;10901.38964844;0E-8;10525.37011719;;10525.37011719;0.27300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-12;71.29000000;49.99000000;;10855.44000000;10740.00000000;11.00000000;71.00000000;10822.00000000;0E-8;11208.00000000;;212.41999817;0.47300000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-12;86.69799805;53.26000000;83.88999939;52.79999924;177.97999573;0E-8;0E-8;177.97999573;0E-8;49.59000015;;49.59000015;-1.40000000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-12;266.79000000;204.00000000;70.60000000;47.82000000;67.00000000;0E-8;3.00000000;70.00000000;0E-8;47.01000000;;47.01000000;0.39700000;0.26900000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-12;213.56000000;113.27000000;;89.03000000;52.00000000;37.00000000;0E-8;89.00000000;0E-8;89.21000000;;89.21000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-12;299.48000000;271.90000000;66.41000000;453.10000000;381.00000000;48.00000000;0E-8;429.00000000;0E-8;460.95001221;;460.95001221;0E-8;19.89900000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-12;271.83000000;248.19000000;;449.67001343;421.75000000;9.21000004;9.00000000;430.95001221;;508.01000977;;42.81999969;0E-8;19.89900000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-12;220.47999573;161.71000000;;721.11999512;704.00000000;0E-8;0E-8;704.00000000;0E-8;782.09002686;;256.73999023;0.77000000;22.76700000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-12;161.44000000;133.74000000;;693.58001709;715.00000000;0E-8;;715.00000000;;794.46997070;;2.32999992;0E-8;22.76700000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-12;312.52000000;277.70000000;;59.25999832;0E-8;60.00000000;0E-8;60.00000000;0E-8;59.34999847;;59.34999847;0.05200000;1.31900000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-12;494.39999390;376.80000000;;18.40999985;22.00000000;0E-8;0E-8;22.00000000;0E-8;21.93000031;;21.93000031;0.02800000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-12;372.65000000;;;22.97000000;21.00000000;0E-8;;21.00000000;;22.43000031;;0.49000001;0.01300000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-12;360.69000000;;;20.00000000;;4.00000000;;21.00000000;18.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-12;354.26000977;;;28.61000061;29.00000000;1.00000000;;30.00000000;;33.97000122;;33.97000122;0.21000000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-12;252.97999573;204.21000000;47.54999924;37.31000137;0E-8;10.00000000;0E-8;10.00000000;0E-8;33.86999893;;0E-8;0.15700000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-12;184.65000000;165.13000000;;165.18000000;177.00000000;0E-8;;177.00000000;;192.96000671;;77.72000122;0.36900000;6.06900000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-12;89.92000000;59.88000000;;201.66000366;158.00000000;0E-8;16.00000000;174.00000000;;225.25000000;;33.22999954;0.81100000;8.82200000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-12;59.86000000;37.59000000;;262.31000000;263.00000000;0E-8;;263.00000000;;284.58999634;;59.47999954;0.14400000;11.21500000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-12;908.62000000;885.50000000;57.92000000;44.38999939;93.00000000;0E-8;;93.00000000;;40.95999908;;40.95999908;0.71900000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-12;885.49000000;856.80000000;;95.91800000;95.00000000;0E-8;;95.00000000;;40.95999908;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-12;807.89001465;766.63000000;;125.94000000;122.00000000;0E-8;;122.00000000;;83.38999939;;42.24000168;0.48600000;3.54000000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-12;757.03000000;671.33000000;27.80000000;297.92000000;600.00000000;0E-8;0E-8;600.00000000;0E-8;232.44999695;;149.24000549;13.75200000;15.74600000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-12;660.05000000;620.76000000;46.86000000;463.33000000;755.00000000;0E-8;0E-8;755.00000000;0E-8;262.45001221;;27.47999954;3.19200000;17.10900000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-12;620.34997559;557.91000000;;743.66998291;702.00000000;0E-8;0E-8;702.00000000;0E-8;268.63000488;;6.34000015;0.85200000;17.52500000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-12;557.67000000;512.53000000;;706.64000000;724.00000000;0E-8;;724.00000000;;271.32000732;;2.61999989;0.59200000;17.93200000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-12;512.04000000;494.88000000;;766.91000000;733.00000000;0E-8;0E-8;733.00000000;;279.20001221;;7.51000023;1.00700000;18.44800000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-12;494.20999146;393.24000000;;751.85998535;797.00000000;0E-8;;797.00000000;;296.73001099;;16.76000023;4.11500000;22.02600000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-12;466.38000488;443.32000000;;552.88000488;778.00000000;0E-8;0E-8;778.00000000;0E-8;328.69000244;;31.47999954;3.09900000;36.75500000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-12;837.03997803;750.00000000;22.26000023;9.86999989;16.00000000;0E-8;0E-8;16.00000000;0E-8;11.72000000;;11.72000000;0.26400000;2.02100000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-12;664.23000000;574.49000000;;21.00000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;19.29999924;;7.40000000;0.01900000;5.08700000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-12;572.22000000;545.85000000;;18.42000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;19.62999916;;0.29000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-12;430.13000000;380.91000000;10.66000000;752.48000000;771.00000000;0E-8;0E-8;771.00000000;0E-8;507.51000977;;158.94000244;3.63700000;119.76300000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-12;375.30599976;325.66000000;16.01000023;767.44000244;1058.00000000;0E-8;0E-8;1058.00000000;0E-8;587.28002930;;78.87999725;10.95500000;134.69100000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-12;554.98999023;360.65000000;;17.12000084;15.00000000;0E-8;2.00000000;17.00000000;;17.20000076;;17.20000076;0.02200000;0.18100000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-12;495.15400000;330.58000000;52.80000000;12.00000000;50.00000000;0E-8;;50.00000000;;17.78000000;;17.78000000;4.16100000;0.41900000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-12;83.09999847;32.75000000;;7.80999994;0E-8;7.00000000;0E-8;7.00000000;0E-8;10.81000042;;10.81000042;0.12700000;1.03700000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-12;703.53997803;626.20000000;38.97000122;29.51000023;106.00000000;0E-8;0E-8;106.00000000;;32.77000046;;32.77000046;3.41700000;0.17900000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-12;613.48000000;;38.82000000;113.43000000;121.00000000;0E-8;;121.00000000;;37.81999969;;4.76999998;0.44300000;0.21800000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-12;614.36999512;556.96000000;47.59999847;10.04000000;40.00000000;0E-8;0E-8;40.00000000;8.00000000;12.02000046;;12.02000046;1.06000000;0.11900000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-12;453.86999512;394.60000000;33.24000168;171.32000732;180.00000000;0E-8;0E-8;180.00000000;0E-8;90.16999817;;35.70999908;0.61000000;9.34400000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-12;352.66000000;;;197.23000000;;74.00000000;;74.00000000;123.00000000;104.34999847;;16.63999939;0.02800000;10.16900000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-12;659.15000000;525.73000000;;15.00000000;14.00000000;0E-8;1.00000000;15.00000000;;15.09000015;;15.09000015;0.02700000;0.09900000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-12;437.29000000;355.20000000;;30.12000000;28.00000000;0E-8;2.00000000;30.00000000;;31.39999962;;16.31999969;0.00300000;0.85800000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-12;251.27000000;233.00000000;77.00000000;155.48000000;93.00000000;0E-8;0E-8;93.00000000;64.88000000;204.97999573;133.44999695;64.09999847;;12.92200000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-12;251.06000000;138.13000000;;64.81000000;65.00000000;0E-8;0E-8;65.00000000;0E-8;0E-8;64.88000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-12;138.80000000;;;197.25000000;202.00000000;0E-8;;202.00000000;;231.33999634;159.80999756;26.04999924;0.04500000;13.87900000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-12;362.94000000;;64.07000000;5.40000000;;1.00000000;;1.00000000;;6.17000008;67.31999969;1.96000004;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-12;398.62000000;;;123.00600000;;0E-8;;117.00000000;;196.00000000;67.31999969;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-12;;;;100.00000000;100.00000000;;;100.00000000;;1.98000002;67.31999969;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-12;442.49000000;;15.05000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;4.21000004;;4.21000004;;0.03900000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-12;413.68000000;;91.15000000;3.64000000;;0E-8;;7.00000000;-6.00000000;1.98000002;6.19000006;1.98000002;0.63000000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-12;;;;3.64000000;32.00000000;;;32.00000000;;1.98000002;6.19000006;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-12;86.26000000;;;3.64000000;126.00000000;0E-8;;126.00000000;;1.98000002;73.51000214;;0.03700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-12;151.33000000;126.00000000;;63.00000000;38.00000000;0E-8;;38.00000000;;70.33000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-12;792.00000000;755.34000000;35.73000000;22.76000023;84.00000000;0E-8;0E-8;84.00000000;0E-8;28.81999969;;28.81999969;2.94200000;5.93100000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-12;741.80999756;674.60000000;30.26000023;95.16999817;88.00000000;0E-8;1.00000000;89.00000000;0E-8;46.97000122;;18.04000092;2.82700000;7.85700000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-12;627.46002197;520.39000000;16.98999977;132.97999573;303.00000000;0E-8;;303.00000000;;107.84999847;;60.61999893;4.31700000;25.46900000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-12;785.16600000;695.13000000;14.34000000;63.70999908;104.95999908;0E-8;;104.95999908;;65.93000031;;65.93000031;4.57800000;5.00400000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-12;694.58000000;623.81000000;51.59000000;109.66000000;121.00000000;0E-8;;121.00000000;;69.36000061;;3.36999989;0.94300000;8.58100000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-12;623.69000000;565.15000000;55.21000000;135.92000000;128.00000000;0E-8;10.00000000;138.00000000;;69.80000305;;0.42000000;0.56200000;9.43900000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-12;564.81000000;517.64000000;;130.72000000;146.00000000;0E-8;;146.00000000;;70.83999634;;1.00999999;1.10300000;11.42300000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-12;841.84600830;771.85000000;85.41999817;24.50000000;43.77999878;5.05999994;5.00000000;48.83000183;49.00000000;31.67000008;;31.67000008;4.37600000;3.94200000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-12;771.76000000;729.71000000;93.31000000;79.33000000;62.00000000;9.00000000;0E-8;71.00000000;0E-8;42.02000046;;10.27000046;1.80700000;4.51800000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-12;592.59000000;515.60000000;86.14000000;121.76000000;161.00000000;0E-8;0E-8;161.00000000;0E-8;135.28999329;;92.47000122;1.30800000;12.18300000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-12;499.21800000;434.13000000;10.34000000;621.72000000;527.00000000;0E-8;0E-8;527.00000000;0E-8;396.73001099;;79.54000092;7.68100000;66.79000000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-12;430.72000000;396.27000000;;535.43000000;583.00000000;0E-8;;583.00000000;;418.00000000;;19.51000000;1.60300000;71.42800000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-12;392.53000000;325.13000000;16.93000000;791.67000000;575.00000000;0E-8;;575.00000000;;728.75000000;;307.79000000;11.66600000;119.76000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-12;477.02000000;448.68000000;101.04000000;73.83000183;70.00000000;0E-8;0E-8;70.00000000;0E-8;67.48999786;;67.48999786;0.43900000;0.86200000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-12;447.99000000;410.03000000;;67.00000000;67.00000000;0E-8;0E-8;67.00000000;0E-8;69.91999817;;2.78999996;0.65300000;0.88200000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-12;353.90000000;325.95000000;;69.79000000;67.00000000;0E-8;0E-8;67.00000000;0E-8;74.45999908;;5.21000004;0.26900000;0.95100000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-12;446.54000854;394.80000000;;91.91999817;91.91999817;0E-8;0E-8;91.91999817;0E-8;90.08000183;;90.08000183;2.05100000;0.62800000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-12;370.54000000;326.08000000;;98.12000275;93.00000000;0E-8;;93.00000000;0E-8;98.54000092;;7.51999998;0.87600000;0.67800000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-12;582.39000000;530.68000000;78.68000000;44.05000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.83000000;;45.83000000;0.65400000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-12;562.42800000;531.67000000;29.33000000;49.51000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;71.63999939;;71.63999939;7.07700000;10.08800000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-12;531.49000000;504.84000000;;95.00000000;94.00000000;0E-8;1.00000000;95.00000000;0E-8;72.93000031;;1.59000000;0.22500000;10.31300000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-12;467.64801025;398.18000000;24.56999969;113.95000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;105.33000183;;33.05000000;7.11200000;13.10400000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-12;398.00000000;385.59000000;;94.40000000;97.00000000;0E-8;2.00000000;99.00000000;0E-8;107.16000366;;1.98000002;0.06800000;13.14400000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-12;384.10000000;365.88000000;;145.46000671;141.88000488;0E-8;0E-8;141.88000488;0E-8;156.80000305;;49.75999832;0.17700000;17.10400000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-12;366.01000977;350.98000000;;154.22000122;146.00000000;0E-8;0E-8;146.00000000;0E-8;160.86999512;;3.90000010;0.40200000;17.41000000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-12;350.94000244;333.36000000;;151.00000000;151.00000000;0E-8;0E-8;151.00000000;0E-8;169.33000183;;8.31000042;0.51300000;17.80400000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-12;329.90399170;283.99000000;62.22000122;345.25000000;524.50000000;0E-8;0E-8;524.50000000;0E-8;400.33999634;;134.86000061;9.91900000;28.39300000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-12;283.66000366;258.00000000;;510.97000122;544.65002441;0E-8;0E-8;544.65002441;0E-8;442.07000732;;35.58000183;1.38200000;29.52100000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-12;257.74200439;235.62000000;;644.77001953;620.00000000;0E-8;0E-8;620.00000000;0E-8;530.65002441;;83.41000366;3.71600000;32.82200000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-12;325.26000977;280.35000000;43.02999878;1605.71997070;2064.00000000;0E-8;0E-8;2064.00000000;-204.00000000;1702.40002441;;155.92999268;26.99500000;261.99200000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-12;279.38000000;257.61000000;;2483.19000000;2507.00000000;0E-8;13.00000000;2520.00000000;;2201.12988281;2174.70996094;223.52000427;7.48400000;355.79500000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-12;344.33999634;309.65000000;;87.51999664;75.00000000;6.00000000;0E-8;81.00000000;0E-8;86.48000336;;86.48000336;0.38000000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-12;257.20001221;236.10000000;;3155.89990234;2913.00000000;0E-8;4.00000000;2917.00000000;;2714.95996094;2688.54003906;402.33999634;33.38000000;375.86300000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-12;218.89000000;94.58000000;;4514.62000000;4663.00000000;0E-8;;4663.00000000;;4446.62988281;4420.20996094;1125.89001465;14.88500000;424.19900000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-12;280.57600000;224.49000000;25.83000000;35.77999878;121.00000000;0E-8;0E-8;121.00000000;0E-8;45.84999847;;45.84999847;6.83600000;0.28900000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-12;395.70999146;150.66000000;;61.00000000;49.00000000;12.00000000;;61.00000000;;62.27999878;;62.27999878;0.34500000;0.93000000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-12;411.85000000;320.22000000;;41.88000107;41.00000000;0E-8;1.00000000;42.00000000;;42.90999985;;42.90999985;0.03300000;0.54300000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-12;320.18000000;180.57000000;;41.88000107;41.00000000;0E-8;;41.00000000;;42.90999985;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-12;354.93000000;249.00000000;;57.77000000;57.00000000;0E-8;1.00000000;58.00000000;0E-8;58.91999817;;58.91999817;0.03200000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-12;614.34002686;576.94000000;16.10000038;34.58000183;0E-8;27.67000008;0E-8;27.67000008;0E-8;35.43999863;;35.43999863;0.43700000;2.58000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-12;565.44299316;515.90000000;58.92000000;68.33000183;410.00000000;0E-8;;410.00000000;;107.76999664;;72.34999847;17.41000000;9.16200000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-12;825.58000000;630.26000000;71.21000000;15.25000000;20.00000000;0E-8;1.00000000;20.00000000;;18.76000023;;18.76000023;1.21900000;1.90200000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-12;765.09000000;;58.85000000;1.78900000;;0E-8;;12.00000000;;4.00000000;;4.00000000;0.01100000;3.85200000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-12;743.19000244;;67.61000061;7.42000008;;0E-8;;27.79000092;;10.70000000;26.42000000;10.70000000;0.90100000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-12;733.84002686;;62.27000046;4.00000000;;0E-8;;13.92000008;;14.71000000;;14.71000000;0.20200000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-12;711.26000000;;39.49000000;65.11600000;;65.00000000;;65.00000000;;25.01000000;;66.41900000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-12;447.19000000;427.17000000;54.08000000;119.66000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;130.75000000;103.66000000;95.09000000;4.60600000;54.37200000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-12;427.18000000;403.88000000;;102.92000000;117.00000000;0E-8;0E-8;117.00000000;0E-8;155.60000610;128.47000122;23.37999916;1.27400000;64.73500000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-12;403.72000000;381.71000000;;147.00000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;201.80000305;174.55999756;44.99000168;2.41700000;72.94200000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-12;381.92000000;357.48000000;49.85000000;141.47999573;164.44000244;0E-8;0E-8;164.44000244;0E-8;240.52999878;213.27000427;34.15999985;11.18000000;78.31700000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-12;357.52000000;325.30000000;;190.00000000;190.00000000;0E-8;0E-8;190.00000000;0E-8;255.57000732;227.67999268;13.47999954;4.85900000;84.68500000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-12;325.30999756;279.71000000;43.75999832;226.30000305;181.00000000;0E-8;;181.00000000;204.00000000;271.64999390;88.26000214;9.94999981;16.68700000;92.01700000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-12;727.22000000;1.03000000;;15.00000000;13.85999966;0E-8;;14.00000000;;0E-8;28.70000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-12;438.67400000;335.92000000;34.00000000;139.18000000;607.00000000;0E-8;0E-8;607.00000000;0E-8;191.38000488;;191.38000488;30.62600000;25.31500000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-12;332.66000366;288.07000000;;620.00000000;620.00000000;0E-8;;620.00000000;;206.44999695;;14.05000019;3.74600000;25.46500000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-12;286.87000000;262.55000000;;618.09997559;632.00000000;0E-8;;632.00000000;;222.00999451;;13.80000019;2.36700000;25.67400000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-12;262.32998657;234.68000000;64.69999695;785.38000488;848.00000000;0E-8;;848.00000000;;332.48001099;;108.90000153;6.06300000;31.04700000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-12;211.85000610;174.10000000;;876.91998291;876.91998291;0E-8;0E-8;876.91998291;;444.57998657;;114.16999817;15.15100000;33.75000000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-12;839.46000000;;60.60000000;12.86000000;33.00000000;0E-8;0E-8;33.00000000;;12.88000000;;12.88000000;0.21300000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-12;319.01000000;113.05000000;;55.90000000;48.00000000;0E-8;8.00000000;56.00000000;0E-8;51.05000000;;51.05000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-12;732.21997070;605.44000000;68.81999969;243.50000000;681.00000000;0E-8;0E-8;681.00000000;;251.99000549;;251.99000549;1.70700000;6.39600000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-12;605.09997559;497.89000000;61.06999969;734.78002930;807.00000000;0E-8;0E-8;807.00000000;-34.00000000;305.16000366;330.66000366;44.36999893;1.43800000;6.47500000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-12;796.35998535;706.57000000;42.88000107;24.70999908;51.81999969;0E-8;7.15000010;58.97000122;;24.65999985;;24.65999985;0.15400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-12;705.37000000;605.37000000;;57.63999939;46.84000015;0E-8;7.55999994;54.40000153;;26.82999992;;2.15000010;0.02800000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-12;605.64001465;538.45000000;44.09999847;63.06000137;0E-8;0E-8;11.00000000;11.00000000;34.00000000;35.50000000;10.00000000;8.65999985;0.01800000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-12;497.70001221;397.35000000;60.97999954;707.70001221;1018.00000000;0E-8;;1018.00000000;;348.42001343;;0.49000001;3.31600000;7.16500000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-12;396.51998901;325.69000000;;997.52001953;927.00000000;13.00000000;;940.00000000;;356.86999512;;0.19000000;0.96000000;7.28600000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-12;323.73000000;258.87000000;;1012.29000000;982.00000000;62.00000000;0E-8;1044.00000000;;368.22000122;;1.21000004;2.29500000;8.32500000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-12;258.75000000;242.14000000;;997.68000000;904.00000000;0E-8;0E-8;904.00000000;0E-8;375.72000122;;0.47999999;0E-8;9.18600000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-12;487.76000977;;56.63000107;28.00000000;;13.00000000;;28.00000000;;28.83000000;;28.83000000;0.81100000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-12;317.55000000;279.30000000;47.66000000;134.87000000;152.00000000;0E-8;;152.00000000;;143.08999634;;114.26000214;6.50600000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-12;278.56000000;184.11000000;;144.75000000;176.00000000;0E-8;;176.00000000;;143.69000244;;0.85000002;0.11200000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-12;182.31000000;94.93000000;;214.05000000;274.00000000;0E-8;;274.00000000;;162.30999756;;19.73999977;0.72600000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-12;92.19999695;53.66000000;;268.19000244;258.00000000;0E-8;;258.00000000;;184.28999329;;21.95999908;0.80000000;0.47900000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-12;239.75999451;147.46000000;;74.38999939;50.00000000;0E-8;18.00000000;68.00000000;0E-8;74.81999969;;74.81999969;0.16800000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-12;147.00000000;106.33000000;;128.69000000;112.00000000;13.00000000;6.00000000;131.00000000;0E-8;120.65000153;;44.21000000;0.02400000;1.05900000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-12;103.44000244;70.09000000;;134.00000000;112.00000000;0E-8;28.00000000;140.00000000;0E-8;128.78999329;;5.63000000;0.09200000;1.48900000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-12;631.18000000;512.50000000;54.37000000;87.26000000;209.00000000;0E-8;19.00000000;228.00000000;;90.43000031;;90.43000031;2.42800000;1.88900000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-12;704.05999756;659.64000000;60.74000168;111.91999817;153.66999817;0E-8;13.00000000;166.66999817;0E-8;131.82000732;;131.82000732;0.87100000;0.78800000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-12;658.45000000;477.26000000;69.00000000;196.08000000;244.00000000;0E-8;0E-8;244.00000000;0E-8;148.13000488;;14.00000000;1.14700000;0.84900000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-12;641.97998047;481.38000000;80.16000366;123.86000061;374.50000000;2.31999993;0E-8;376.82000732;0E-8;127.29000092;;127.29000092;3.09600000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-12;476.16000366;376.84000000;72.11000061;666.19000244;806.00000000;0E-8;;806.00000000;;368.27999878;;79.63999939;1.51000000;1.40800000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-12;367.70001221;265.05000000;;840.04998779;935.00000000;45.00000000;;980.00000000;;419.89001465;;31.51000023;5.94300000;2.89500000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-12;594.04998779;335.65000000;62.00999832;46.88000107;61.00000000;0E-8;;61.00000000;;35.84000000;;35.84000000;3.93300000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-12;327.32000000;264.62000000;;73.88000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;62.61000000;;25.63000000;0.23100000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-12;264.45001221;212.01000000;;1145.81994629;923.15002441;113.55999756;0E-8;1036.70996094;0E-8;613.02001953;;76.13999939;3.27200000;4.10400000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-12;547.73999023;426.27000000;73.33999634;34.88000107;28.31999969;0E-8;1.00000000;29.31999969;0E-8;30.09000015;;30.09000015;0.09300000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-12;154.33999634;132.67000000;;122.02999878;156.00000000;0E-8;0E-8;156.00000000;0E-8;115.31999969;;115.31999969;0.59900000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-12;127.76999664;98.21000000;;134.16999817;114.00000000;35.00000000;0E-8;149.00000000;0E-8;125.73999786;;4.30999994;0.67600000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-13;109.12999725;26.79000000;;49.68000031;77.00000000;28.00000000;0E-8;105.00000000;0E-8;20.60000000;;2.87000000;1.72800000;3.67130000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-13;112.84999847;3.43000000;78.33000183;6.00000000;12.00000000;0E-8;;12.00000000;13.00000000;9.60999966;;9.60999966;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-13;303.80000000;258.70000000;96.08000000;200.69999695;247.00000000;0E-8;;247.00000000;;222.97999573;;222.97999573;11.01000000;5.26330000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-13;388.86000000;361.88000000;55.66000000;530.00000000;1017.00000000;0E-8;;1017.00000000;;539.84997559;;396.85000610;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-13;302.79000000;251.36000000;73.12000000;900.00000000;676.00000000;0E-8;;676.00000000;;538.55999756;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-13;251.21000000;229.96000000;;646.97998047;0E-8;0E-8;;0E-8;727.00000000;542.33001709;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-13;230.05000000;140.21000000;;0E-8;0E-8;0E-8;;0E-8;;542.33001709;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-13;251.03000000;137.51000000;;600.69000244;728.00000000;0E-8;;728.00000000;;542.33001709;;;;;SFPAF4
