id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-13;137.27000000;14.11000000;;728.00000000;808.00000000;0E-8;;808.00000000;;543.97998047;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-13;58.30000000;42.34000000;;1648.00000000;706.00000000;942.00000000;;1648.00000000;;1544.69995117;;1544.69995117;-0.34900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-13;41.87000000;21.82000000;;1681.56994629;399.00000000;1342.63000488;0E-8;1741.76000977;0E-8;1567.33996582;;4.69000006;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-13;20.20999908;4.01000000;;1584.90002441;989.00000000;620.00000000;0E-8;1609.00000000;0E-8;1597.03002930;;12.50000000;-0.15600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-13;50.92800140;26.60000000;98.27999878;982.00000000;982.00000000;0E-8;0E-8;982.00000000;0E-8;975.28002930;;975.28002930;-3.55400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-13;32.26599884;11.70000000;100.83999634;243.63000488;166.00000000;90.00000000;0E-8;255.00000000;0E-8;242.69000244;;242.69000244;-0.41900000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-13;30.65999985;5.58000000;;2723.53002930;1144.00000000;1556.00000000;0E-8;2700.00000000;;2692.04003906;;2692.04003906;-0.32100000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-13;97.19000244;4.61000000;;0E-8;1159.38000000;0E-8;2.00000000;1154.00000000;0E-8;0E-8;1125.66003418;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-13;97.23999786;83.01000000;;2450.13989258;1314.67000000;0E-8;15.00000000;1329.00000000;1142.94000000;2419.25000000;1293.59997559;2419.25000000;0E-8;8.01400000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-13;155.77999878;131.04000000;;1509.00000000;1509.00000000;0E-8;;1509.00000000;;1075.84997559;;623.65997314;10.92400000;36.39800000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-13;73.83000183;5.10000000;98.69000244;3104.94995117;3795.00000000;0E-8;0E-8;3795.00000000;0E-8;2678.09008789;;1560.42004395;-7.59700000;98.97800000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-13;479.08000000;304.09000000;;31.46000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;31.43000000;;31.43000000;0.05900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-13;85.05000000;71.98000000;;9967.75000000;10372.98046875;0E-8;0E-8;10372.98046875;0E-8;10134.20996094;;10134.20996094;0.34900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-13;71.28000000;49.53000000;;10334.56000000;10326.00000000;0E-8;42.00000000;10368.00000000;0E-8;10715.34960938;;206.27999878;0.61800000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-13;86.68199921;53.17000000;83.55000305;50.20000076;150.05000305;0E-8;0E-8;150.05000305;0E-8;52.79999924;;52.79999924;-1.09400000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-13;266.75000000;204.02000000;69.71000000;41.43000000;67.00000000;0E-8;4.00000000;71.00000000;0E-8;45.97000000;;45.97000000;0.43900000;0.26930000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-13;213.54000000;113.22000000;;97.98000000;60.00000000;38.00000000;0E-8;98.00000000;0E-8;98.16000000;;98.16000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-13;299.48000000;271.90000000;66.41000000;428.00000000;380.00000000;48.00000000;0E-8;428.00000000;0E-8;458.75000000;;458.75000000;0E-8;19.79270000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-13;271.84000000;248.19000000;;449.76000977;421.80999756;9.23999977;9.00000000;431.04000854;;502.92001343;;42.61999893;0E-8;19.79270000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-13;220.47000122;161.67000000;;683.88000488;701.00000000;0E-8;0E-8;701.00000000;0E-8;764.89001465;;247.72000122;0.78300000;22.63130000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-13;161.43000000;133.63000000;;681.86000000;689.00000000;0E-8;;689.00000000;;772.15997314;;2.25000000;0E-8;22.63130000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-13;312.52000000;277.68000000;;59.93999863;0E-8;59.93999863;0E-8;59.93999863;0E-8;59.13000107;;59.13000107;0.05200000;1.31930000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-13;494.70999146;376.74000000;;19.46999931;16.00000000;0E-8;0E-8;16.00000000;0E-8;21.73999977;;21.73999977;0.02900000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-13;372.07000000;255.78000000;;19.34000000;22.00000000;0E-8;;22.00000000;;22.26000023;;0.49000001;0.01300000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-13;360.32000000;;;19.00000000;;4.00000000;;21.00000000;17.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-13;354.33999634;;;33.56000137;27.00000000;1.00000000;;28.00000000;;30.11000061;;30.11000061;0.21200000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-13;253.39999390;204.21000000;52.20000076;27.81999969;0E-8;10.00000000;0E-8;10.00000000;0E-8;30.43000031;;0E-8;0.16000000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-13;184.69000000;165.05000000;;155.87000000;150.00000000;0E-8;;150.00000000;;193.08000183;;78.62999725;0.37100000;6.06930000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-13;89.91999817;59.94000000;;196.00000000;180.00000000;0E-8;16.00000000;196.00000000;;226.64999390;;33.63000107;0.80300000;8.82130000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-13;59.98000000;37.65000000;;275.40000000;271.00000000;0E-8;;271.00000000;;286.76998901;;60.18000031;0.14300000;11.21330000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-13;908.53000000;885.50000000;57.11000000;40.50000000;103.00000000;0E-8;;103.00000000;;40.25999832;;40.25999832;0.70400000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-13;885.44000000;856.90000000;;108.08200000;109.00000000;0E-8;;109.00000000;;40.25999832;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-13;807.91998291;766.63000000;;133.81000000;122.00000000;0E-8;;122.00000000;;82.38999939;;41.75000000;0.47700000;3.53670000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-13;756.99000000;671.42000000;27.60000000;259.01000000;656.00000000;0E-8;0E-8;656.00000000;0E-8;227.55999756;;144.30000305;13.62200000;15.75400000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-13;660.00000000;621.29000000;46.50000000;670.83000000;775.00000000;0E-8;0E-8;775.00000000;0E-8;259.76000977;;27.51000023;3.17000000;17.11930000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-13;620.40002441;557.86000000;;754.03997803;728.00000000;0E-8;0E-8;728.00000000;0E-8;266.89001465;;6.34999990;0.84800000;17.53670000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-13;557.44000000;513.05000000;;742.14000000;822.00000000;0E-8;;822.00000000;;269.88000488;;2.63000011;0.58800000;17.94470000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-13;512.20000000;494.98000000;;888.40000000;820.00000000;0E-8;0E-8;820.00000000;;278.00000000;;7.51999998;1.00000000;18.46200000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-13;494.20000000;393.24000000;;887.42999268;910.00000000;0E-8;;910.00000000;;295.38000488;;16.78000069;4.08100000;22.04730000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-13;466.26000977;443.52000000;;753.64000000;946.00000000;0E-8;0E-8;946.00000000;0E-8;328.17999268;;32.18000031;3.07100000;36.80330000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-13;836.99000000;750.00000000;22.13000000;8.35999966;16.00000000;0E-8;0E-8;16.00000000;0E-8;12.03000000;;12.03000000;0.26200000;2.02400000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-13;664.21000000;574.50000000;;20.77000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;19.47000000;;7.60000000;0.01900000;5.09800000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-13;572.20000000;545.85000000;;18.31000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;19.73999977;;0.29000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-13;430.23000000;380.97000000;10.97000000;1002.19000000;817.00000000;0E-8;0E-8;817.00000000;0E-8;508.79000854;;160.58000183;3.63500000;120.02200000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-13;375.20599365;325.94000000;15.18000031;856.64001465;1355.00000000;0E-8;0E-8;1355.00000000;0E-8;586.65002441;;79.05999756;10.80400000;134.98400000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-13;554.95001221;360.62000000;;17.42000008;16.00000000;0E-8;2.00000000;18.00000000;;17.18000031;;17.18000031;0.02200000;0.18070000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-13;495.12200000;330.58000000;52.71000000;12.00000000;50.00000000;0E-8;;50.00000000;;17.20000000;;17.20000000;4.17800000;0.41930000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-13;83.06999969;33.13000000;;6.73999977;2.49000001;6.55999994;0E-8;9.05000019;0E-8;7.21999979;;7.21999979;0.12400000;1.03470000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-13;703.47998047;626.20000000;38.66999817;14.35999966;106.00000000;0E-8;0E-8;106.00000000;;32.16999817;;32.16999817;3.39800000;0.17930000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-13;613.44000000;;38.60000000;117.43000000;125.00000000;0E-8;;125.00000000;;37.00000000;;4.67999983;0.44000000;0.21870000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-13;614.29998779;556.85000000;47.24000168;12.78000000;27.00000000;11.00000000;0E-8;38.00000000;8.00000000;11.40999985;;11.40999985;1.05800000;0.11930000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-13;453.92001343;394.60000000;33.45000076;195.47000122;181.00000000;0E-8;0E-8;181.00000000;0E-8;89.59999847;;37.47999954;0.61400000;9.36930000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-13;352.70000000;;;197.16000000;;74.00000000;;74.00000000;122.00000000;107.15000153;;16.97999954;0.02800000;10.19600000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-13;659.14000000;525.73000000;;14.88000000;14.00000000;0E-8;1.00000000;15.00000000;;15.01000000;;15.01000000;0.02600000;0.09930000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-13;437.15000000;355.20000000;;29.88000000;28.00000000;0E-8;2.00000000;30.00000000;;31.55999947;;16.53000069;0.00300000;0.85870000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-13;251.10000000;233.01000000;60.00000000;153.35000000;91.00000000;3.00000000;0E-8;94.00000000;79.73000000;202.07000732;128.94999695;60.43000031;;12.95130000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-13;250.92000000;138.26000000;;79.74000000;81.00000000;0E-8;0E-8;81.00000000;0E-8;0E-8;79.73000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-13;138.10000000;;;201.17000000;222.00000000;0E-8;;222.00000000;;227.85000610;154.72999573;24.55999947;0.04500000;13.90930000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-13;363.01000000;;67.53000000;5.63000000;;1.00000000;;1.00000000;;6.01000023;69.01999664;1.90999997;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-13;398.42000000;;;112.49300000;;0E-8;;120.00000000;;197.00000000;69.01999664;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-13;;;;105.00000000;105.00000000;;;105.00000000;;1.92999995;69.01999664;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-13;442.48000000;;15.05000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;4.09999990;;4.09999990;;0.03930000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-13;413.67000000;;91.09000000;3.64000000;;0E-8;;7.00000000;-6.00000000;1.92999995;6.03000021;1.92999995;0.62400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-13;;;;3.64000000;25.00000000;;;25.00000000;;1.92999995;6.03000021;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-13;86.33000000;;;3.64000000;122.00000000;0E-8;;122.00000000;;1.92999995;75.05000305;;0.03700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-13;151.37000000;126.00000000;;67.00000000;38.00000000;0E-8;;38.00000000;;74.34999847;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-13;791.92999268;755.41000000;35.27000046;20.54999924;92.00000000;0E-8;0E-8;92.00000000;0E-8;28.40999985;;28.40999985;2.98800000;5.94730000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-13;741.81597900;674.60000000;30.28000069;97.26000214;88.00000000;0E-8;0E-8;88.00000000;0E-8;46.40000153;;17.79000092;2.82500000;7.87800000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-13;627.37000000;520.59000000;16.85000000;126.63999939;344.00000000;0E-8;;344.00000000;;106.80000305;;59.99000168;4.28900000;25.49270000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-13;785.14000000;695.22000000;14.29000000;55.25999832;114.95999908;0E-8;;114.95999908;;66.06999969;;66.06999969;4.57400000;5.02600000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-13;694.58000000;623.78000000;51.59000000;122.00000000;122.00000000;0E-8;;122.00000000;;69.33999634;;3.32999992;0.94200000;8.60730000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-13;623.68000000;565.14000000;53.81000000;136.92000000;129.00000000;0E-8;10.00000000;139.00000000;;69.76000214;;0.41999999;0.55900000;9.46600000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-13;564.79000000;517.66000000;;136.81000000;147.00000000;0E-8;;147.00000000;;70.77999878;;1.00000000;1.09500000;11.45200000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-13;841.83001709;771.93000000;85.11000061;22.31999969;51.02000046;3.72000003;4.00000000;54.74000168;55.00000000;32.02000046;;32.02000046;4.39600000;3.96130000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-13;771.76000000;730.01000000;93.31000000;70.00000000;62.00000000;8.00000000;0E-8;70.00000000;0E-8;41.95000076;;10.10999966;1.80900000;4.53870000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-13;592.50000000;515.73000000;85.64000000;141.09000000;200.00000000;0E-8;0E-8;200.00000000;0E-8;132.96000671;;90.94999695;1.29600000;12.24530000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-13;499.24400000;434.19000000;10.41000000;687.62000000;585.00000000;0E-8;0E-8;585.00000000;0E-8;391.58999634;;78.62000275;7.64000000;66.91670000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-13;430.74000000;396.27000000;;605.86000000;590.00000000;0E-8;;590.00000000;;412.61999512;;19.31000000;1.59400000;71.55870000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-13;392.57000000;325.11000000;17.27000000;830.67000000;614.00000000;0E-8;;614.00000000;;722.01000977;;306.03000000;11.62800000;119.97670000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-13;477.02000000;448.69000000;101.04000000;79.00000000;79.00000000;0E-8;0E-8;79.00000000;0E-8;67.11000061;;67.11000061;0.43800000;0.86470000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-13;448.02000000;410.04000000;;85.88000000;77.00000000;0E-8;0E-8;77.00000000;0E-8;69.98000336;;2.77999997;0.65000000;0.88470000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-13;353.96000000;325.97000000;;73.61000000;68.00000000;0E-8;0E-8;68.00000000;0E-8;75.12000275;;5.17999983;0.27200000;0.95400000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-13;446.54000854;394.77000000;;87.04000092;87.04000092;0E-8;0E-8;87.04000092;0E-8;90.81999969;;90.81999969;2.04100000;0.62870000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-13;370.54000000;326.08000000;;93.00000000;93.00000000;0E-8;;93.00000000;0E-8;97.83999634;;7.57999992;0.87100000;0.67870000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-13;582.38000000;530.68000000;78.49000000;47.02000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.83000000;;45.83000000;0.65300000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-13;562.41998291;531.66000000;29.23999977;57.81000137;91.00000000;0E-8;0E-8;91.00000000;0E-8;71.69000244;;71.69000244;6.99500000;10.16200000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-13;531.49000000;504.83000000;;95.00000000;94.00000000;0E-8;1.00000000;95.00000000;0E-8;73.26000214;;1.58000004;0.22200000;10.38530000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-13;467.65200806;398.23000000;24.61000061;113.96000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;105.94000244;;32.83000183;7.02500000;13.17930000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-13;398.15000000;385.53000000;;94.69000000;84.00000000;0E-8;3.00000000;87.00000000;0E-8;107.73999786;;1.87000000;0.06700000;13.21930000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-13;383.95000000;365.83000000;;118.06000000;136.00000000;0E-8;0E-8;136.00000000;0E-8;154.60000610;;46.93999863;0.17500000;17.19600000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-13;366.01000000;350.98000000;;146.00000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;158.53999329;;3.68000007;0.39700000;17.50330000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-13;350.95000000;333.40000000;;163.36000061;160.00000000;0E-8;0E-8;160.00000000;0E-8;166.64999390;;7.84000015;0.50500000;17.89930000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-13;329.89200000;284.21000000;62.12000000;475.83999634;543.00000000;0E-8;0E-8;543.00000000;0E-8;394.98999023;;134.80000305;9.77300000;28.59200000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-13;283.68000000;258.20000000;;578.78002930;562.00000000;0E-8;0E-8;562.00000000;0E-8;433.51998901;;36.45000076;1.36100000;29.73070000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-13;257.75000000;235.62000000;;641.83001709;622.00000000;0E-8;0E-8;622.00000000;0E-8;523.94000244;;85.45999908;3.64600000;33.05800000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-13;325.26000977;280.36000000;43.02999878;1951.00000000;2150.00000000;0E-8;0E-8;2150.00000000;-199.00000000;1689.59997559;;153.41000366;26.81800000;262.51130000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-13;279.41000000;257.62000000;;2633.53000000;2511.00000000;0E-8;12.00000000;2523.00000000;;2186.12011719;2159.61010742;224.64999390;7.42700000;356.49670000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-13;344.35998535;309.65000000;;85.34999847;75.00000000;6.00000000;0E-8;81.00000000;0E-8;85.36000061;;85.36000061;0.37800000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-13;257.20999146;236.10000000;;3148.02001953;2905.00000000;0E-8;4.00000000;2909.00000000;;2702.21997070;2675.70996094;399.77999878;32.75800000;376.60530000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-13;218.85000000;95.28000000;;4621.29000000;5214.00000000;0E-8;;5214.00000000;;4431.29980469;4404.79003906;1129.25000000;14.55400000;425.38600000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-13;280.55000000;224.49000000;25.58000000;35.79000000;121.00000000;0E-8;0E-8;121.00000000;0E-8;45.52999878;;45.52999878;6.93400000;0.28930000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-13;395.70999146;150.66000000;;61.00000000;49.00000000;12.00000000;;61.00000000;;62.27999878;;62.27999878;0.34400000;0.93330000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-13;411.96000000;320.22000000;;42.27000000;40.00000000;0E-8;1.00000000;41.00000000;;42.70999908;;42.70999908;0.03400000;0.54530000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-13;320.18000000;180.53000000;;42.27000000;41.00000000;0E-8;;41.00000000;;42.70999908;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-13;354.94000244;249.00000000;;59.22999954;58.00000000;0E-8;1.00000000;59.00000000;0E-8;59.08000183;;59.08000183;0.03200000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-13;614.36999512;576.94000000;17.54000092;34.59999847;0E-8;27.67000008;0E-8;27.67000008;0E-8;35.56999969;;35.56999969;0.45100000;2.57670000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-13;565.40802002;515.87000000;58.73000000;70.82000000;403.00000000;0E-8;;403.00000000;;106.97000122;;71.45999908;17.29300000;9.15130000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-13;825.56600000;630.26000000;71.10000000;15.14000034;20.00000000;0E-8;1.00000000;20.00000000;;18.36000061;;18.36000061;1.22100000;1.93130000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-13;764.98000000;;58.02000000;-15.99000000;;0E-8;;12.00000000;;4.00000000;;4.00000000;0.01100000;3.85130000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-13;743.17999268;;67.52999878;8.02999973;;0E-8;;18.21999931;;10.37000000;26.51000000;10.37000000;0.88500000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-13;733.83000000;;62.14000000;6.00000000;;0E-8;;13.46000004;;15.11000000;;15.11000000;0.20000000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-13;710.93000000;;36.54000000;69.33800000;;72.00000000;;72.00000000;;27.01000000;;66.79400000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-13;447.19000000;427.15000000;54.08000000;92.00000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;133.29000000;106.35000000;96.58000000;4.55400000;54.40470000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-13;427.17000000;403.83000000;;107.97000000;115.00000000;0E-8;0E-8;115.00000000;0E-8;155.30000305;128.19999695;23.28000069;1.26000000;64.81000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-13;403.72000122;381.72000000;;147.00000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;200.25000000;173.16999817;44.79999924;2.39200000;73.04800000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-13;381.92000000;357.45000000;49.85000000;164.61999512;164.61999512;0E-8;0E-8;164.61999512;0E-8;237.11999512;209.83000183;34.47000122;11.07200000;78.44130000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-13;357.51000000;325.30000000;;166.85000000;190.00000000;0E-8;0E-8;190.00000000;0E-8;252.57000732;225.27000427;13.60999966;4.81300000;84.83330000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-13;325.29000000;279.68000000;43.36000000;218.41999817;178.00000000;0E-8;;178.00000000;199.00000000;268.20001221;86.08999634;9.78999996;16.54400000;92.19800000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-13;727.20000000;1.04000000;;9.00000000;10.81999969;0E-8;;11.00000000;;0E-8;28.70000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-13;438.63000000;335.76000000;33.90000000;129.30000000;608.00000000;0E-8;0E-8;608.00000000;0E-8;189.69000244;;189.69000244;30.59000000;25.36330000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-13;332.66000366;288.11000000;;621.00000000;621.00000000;0E-8;;621.00000000;;205.33000183;;14.93000031;3.74200000;25.51330000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-13;286.87000000;262.54000000;;633.00000000;633.00000000;0E-8;;633.00000000;;220.74000549;;14.65999985;2.36200000;25.72270000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-13;262.33999634;234.62000000;64.69999695;808.00000000;808.00000000;0E-8;;808.00000000;;337.29998779;;115.72000122;6.04000000;31.08800000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-13;211.86999512;173.93000000;;890.90997314;821.34997559;0E-8;0E-8;821.34997559;;450.86999512;;121.31999969;15.26300000;33.79330000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-13;839.21000000;;59.16000000;12.96000000;39.00000000;0E-8;0E-8;39.00000000;;12.91000000;;12.91000000;0.20700000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-13;318.82000000;113.02000000;;52.65000000;45.00000000;0E-8;8.00000000;53.00000000;0E-8;49.52000000;;49.52000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-13;731.76000977;605.44000000;67.51999664;220.77999878;793.00000000;0E-8;0E-8;793.00000000;;238.49000549;;238.49000549;1.66200000;6.39730000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-13;605.02001953;497.82000000;59.43999863;902.78002930;975.00000000;0E-8;0E-8;975.00000000;-60.00000000;300.67001343;328.32000732;55.04000092;1.41100000;6.47670000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-13;796.03997803;706.92000000;41.06999969;23.36000061;71.01000214;0E-8;7.21000004;78.22000122;;24.20000076;;24.20000076;0.14900000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-13;705.25000000;605.71000000;;74.55999756;70.23999786;0E-8;7.55999994;77.80000305;;26.90999985;;2.67000008;0.02700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-13;606.13000488;538.46000000;50.18000031;88.70999908;0E-8;0E-8;11.00000000;11.00000000;60.00000000;37.65000153;10.00000000;10.75000000;0.01700000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-13;497.60000610;397.47000000;60.54999924;948.75000000;1155.00000000;0E-8;;1155.00000000;;340.48999023;;0.83999997;3.25100000;7.16670000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-13;396.57998657;325.99000000;;1116.43005371;1078.00000000;0E-8;;1078.00000000;;344.11999512;;0.33000001;0.94200000;7.28730000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-13;323.73001099;258.90000000;;1138.00000000;1138.00000000;0E-8;0E-8;1138.00000000;;351.20999146;;2.08999991;2.25200000;8.32670000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-13;258.66000000;242.47000000;;1093.54000000;1125.00000000;0E-8;0E-8;1125.00000000;0E-8;355.58999634;;0.83999997;0E-8;9.18730000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-13;487.75000000;;56.41999817;22.20999908;;13.00000000;;28.00000000;;23.03000069;;23.03000069;0.80200000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-13;317.53000000;279.26000000;47.57000000;139.74000000;174.00000000;0E-8;;174.00000000;;141.02000427;;113.20999908;6.47200000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-13;278.66000000;183.94000000;;171.09000000;166.00000000;0E-8;;166.00000000;;141.86000061;;0.72000003;0.11100000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-13;182.25000000;94.72000000;;203.74000000;213.00000000;0E-8;;213.00000000;;159.02000427;;16.69000053;0.72300000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-13;92.19999695;53.65000000;;221.00000000;221.00000000;0E-8;;221.00000000;;177.72999573;;18.56999969;0.79700000;0.47930000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-13;239.35000610;147.49000000;;74.15000153;78.00000000;0E-8;18.00000000;96.00000000;0E-8;74.58000183;;74.58000183;0.16500000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-13;147.75000000;106.28000000;;135.50000000;104.00000000;13.00000000;6.00000000;123.00000000;0E-8;120.31999969;;45.68000031;0.02400000;1.05930000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-13;103.69000000;69.87000000;;120.62999725;79.00000000;0E-8;28.00000000;107.00000000;0E-8;126.19000244;;5.80999994;0.09200000;1.48930000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-13;631.15000000;512.00000000;54.03000000;83.61000000;91.00000000;0E-8;19.00000000;110.00000000;;89.77999878;;89.77999878;2.43000000;1.90270000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-13;703.90002441;659.61000000;54.25999832;107.87999725;143.08000183;0E-8;13.00000000;156.08000183;0E-8;134.57000732;;134.57000732;0.86100000;0.78870000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-13;658.26000000;477.31000000;65.20000000;199.19000244;256.25000000;0E-8;0E-8;256.25000000;0E-8;148.16999817;;14.28999996;1.14200000;0.84930000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-13;641.70001221;481.45000000;79.08999634;121.12000275;392.57998657;0E-8;0E-8;392.57998657;0E-8;124.51999664;;124.51999664;3.07600000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-13;475.92401123;377.24000000;70.44000244;739.78002930;944.00000000;0E-8;;944.00000000;;356.30999756;;81.76999664;1.48700000;1.40870000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-13;367.54000854;265.28000000;;932.75000000;1181.00000000;0E-8;;1181.00000000;;392.80999756;;28.87999916;5.91200000;2.89670000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-13;594.03002930;335.72000000;61.84000015;39.99000000;68.00000000;0E-8;;68.00000000;;34.31999969;;34.31999969;3.90500000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-13;327.09000000;264.73000000;;78.81000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;59.34999847;;24.54999924;0.22900000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-13;264.45001221;212.38000000;;1342.67004395;1232.81005859;109.86000061;0E-8;1342.67004395;0E-8;567.40002441;;89.59999847;3.24700000;4.10600000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-13;547.69000244;426.27000000;72.29000092;26.17000008;28.29999924;0E-8;1.00000000;29.29999924;0E-8;28.12999916;;28.12999916;0.09200000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-13;154.35000610;132.72000000;;224.61000061;158.00000000;64.00000000;0E-8;222.00000000;0E-8;148.25999451;;148.25999451;0.59400000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-13;127.90000153;98.09000000;;154.52999878;91.00000000;36.00000000;0E-8;127.00000000;0E-8;142.16999817;;5.53999996;0.67300000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-14;109.14000000;26.36000000;;49.86999893;2.00000000;40.00000000;0E-8;42.00000000;0E-8;20.80999947;;3.25999999;1.72600000;3.67070000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-14;112.84000000;3.43000000;78.21000000;6.00000000;12.00000000;0E-8;;12.00000000;13.00000000;9.59000015;;9.59000015;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-14;303.79000854;258.75000000;95.91999817;222.27999878;257.00000000;0E-8;;257.00000000;;222.07000732;;222.07000732;11.12300000;5.28170000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-14;388.85000000;361.89000000;55.55000000;530.00000000;1021.00000000;0E-8;;1021.00000000;;542.21002197;;400.20999146;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-14;302.81000000;251.27000000;73.54000000;900.00000000;847.00000000;0E-8;;847.00000000;;538.44000244;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-14;251.17000000;229.86000000;;772.70001221;0E-8;0E-8;;0E-8;818.00000000;540.78002930;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-14;229.98000000;140.21000000;;0E-8;0E-8;0E-8;;0E-8;;540.78002930;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-14;251.02000000;137.57000000;;807.42999268;819.00000000;0E-8;;819.00000000;;540.78002930;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-14;137.39000000;14.12000000;;819.00000000;812.00000000;0E-8;;812.00000000;;542.33001709;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-14;58.52000000;42.21000000;;1627.56000000;917.00000000;582.00000000;0E-8;1499.00000000;0E-8;1430.59997559;;1430.59997559;-0.36700000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-14;41.98000000;21.82000000;;1418.79003906;404.00000000;988.41998291;0E-8;1385.68994141;0E-8;1444.44995117;;4.34000015;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-14;20.59000015;3.48000000;;1428.18005371;981.00000000;376.00000000;0E-8;1357.00000000;0E-8;1466.26000977;;11.56999969;-0.15400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-14;50.93000031;26.30000000;98.33000183;962.37000000;906.00000000;0E-8;0E-8;906.00000000;0E-8;954.89001465;;954.89001465;-4.28600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-14;32.24599838;11.70000000;100.41999817;232.26000000;165.00000000;90.00000000;0E-8;255.00000000;0E-8;235.69000244;;235.69000244;-0.42600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-14;30.64999962;5.50000000;;2684.08000000;1143.00000000;1545.00000000;0E-8;2688.00000000;;2667.45996094;;2667.45996094;-0.32500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-14;97.13999939;4.51000000;;0E-8;1341.08000000;0E-8;0E-8;1343.00000000;0E-8;0E-8;1091.83996582;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-14;97.19999695;82.97000000;;2377.25000000;1270.62000000;0E-8;15.00000000;1286.00000000;1258.98000000;2363.80004883;1271.95996094;2363.80004883;0E-8;8.02200000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-14;155.77999878;131.02000000;;1491.00000000;1491.00000000;0E-8;0E-8;1491.00000000;0E-8;1064.01000977;;615.16998291;11.06900000;36.44400000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-14;73.80000305;5.01000000;98.47000122;2961.32006836;3995.00000000;0E-8;0E-8;3995.00000000;0E-8;2623.89990234;;1519.42004395;-7.47300000;99.07900000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-14;479.08000000;304.09000000;;31.00000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;31.41000000;;31.41000000;0.05900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-14;84.85000000;71.95000000;;9616.80957031;9988.32031250;0E-8;0E-8;9988.32031250;0E-8;9762.91015625;;9762.91015625;0.42500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-14;71.28000000;49.28000000;;9915.00000000;9873.00000000;0E-8;42.00000000;9915.00000000;0E-8;10319.87988281;;201.13999939;0.76700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-14;86.66200256;53.41000000;83.12999725;50.09000015;174.53999329;0E-8;0E-8;174.53999329;0E-8;51.06000137;;51.06000137;-0.77900000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-14;266.72000000;204.00000000;69.04000000;47.82000000;66.00000000;0E-8;4.00000000;70.00000000;0E-8;44.93000000;;44.93000000;0.48100000;0.26970000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-14;213.55000000;113.16000000;;96.01000000;61.00000000;35.00000000;0E-8;96.00000000;0E-8;96.19000000;;96.19000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-14;299.48000000;271.90000000;66.41000000;428.00000000;380.00000000;48.00000000;0E-8;428.00000000;0E-8;450.23001099;;450.23001099;0E-8;19.68630000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-14;271.83000000;248.31000000;;462.60000610;472.08999634;9.22999954;9.00000000;481.32000732;0E-8;498.08999634;;41.81999969;0E-8;19.68630000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-14;220.42999268;161.71000000;;660.53002930;729.00000000;0E-8;0E-8;729.00000000;0E-8;766.90002441;;254.33000183;0.79000000;22.49570000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-14;161.44000000;133.69000000;;706.14000000;699.00000000;0E-8;;699.00000000;;768.61999512;;2.30999994;0E-8;22.49570000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-14;312.54000000;277.69000000;;57.30000000;0E-8;57.00000000;0E-8;57.00000000;0E-8;58.99000168;;58.99000168;0.05200000;1.31970000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-14;494.77000000;376.78000000;;20.69000053;20.00000000;0E-8;0E-8;20.00000000;0E-8;22.35000038;;22.35000038;0.02900000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-14;372.21000000;255.76000000;;21.58000000;21.00000000;0E-8;;21.00000000;;22.75000000;;0.50000000;0.01300000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-14;360.43000000;;;21.00000000;;4.00000000;;19.00000000;15.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-14;354.39999390;;;33.16999817;28.00000000;1.00000000;;29.00000000;;34.63999939;;34.63999939;0.21300000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-14;253.77999878;204.36000000;56.43000031;35.20000076;11.00000000;8.00000000;0E-8;19.00000000;0E-8;34.25999832;;0E-8;0.16200000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-14;184.83000000;165.02000000;;157.12000000;136.00000000;0E-8;;136.00000000;;192.63000488;;79.44000244;0.38300000;6.06970000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-14;89.83000000;59.98000000;;180.86999512;196.00000000;0E-8;16.00000000;212.00000000;;226.82000732;;33.97000122;0.78800000;8.82070000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-14;59.78000000;37.79000000;;284.71000000;292.00000000;0E-8;;292.00000000;;287.60998535;;60.79999924;0.14200000;11.21170000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-14;908.47000000;885.53000000;56.59000000;42.03000000;83.00000000;0E-8;;83.00000000;;40.13000107;;40.13000107;0.69000000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-14;885.66000000;856.67000000;;87.07300000;83.00000000;0E-8;;83.00000000;;40.13000107;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-14;807.94000244;766.63000000;;129.87000000;122.00000000;0E-8;;122.00000000;;81.23999786;;41.04000092;0.46900000;3.53330000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-14;756.95000000;671.18000000;27.41000000;232.37000000;612.00000000;0E-8;0E-8;612.00000000;0E-8;222.74000549;;139.85000610;13.49500000;15.76200000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-14;659.97000000;621.05000000;46.28000000;703.50000000;766.00000000;0E-8;0E-8;766.00000000;0E-8;254.60000610;;27.23999977;3.15100000;17.12970000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-14;620.39001465;557.88000000;;750.78997803;756.00000000;0E-8;0E-8;756.00000000;0E-8;262.39001465;;6.28999996;0.84300000;17.54830000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-14;557.44000000;513.04000000;;719.00000000;719.00000000;0E-8;;719.00000000;;265.92999268;;2.59999990;0.58300000;17.95730000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-14;512.13000000;494.94000000;;760.91000000;791.00000000;0E-8;0E-8;791.00000000;;275.01998901;;7.44000006;0.99300000;18.47600000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-14;494.20000000;393.24000000;;864.00000000;864.00000000;0E-8;;864.00000000;;293.13000488;;16.62000084;4.04800000;22.06870000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-14;466.20001221;443.53000000;;849.82000732;946.00000000;0E-8;0E-8;946.00000000;0E-8;326.55999756;;32.40000153;3.04400000;36.85170000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-14;836.95000000;750.00000000;22.02000000;9.87000000;16.00000000;0E-8;0E-8;16.00000000;0E-8;11.75000000;;11.75000000;0.25900000;2.02700000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-14;664.20000000;574.47000000;;20.88000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;19.30999947;;7.42000008;0.01900000;5.10900000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-14;572.17000000;545.85000000;;19.07000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;19.62000084;;0.29000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-14;430.34000000;381.14000000;11.30000000;1036.70000000;833.00000000;0E-8;0E-8;833.00000000;0E-8;508.35998535;;160.61000061;3.62600000;120.28100000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-14;375.14200000;325.70000000;14.65000000;879.78002930;1197.00000000;0E-8;0E-8;1197.00000000;0E-8;587.86999512;;79.29000092;10.70500000;135.27700000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-14;554.96997070;360.63000000;;16.35000038;14.00000000;0E-8;2.00000000;16.00000000;;17.28000069;;17.28000069;0.02200000;0.18030000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-14;495.09200000;330.58000000;52.63000000;15.00000000;50.00000000;0E-8;;50.00000000;;16.41000000;;16.41000000;4.19500000;0.41970000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-14;83.02999878;32.75000000;;3.91000009;0.03000000;7.00000000;0E-8;7.03000021;0E-8;5.05000019;;5.05000019;0.12100000;1.03230000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-14;703.42000000;626.20000000;38.37000000;14.52999973;106.00000000;0E-8;0E-8;106.00000000;;31.23999977;;31.23999977;3.38000000;0.17970000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-14;613.42000000;;38.50000000;116.22000000;120.00000000;0E-8;;120.00000000;;36.02000046;;4.53999996;0.43600000;0.21930000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-14;614.21997070;556.86000000;46.83000183;9.14999962;27.00000000;12.00000000;0E-8;39.00000000;8.00000000;11.47999954;;11.47999954;1.05700000;0.11970000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-14;454.00000000;394.60000000;33.77999878;204.14999390;181.00000000;0E-8;0E-8;181.00000000;0E-8;89.43000031;;37.93999863;0.61900000;9.39470000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-14;352.70000000;;;196.00000000;;74.00000000;;74.00000000;122.00000000;106.73999786;;17.13999939;0.02700000;10.22300000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-14;659.12000000;525.73000000;;14.77000000;14.00000000;0E-8;1.00000000;15.00000000;;15.01000023;;15.01000023;0.02600000;0.09970000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-14;436.92000000;355.21000000;;30.00000000;28.00000000;0E-8;2.00000000;30.00000000;;31.76000023;;16.75000000;0.00300000;0.85930000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-14;251.23000000;233.00000000;73.00000000;152.14000000;94.00000000;0E-8;0E-8;94.00000000;42.55000000;200.55999756;127.80000305;57.49000168;;12.98070000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-14;251.20000000;137.82000000;;42.52000000;40.00000000;0E-8;0E-8;40.00000000;0E-8;0E-8;42.55000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-14;138.55000000;;;177.31000000;164.00000000;0E-8;;164.00000000;;224.55999756;151.80000305;23.37000084;0.04400000;13.93970000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-14;362.91000000;;62.68000000;-4.48000000;;2.00000000;;2.00000000;;5.90000010;68.73000336;1.88000000;;;RPSANT
