id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-14;398.47000000;;;119.87600000;;0E-8;;118.00000000;;198.00000000;68.73000336;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-14;;;;108.00000000;108.00000000;;;108.00000000;;1.89999998;68.73000336;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-14;442.48000000;;15.05000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;4.03000021;;4.03000021;;0.03970000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-14;413.66000000;;91.02000000;3.64000000;;0E-8;;7.00000000;-6.00000000;1.89999998;5.92000008;1.89999998;0.61900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-14;;;;3.64000000;25.00000000;;;25.00000000;;1.89999998;5.92000008;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-14;86.28000000;;;3.64000000;123.00000000;0E-8;;123.00000000;;1.89999998;74.65000153;;0.03700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-14;151.45000000;126.00000000;;72.00000000;37.00000000;0E-8;;37.00000000;;79.37000275;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-14;791.83001709;755.91000000;34.61999893;20.93000031;123.00000000;0E-8;0E-8;123.00000000;0E-8;28.12000084;;28.12000084;3.02700000;5.96370000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-14;741.84002686;674.60000000;30.37000084;125.05999756;88.00000000;0E-8;0E-8;88.00000000;0E-8;45.86999893;;17.60000038;2.82400000;7.89900000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-14;627.28000000;520.54000000;16.70000000;119.75000000;337.00000000;0E-8;;337.00000000;;105.18000031;;58.93999863;4.26600000;25.51630000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-14;785.11200000;695.27000000;14.24000000;51.47000122;115.63999939;0E-8;;115.63999939;;65.05999756;;65.05999756;4.57100000;5.04800000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-14;694.59000000;623.78000000;51.92000000;127.67000000;122.00000000;0E-8;;122.00000000;;68.83000183;;3.29999995;0.94200000;8.63370000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-14;623.67000000;565.13000000;52.33000000;137.80000000;130.00000000;0E-8;10.00000000;140.00000000;;69.34999847;;0.41000000;0.55600000;9.49300000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-14;564.79000000;517.64000000;;142.00000000;142.00000000;0E-8;;142.00000000;;70.55000305;;0.99000000;1.08800000;11.48100000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-14;841.80798340;772.18000000;84.69000244;28.90999985;69.40000153;4.05999994;0E-8;73.47000122;0E-8;32.61000061;;32.61000061;4.41500000;3.98070000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-14;771.75000000;729.82000000;93.03000000;81.67000000;83.00000000;7.00000000;0E-8;90.00000000;0E-8;42.36000061;;10.03999996;1.81000000;4.55930000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-14;592.43000000;515.81000000;85.26000000;151.28000000;197.00000000;0E-8;0E-8;197.00000000;0E-8;132.35000610;;90.40000153;1.29000000;12.30770000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-14;499.27800000;434.20000000;10.50000000;697.19000000;563.00000000;0E-8;0E-8;563.00000000;0E-8;387.70999146;;77.88999939;7.60000000;67.04330000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-14;430.67000000;396.31000000;;587.79000000;643.00000000;0E-8;0E-8;643.00000000;0E-8;408.02999878;;19.02000046;1.58500000;71.68930000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-14;392.61000000;325.11000000;17.61000000;800.67000000;584.00000000;0E-8;;584.00000000;;713.26000977;;302.36999512;11.58000000;120.19330000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-14;476.98000000;448.69000000;98.95000000;69.32000000;77.00000000;0E-8;0E-8;77.00000000;0E-8;68.20000000;;68.20000000;0.43500000;0.86730000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-14;447.99000000;410.04000000;;68.12000000;77.00000000;0E-8;0E-8;77.00000000;0E-8;70.75000000;;2.82000000;0.64600000;0.88730000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-14;353.86000000;326.06000000;;80.67000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;75.52999878;;5.26000000;0.27500000;0.95700000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-14;446.54000854;394.77000000;;87.00000000;87.00000000;0E-8;0E-8;87.00000000;0E-8;90.37000275;;90.37000275;2.03100000;0.62930000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-14;370.55000000;326.29000000;;96.12000000;91.00000000;0E-8;;91.00000000;0E-8;98.05000305;;7.53999996;0.86600000;0.67930000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-14;582.36000000;530.68000000;78.12000000;44.05000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.83000000;;45.83000000;0.65100000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-14;562.40997314;531.66000000;29.12999916;49.53000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;69.01000214;;69.01000214;6.91900000;10.23600000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-14;531.49000000;504.82000000;;95.00000000;94.00000000;0E-8;1.00000000;95.00000000;0E-8;71.09999847;;1.52999997;0.22000000;10.45770000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-14;467.65600586;398.24000000;24.64999962;115.96000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;103.72000122;;31.67000008;6.93600000;13.25470000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-14;398.10000000;385.59000000;;97.42000000;97.00000000;0E-8;3.00000000;100.00000000;0E-8;105.90000153;;1.90999997;0.06700000;13.29470000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-14;383.91000366;365.76000000;;134.36999512;139.00000000;0E-8;0E-8;139.00000000;0E-8;153.97000122;;47.84000015;0.17400000;17.28800000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-14;365.85000000;351.04000000;;151.60000000;139.00000000;56.00000000;0E-8;195.00000000;0E-8;157.80000305;;3.75000000;0.39300000;17.59670000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-14;350.99000000;333.40000000;;206.43000000;152.00000000;41.00000000;0E-8;193.00000000;0E-8;165.88000488;;7.98999977;0.49800000;17.99470000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-14;329.87000000;284.18000000;61.94000000;397.96000000;521.00000000;0E-8;0E-8;521.00000000;0E-8;404.26000977;;147.85000610;9.62100000;28.79100000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-14;283.70000000;258.15000000;;526.90000000;510.00000000;0E-8;0E-8;510.00000000;0E-8;437.35998535;;36.68999863;1.34000000;29.94030000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-14;257.75600000;235.62000000;;634.88000488;620.00000000;0E-8;0E-8;620.00000000;0E-8;521.15997314;;86.02999878;3.57600000;33.29400000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-14;325.26000977;280.35000000;43.02999878;1958.00000000;2111.00000000;0E-8;0E-8;2111.00000000;-153.00000000;1681.43994141;;152.00000000;26.62500000;263.03070000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-14;279.42000000;257.62000000;;2562.92000000;2514.00000000;0E-8;12.00000000;2526.00000000;;2173.17993164;2146.68994141;224.44999695;7.37000000;357.19830000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-14;344.35998535;309.65000000;;81.00000000;75.00000000;6.00000000;0E-8;81.00000000;0E-8;82.46000000;;82.46000000;0.37400000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-14;257.20999146;236.10000000;;2908.00000000;2904.00000000;0E-8;4.00000000;2908.00000000;;2684.51000977;2658.02001953;397.64001465;32.13600000;377.34770000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-14;218.80000000;95.88000000;;4579.65000000;5319.00000000;0E-8;;5319.00000000;;4402.70019531;4376.20996094;1120.98999023;14.25800000;426.57300000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-14;280.52600000;224.49000000;25.35000000;41.33000000;120.00000000;0E-8;0E-8;120.00000000;0E-8;45.25999832;;45.25999832;7.04300000;0.28970000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-14;395.70999146;150.65000000;;61.00000000;49.00000000;12.00000000;0E-8;61.00000000;0E-8;61.70000076;;61.70000076;0.34300000;0.93670000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-14;411.95000000;320.21000000;;41.88000107;41.00000000;0E-8;1.00000000;42.00000000;0E-8;42.72999954;;42.72999954;0.03400000;0.54770000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-14;320.15000000;180.56000000;;41.88000107;41.00000000;0E-8;0E-8;41.00000000;0E-8;42.72999954;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-14;354.92999268;249.02000000;;60.77000046;60.00000000;0E-8;1.00000000;61.00000000;0E-8;59.25000000;;59.25000000;0.03200000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-14;614.40997314;576.94000000;19.45999908;36.93000031;0E-8;27.67000008;0E-8;27.67000008;0E-8;35.47999954;;35.47999954;0.46600000;2.57330000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-14;565.37400000;515.87000000;58.54000000;74.30000305;403.00000000;0E-8;;403.00000000;;105.83000183;;70.30000305;17.17400000;9.14070000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-14;825.55200000;630.31000000;70.99000000;15.22999954;20.00000000;0E-8;1.00000000;20.00000000;;18.37000084;;18.37000084;1.22400000;1.96070000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-14;764.95000000;;57.79000000;4.39000000;;0E-8;;12.00000000;;4.00000000;;4.00000000;0.01000000;3.85070000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-14;743.16000000;;67.35000000;7.23999977;;0E-8;;27.48999977;;10.03000000;26.49000000;10.03000000;0.86800000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-14;733.81000000;;61.89000000;4.00000000;;0E-8;;13.52999973;;15.51000000;;15.51000000;0.19700000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-14;711.28000000;;39.68000000;65.89400000;;63.00000000;;63.00000000;;26.01000000;;66.08800000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-14;447.19000000;427.20000000;54.08000000;92.00000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;131.05000000;104.61000000;95.53000000;4.51300000;54.43730000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-14;427.16000000;403.84000000;;102.97000000;110.00000000;0E-8;0E-8;110.00000000;0E-8;154.91000366;128.32000732;22.73999977;1.24600000;64.88500000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-14;403.72000000;381.68000000;;147.00000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;198.86000061;171.92999268;43.75999832;2.36700000;73.15400000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-14;381.92401123;357.45000000;49.93999863;187.58999634;164.61999512;0E-8;0E-8;164.61999512;0E-8;234.13999939;207.07000732;33.56000137;10.96800000;78.56570000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-14;357.49000000;325.30000000;;145.70000000;192.00000000;0E-8;0E-8;192.00000000;0E-8;249.00000000;221.82000732;13.25000000;4.76800000;84.98170000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-14;325.28000000;279.68000000;43.16000000;258.76000000;185.00000000;0E-8;;185.00000000;153.00000000;264.51998901;81.73000336;9.69999981;16.41700000;92.37900000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-14;727.22000000;0E-8;;13.00000000;11.46000004;0E-8;;12.00000000;;0E-8;28.61000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-14;438.58600000;335.59000000;33.81000000;128.30000000;607.00000000;0E-8;0E-8;607.00000000;0E-8;188.36000061;;188.36000061;30.54000000;25.41170000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-14;332.66000366;288.11000000;;620.00000000;620.00000000;0E-8;0E-8;620.00000000;0E-8;203.10000610;;14.18000031;3.73500000;25.56170000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-14;286.88000488;262.54000000;;646.90002441;633.00000000;0E-8;0E-8;633.00000000;0E-8;218.50999451;;13.93000031;2.35500000;25.77130000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-14;262.33999634;234.60000000;64.69999695;806.00000000;806.00000000;0E-8;;806.00000000;;329.89999390;;109.91000366;6.05100000;31.12900000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-14;211.86000000;173.95000000;;822.26000977;822.26000977;0E-8;0E-8;822.26000977;;446.41000366;;115.22000122;15.37000000;33.83670000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-14;839.00000000;;57.95000000;12.12000000;34.00000000;0E-8;0E-8;34.00000000;;12.81000000;;12.81000000;0.20200000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-14;318.78000000;113.00000000;;51.93000000;44.00000000;0E-8;8.00000000;52.00000000;0E-8;49.02000000;;49.02000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-14;731.22998047;605.45000000;66.02999878;217.63000488;874.00000000;0E-8;0E-8;874.00000000;;223.75999451;;223.75999451;1.61600000;6.39870000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-14;604.98999023;497.78000000;58.83000183;1019.03002930;1046.00000000;0E-8;0E-8;1046.00000000;-73.00000000;297.44000244;328.27999878;65.87999725;1.38500000;6.47830000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-14;795.67999268;706.87000000;39.09000015;22.87999916;75.70999908;0E-8;7.23999977;82.94999695;;24.93000031;;24.93000031;0.14400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-14;705.28000000;606.11000000;;80.22000122;71.87000275;0E-8;7.53999996;79.41000366;;28.06999969;;3.20000005;0.02700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-14;606.28997803;538.44000000;52.20000076;90.90000153;0E-8;0E-8;11.00000000;11.00000000;74.00000000;40.84000015;10.00000000;12.86999989;0.01700000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-14;497.51000977;397.47000000;60.15999985;1003.70001221;1189.00000000;0E-8;;1189.00000000;;339.00000000;;0.41999999;3.18800000;7.16830000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-14;396.61999512;326.06000000;;1149.68994141;1124.00000000;0E-8;;1124.00000000;;339.79000854;;0.17000000;0.92400000;7.28870000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-14;323.75000000;258.96000000;;1211.70996094;1180.00000000;0E-8;0E-8;1180.00000000;;342.54000854;;1.04999995;2.21000000;8.32830000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-14;258.81000000;242.42000000;;1138.57000000;1086.00000000;0E-8;0E-8;1086.00000000;0E-8;344.76998901;;0.41999999;0E-8;9.18870000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-14;487.75000000;;56.41999817;28.00000000;;13.00000000;;28.00000000;;28.81000000;;28.81000000;0.79600000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-14;317.50000000;279.33000000;47.44000000;128.61000000;180.00000000;0E-8;;180.00000000;;135.78999329;;111.75000000;6.44800000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-14;278.91000000;183.89000000;;178.85000000;166.00000000;0E-8;;166.00000000;;136.78999329;;0.70999998;0.11000000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-14;182.16000000;94.76000000;;198.23000000;212.00000000;0E-8;;212.00000000;;154.67999268;;16.57999992;0.72000000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-14;92.16000366;53.67000000;;201.77999878;210.00000000;0E-8;;210.00000000;;173.30000305;;18.44000053;0.79400000;0.47970000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-14;239.33000183;147.65000000;;73.93000031;57.00000000;0E-8;18.00000000;75.00000000;0E-8;74.36000061;;74.36000061;0.16300000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-14;147.02000000;106.31000000;;122.85000000;116.00000000;13.00000000;6.00000000;135.00000000;0E-8;114.63999939;;40.22999954;0.02300000;1.05970000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-14;103.44000244;70.14000000;;136.36999512;121.00000000;0E-8;29.00000000;150.00000000;0E-8;120.83000183;;5.11999989;0.08800000;1.48970000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-14;631.06000000;512.24000000;53.01000000;78.83000000;139.00000000;0E-8;19.00000000;158.00000000;;87.63999939;;87.63999939;2.43200000;1.91630000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-14;703.84002686;659.53000000;51.84000015;114.94999695;119.91999817;0E-8;13.00000000;132.91999817;0E-8;137.69000244;;137.69000244;0.85800000;0.78930000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-14;658.06000000;477.05000000;61.20000000;164.92999268;224.88000488;0E-8;0E-8;224.88000488;0E-8;151.52999878;;14.61999989;1.13700000;0.84970000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-14;641.36999512;481.66000000;77.83999634;131.92999268;450.57998657;0E-8;0E-8;450.57998657;0E-8;135.30999756;;135.30999756;3.05200000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-14;475.70001221;377.24000000;68.88999939;764.15997314;954.00000000;0E-8;;954.00000000;;372.41000366;;94.52999878;1.46600000;1.40930000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-14;367.39999390;265.29000000;;968.25000000;1185.00000000;0E-8;;1185.00000000;;396.30999756;;34.15999985;5.88000000;2.89830000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-14;593.98999023;335.93000000;61.49000168;38.97999954;95.00000000;0E-8;;95.00000000;;31.79999924;;31.79999924;3.87200000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-14;326.85000000;264.80000000;;104.94000000;120.00000000;0E-8;0E-8;120.00000000;0E-8;55.34999847;;22.75000000;0.22800000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-14;264.57000732;212.30000000;;1382.94995117;1171.78002930;101.69000244;0E-8;1273.46997070;0E-8;549.66998291;;98.55999756;3.22900000;4.10800000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-14;547.52001953;426.31000000;68.72000122;22.81999969;32.34999847;0E-8;1.00000000;33.34999847;0E-8;26.11000061;;26.11000061;0.09100000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-14;154.35000610;132.61000000;;131.00000000;131.00000000;0E-8;0E-8;131.00000000;0E-8;179.42999268;;179.42999268;0.58900000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-14;128.11999512;98.21000000;;197.36999512;114.00000000;36.00000000;0E-8;150.00000000;0E-8;175.13000488;;6.69999981;0.66900000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-15;109.15000153;26.36000000;;47.86999893;2.00000000;38.00000000;0E-8;40.00000000;0E-8;20.43000031;;3.00000000;1.72300000;3.67000000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-15;112.81999969;3.45000000;77.94999695;6.00000000;12.00000000;0E-8;;12.00000000;13.00000000;9.56999969;;9.56999969;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-15;303.77999878;258.76000000;95.70999908;217.69999695;264.00000000;0E-8;;264.00000000;;221.83000183;;221.83000183;11.22200000;5.30000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-15;388.84000000;361.89000000;55.45000000;520.00000000;1021.00000000;0E-8;;1021.00000000;;542.48999023;;402.48999023;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-15;302.76000000;251.47000000;72.47000000;900.00000000;1469.00000000;0E-8;;1469.00000000;;539.47998047;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-15;251.59000000;229.92000000;;1458.26000000;0E-8;0E-8;;0E-8;949.00000000;539.59002686;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-15;229.91000000;140.21000000;;0E-8;0E-8;0E-8;;0E-8;;539.59002686;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-15;251.45000000;137.75000000;;1469.83000000;949.00000000;0E-8;;949.00000000;;539.59002686;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-15;137.73000000;14.15000000;;949.00000000;814.00000000;0E-8;;814.00000000;;540.78002930;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-15;58.35000000;42.36000000;;1516.20000000;805.00000000;811.00000000;0E-8;1616.00000000;0E-8;1371.53002930;;1371.53002930;-0.35300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-15;42.02000000;21.91000000;;1553.34997559;402.00000000;1139.38000488;0E-8;1541.31005859;0E-8;1380.60998535;;4.15999985;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-15;20.40999985;3.83000000;;1357.01000977;1016.00000000;376.00000000;0E-8;1391.00000000;0E-8;1397.03002930;;11.09000015;-0.15900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-15;50.93199921;26.36000000;98.37000275;949.40997314;893.00000000;0E-8;0E-8;893.00000000;0E-8;939.78997803;;939.78997803;-5.04000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-15;32.23000000;11.64000000;100.00000000;232.27000427;166.00000000;90.00000000;0E-8;255.00000000;0E-8;230.67999268;;230.67999268;-0.43400000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-15;30.64999962;5.47000000;;2657.00000000;1144.00000000;1513.00000000;0E-8;2657.00000000;;2632.04003906;;2632.04003906;-0.33000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-15;97.19999695;4.59000000;;0E-8;941.17000000;0E-8;0E-8;941.00000000;0E-8;0E-8;1049.54003906;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-15;97.20999908;82.98000000;;2327.84008789;1231.08000000;0E-8;15.00000000;1246.00000000;973.99000000;2299.86010742;1250.31994629;2299.86010742;0E-8;8.03000000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-15;155.77000427;131.00000000;;1407.82995605;1470.00000000;0E-8;;1470.00000000;;1035.65002441;;587.61999512;11.21700000;36.49000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-15;73.77400208;4.84000000;98.26999664;2925.32006836;3820.00000000;0E-8;0E-8;3820.00000000;0E-8;2547.85009766;;1452.55004883;-7.40800000;99.18000000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-15;479.09000000;304.08000000;;31.46000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;31.41000000;;31.41000000;0.05900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-15;84.65000000;71.92000000;;9454.00976563;9814.29003906;0E-8;0E-8;9814.29003906;0E-8;9391.82031250;;9391.82031250;0.50000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-15;71.28000000;49.17000000;;9733.00000000;9691.00000000;0E-8;42.00000000;9733.00000000;0E-8;9943.04980469;;195.61000061;0.92000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-15;86.63200378;53.70000000;82.50000000;55.52000046;241.42999268;0E-8;0E-8;241.42999268;0E-8;52.09999847;;52.09999847;-0.45900000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-15;266.68000000;204.04000000;68.14000000;41.43000000;67.00000000;0E-8;4.00000000;71.00000000;0E-8;45.17000000;;45.17000000;0.52200000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-15;213.53000000;113.18000000;;103.98000000;64.00000000;40.00000000;0E-8;104.00000000;0E-8;104.16000000;;104.16000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-15;299.48000000;271.90000000;66.41000000;428.00000000;380.00000000;48.00000000;0E-8;428.00000000;0E-8;447.35000610;;447.35000610;0E-8;19.58000000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-15;271.81000000;248.33000000;;445.73001099;473.97000122;9.18999958;9.00000000;483.16000366;;490.95001221;;41.56000137;0E-8;19.58000000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-15;220.42999268;161.67000000;;698.00000000;698.00000000;0E-8;0E-8;698.00000000;0E-8;774.88000488;;263.41000366;0.79900000;22.36000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-15;161.43000000;133.64000000;;659.86000000;667.00000000;0E-8;;667.00000000;;774.95001221;;2.39000010;0E-8;22.36000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-15;312.52000000;277.68000000;;55.11000061;0E-8;55.40999985;0E-8;55.40999985;0E-8;57.66999817;;57.66999817;0.05200000;1.32000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-15;494.71000000;376.80000000;;20.31000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;22.10000038;;22.10000038;0.02900000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-15;372.25000000;255.78000000;;23.12000000;23.00000000;0E-8;;23.00000000;;22.63999939;;0.50000000;0.01300000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-15;359.52000000;;;13.00000000;;4.00000000;;19.00000000;15.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-15;354.45999146;;;34.16999817;29.00000000;1.00000000;;30.00000000;;30.21999931;;30.21999931;0.21400000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-15;253.86000061;204.51000000;57.31000137;31.36000000;23.00000000;5.00000000;0E-8;28.00000000;0E-8;30.59000015;;0E-8;0.16300000;0.35000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-15;184.89000000;165.06000000;;159.32000000;150.00000000;0E-8;;150.00000000;;194.19999695;;79.66000366;0.38600000;6.07000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-15;89.80999756;59.89000000;;176.16999817;167.00000000;0E-8;16.00000000;183.00000000;;227.47999573;;34.06000137;0.78000000;8.82000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-15;59.79000000;37.62000000;;266.35000000;266.00000000;0E-8;;266.00000000;;288.42001343;;60.97000122;0.14200000;11.21000000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-15;908.42000000;885.70000000;56.15000000;35.44000000;69.00000000;0E-8;;69.00000000;;39.86999893;;39.86999893;0.67800000;0.50000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-15;885.64000000;856.57000000;;74.62600000;75.00000000;0E-8;;75.00000000;;39.86999893;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-15;807.91998291;766.63000000;;114.13000000;122.00000000;0E-8;;122.00000000;;80.70999908;;40.68999863;0.46100000;3.53000000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-15;756.90000000;671.16000000;27.17000000;162.46000000;637.00000000;0E-8;0E-8;637.00000000;0E-8;216.00000000;;134.19000244;13.36600000;15.77000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-15;659.92000000;620.55000000;45.92000000;636.83000000;741.00000000;0E-8;0E-8;741.00000000;0E-8;249.35000610;;26.89000000;3.12900000;17.14000000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-15;620.39000000;557.85000000;;737.00000000;737.00000000;0E-8;0E-8;737.00000000;0E-8;257.08999634;;6.21000000;0.83800000;17.56000000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-15;557.48000000;513.07000000;;744.89000000;731.00000000;0E-8;;731.00000000;;260.76000977;;2.57000000;0.57900000;17.97000000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-15;512.08000000;494.97000000;;785.70000000;807.00000000;0E-8;0E-8;807.00000000;;270.26000977;;7.35000000;0.98700000;18.49000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-15;494.22000122;393.24000000;;968.14001465;923.00000000;0E-8;;923.00000000;;289.04998779;;16.41000000;4.01700000;22.09000000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-15;466.07998657;443.52000000;;759.64001465;952.00000000;0E-8;0E-8;952.00000000;0E-8;323.20001221;;32.28000000;3.02000000;36.90000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-15;836.90002441;750.00000000;21.88999939;8.47999954;16.00000000;0E-8;0E-8;16.00000000;0E-8;12.08000000;;12.08000000;0.25700000;2.03000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-15;664.20000000;574.48000000;;21.00000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;19.54000092;;7.63000000;0.01900000;5.12000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-15;572.15000000;545.85000000;;18.42000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;19.80999947;;0.28999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-15;430.43000000;381.09000000;11.57000000;1043.67000000;877.00000000;0E-8;0E-8;877.00000000;0E-8;504.05999756;;158.42999268;3.65100000;120.54000000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-15;375.11600000;325.63000000;14.43000000;914.52000000;1043.00000000;0E-8;0E-8;1043.00000000;0E-8;588.15997314;;79.72000122;10.59000000;135.57000000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-15;554.97998047;360.65000000;;16.12000084;14.00000000;0E-8;2.00000000;16.00000000;;17.26000023;;17.26000023;0.02100000;0.18000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-15;495.06100000;330.58000000;52.54000000;12.00000000;50.00000000;0E-8;;50.00000000;;16.23000000;;16.23000000;4.21100000;0.42000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-15;83.00000000;32.75000000;;4.90999985;0.22000000;7.00000000;0E-8;7.21999979;0E-8;4.55000019;;4.55000019;0.11800000;1.03000000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-15;703.36999512;626.20000000;38.11999893;28.90999985;105.00000000;0E-8;0E-8;105.00000000;;31.06999969;;31.06999969;3.36200000;0.18000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-15;613.37000000;;38.23000000;110.54000000;120.00000000;0E-8;;120.00000000;;35.63999939;;4.51999998;0.43300000;0.22000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-15;614.13000488;557.05000000;46.36000061;5.51999998;27.00000000;13.00000000;0E-8;40.00000000;8.00000000;11.36999989;;11.36999989;1.05600000;0.12000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-15;454.01998901;394.60000000;33.86000061;187.02000427;181.00000000;0E-8;0E-8;181.00000000;0E-8;88.44000244;;37.97999954;0.62200000;9.42000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-15;352.70000000;;;195.00000000;;73.00000000;;73.00000000;122.00000000;106.50000000;;17.06999969;0.02700000;10.25000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-15;659.12000000;525.73000000;;15.00000000;14.00000000;0E-8;1.00000000;15.00000000;;14.89000034;;14.89000034;0.02500000;0.10000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-15;437.21000000;355.19000000;;30.00000000;28.00000000;0E-8;2.00000000;30.00000000;;31.47999954;;16.55999947;0.00300000;0.86000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-15;251.36000000;233.00000000;86.00000000;151.24000000;93.00000000;0E-8;0E-8;93.00000000;42.65000000;201.80999756;129.25999451;57.29999924;;13.01000000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-15;251.16000000;137.81000000;;42.64000000;43.00000000;0E-8;0E-8;43.00000000;0E-8;0.01000000;42.65000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-15;139.25000000;;;167.57000000;145.00000000;0E-8;;145.00000000;;224.58999634;152.02999878;23.29000092;0.04400000;13.97000000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-15;362.92000000;;63.12000000;2.58000000;;2.00000000;;2.00000000;;5.84999990;68.55999756;1.86000001;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-15;398.54000000;;;119.62700000;;0E-8;;117.00000000;;199.00000000;68.55999756;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-15;;;;108.00000000;108.00000000;;;108.00000000;;1.88000000;68.55999756;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-15;442.48000000;;15.05000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;3.99000001;;3.99000001;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-15;413.65000000;;90.96000000;3.64000000;;0E-8;;7.00000000;-6.00000000;1.88000000;5.86999989;1.88000000;0.61300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-15;;;;3.64000000;25.00000000;;;25.00000000;;1.88000000;5.86999989;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-15;86.30000000;;;3.64000000;122.00000000;0E-8;;122.00000000;;1.88000000;74.43000031;;0.03700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-15;151.55000000;126.01000000;;79.00000000;38.00000000;0E-8;;38.00000000;;86.41000366;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-15;791.72998047;755.72000000;33.97000122;19.93000031;122.00000000;0E-8;0E-8;122.00000000;0E-8;27.75000000;;27.75000000;3.06300000;5.98000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-15;741.86999512;674.60000000;30.48999977;134.36000061;88.00000000;0E-8;0E-8;88.00000000;0E-8;45.29999924;;17.37000084;2.82600000;7.92000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-15;627.20000000;520.51000000;16.57000000;132.83000000;326.00000000;0E-8;;326.00000000;;104.26000214;;58.56000137;4.24400000;25.54000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-15;785.08400000;695.26000000;14.18000000;55.00999832;119.18000031;0E-8;;119.18000031;;64.40000153;;64.40000153;4.56600000;5.07000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-15;694.60000000;623.81000000;52.26000000;127.67000000;122.00000000;0E-8;;122.00000000;;67.94999695;;3.25000000;0.94200000;8.66000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-15;623.65000000;565.13000000;49.46000000;136.72000000;131.00000000;0E-8;10.00000000;141.00000000;;68.54000092;;0.41000000;0.55200000;9.52000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-15;564.77000000;517.62000000;;131.81000000;142.00000000;0E-8;;142.00000000;;69.91999817;;0.97000000;1.08100000;11.51000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-15;841.78601074;772.02000000;84.26999664;23.57999992;64.04000092;4.05999994;4.00000000;68.09999847;68.00000000;33.50000000;;33.50000000;4.43600000;4.00000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-15;771.76000977;730.01000000;93.30999756;88.33000183;72.00000000;8.00000000;0E-8;80.00000000;0E-8;43.29000092;;10.23999977;1.80500000;4.58000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-15;592.40002441;515.80000000;85.08999634;178.32000732;198.00000000;0E-8;0E-8;198.00000000;0E-8;134.50000000;;92.13999939;1.28400000;12.37000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-15;499.30600000;434.31000000;10.58000000;687.51000000;577.00000000;0E-8;0E-8;577.00000000;0E-8;384.85000610;;76.59999847;7.56400000;67.17000000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-15;430.72000000;396.31000000;;663.35000000;624.00000000;0E-8;;624.00000000;;404.30999756;;18.51000023;1.57600000;71.82000000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-15;392.65000000;325.10000000;17.95000000;787.67000000;571.00000000;0E-8;;571.00000000;;703.26000977;;296.61999512;11.53000000;120.41000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-15;476.98000000;448.69000000;98.95000000;74.00000000;74.00000000;0E-8;0E-8;74.00000000;0E-8;65.52000000;;65.52000000;0.43300000;0.87000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-15;447.98000000;410.04000000;;74.04000000;77.00000000;0E-8;0E-8;77.00000000;0E-8;68.90000000;;2.71000000;0.64200000;0.89000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-15;353.84000000;326.01000000;;78.14000000;80.00000000;0E-8;0E-8;80.00000000;0E-8;75.11000061;;5.06000000;0.27800000;0.96000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-15;446.54000854;394.77000000;;87.00000000;87.00000000;0E-8;0E-8;87.00000000;0E-8;89.25000000;;89.25000000;2.02100000;0.63000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-15;370.55000000;326.07000000;;93.00000000;93.00000000;0E-8;;93.00000000;0E-8;98.00000000;;7.44999981;0.86100000;0.68000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-15;582.34000000;530.68000000;77.75000000;44.05000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.83000000;;45.83000000;0.65000000;0.14000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-15;562.40000000;531.66000000;29.01000000;49.54999924;91.00000000;0E-8;0E-8;91.00000000;0E-8;64.86000061;;64.86000061;6.84300000;10.31000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-15;531.48000000;504.81000000;;93.09000000;94.00000000;0E-8;1.00000000;95.00000000;0E-8;67.36000061;;1.63000000;0.21800000;10.53000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-15;467.65798950;398.17000000;24.67000008;112.48000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;102.69999695;;33.70000076;6.85300000;13.33000000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-15;397.99000000;385.62000000;;102.38000000;106.00000000;0E-8;2.00000000;108.00000000;0E-8;104.72000122;;1.88999999;0.06600000;13.37000000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-15;384.05999756;365.70000000;;147.71000671;130.00000000;0E-8;0E-8;130.00000000;0E-8;152.32000732;;47.45000076;0.17200000;17.38000000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-15;365.85000000;351.01000000;;140.00000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;156.24000549;;3.72000003;0.38800000;17.69000000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-15;350.98000000;333.36000000;;148.64000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;164.35000610;;7.92999983;0.49100000;18.09000000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-15;329.85600000;284.19000000;61.82000000;444.77000000;523.00000000;0E-8;0E-8;523.00000000;0E-8;411.69000244;;157.97999573;9.47400000;28.99000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-15;283.72000000;258.15000000;;530.90000000;514.00000000;0E-8;0E-8;514.00000000;0E-8;445.70001221;;36.90000153;1.31900000;30.15000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-15;257.75399780;235.62000000;;614.03997803;619.00000000;0E-8;0E-8;619.00000000;0E-8;527.36999512;;86.50000000;3.50700000;33.53000000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-15;325.23999023;280.41000000;42.63999939;1756.82995605;2194.00000000;0E-8;0E-8;2194.00000000;-183.00000000;1673.35998535;;150.66000366;26.41600000;263.55000000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-15;279.46000000;257.61000000;;2662.80000000;2502.00000000;0E-8;13.00000000;2515.00000000;;2165.34008789;2138.11010742;228.07000732;7.31500000;357.90000000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-15;344.35000610;309.65000000;;78.83000183;75.00000000;6.00000000;0E-8;81.00000000;0E-8;81.01000214;;81.01000214;0.37100000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-15;257.20999146;236.10000000;;2918.00000000;2914.00000000;0E-8;4.00000000;2918.00000000;;2665.73999023;2638.51000977;396.20001221;31.51800000;378.09000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-15;218.71000000;96.83000000;;4598.50000000;5925.00000000;0E-8;;5925.00000000;;4365.83007813;4338.60009766;1102.95996094;13.93700000;427.76000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-15;280.50000000;224.46000000;25.10000000;34.78000000;120.00000000;0E-8;0E-8;120.00000000;0E-8;45.16999817;;45.16999817;7.16300000;0.29000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-15;395.70001221;150.65000000;;59.25999832;49.00000000;12.00000000;0E-8;61.00000000;0E-8;61.09000015;;61.09000015;0.34200000;0.94000000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-15;411.93000000;320.21000000;;41.77000046;41.00000000;0E-8;1.00000000;42.00000000;0E-8;42.50999832;;42.50999832;0.03500000;0.55000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-15;320.20000000;180.54000000;;41.77000046;41.00000000;0E-8;0E-8;41.00000000;0E-8;42.50999832;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-15;354.92999268;249.02000000;;59.00000000;58.00000000;0E-8;1.00000000;59.00000000;0E-8;58.77000046;;58.77000046;0.03300000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-15;614.44000244;576.94000000;20.90999985;34.63000107;0E-8;27.67000008;0E-8;27.67000008;0E-8;35.08000183;;35.08000183;0.48000000;2.57000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-15;565.34000000;515.87000000;58.36000000;74.48999786;404.00000000;0E-8;;404.00000000;;104.77999878;;69.50000000;17.05600000;9.13000000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-15;825.53800000;630.31000000;70.89000000;15.18999958;20.00000000;0E-8;1.00000000;20.00000000;;18.19000053;;18.19000053;1.22100000;1.99000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-15;764.95000000;;57.79000000;12.00000000;;0E-8;;12.00000000;;4.00000000;;4.00000000;0.01000000;3.85000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-15;743.14001465;;67.16999817;5.71999979;;0E-8;;26.09000015;;10.18000000;27.23000000;10.18000000;0.85300000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-15;733.78997803;;61.63999939;5.00000000;;0E-8;;13.81000042;;16.11000000;;16.11000000;0.19600000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-15;711.28000000;;39.68000000;63.00000000;;63.00000000;;63.00000000;;23.01000000;;63.97600000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-15;447.19000000;427.20000000;54.08000000;92.00000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;133.58000000;107.08000000;97.99000000;4.46300000;54.47000000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-15;427.11999512;403.82000000;;83.95999908;112.00000000;0E-8;0E-8;112.00000000;0E-8;154.28999329;127.80000305;21.96999931;1.23300000;64.96000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-15;403.73000000;381.68000000;;157.85000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;196.86999512;170.42999268;42.27000046;2.34300000;73.26000000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-15;381.92401123;357.45000000;49.93999863;164.25000000;164.25000000;0E-8;0E-8;164.25000000;0E-8;231.19000244;204.08000183;32.04000092;10.86500000;78.69000000;TIPROM
