id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-15;357.48000000;325.30000000;;166.85000000;190.00000000;0E-8;0E-8;190.00000000;0E-8;245.42999268;218.33999634;12.64999962;4.72500000;85.13000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-15;325.28000000;279.68000000;43.16000000;365.00000000;182.00000000;0E-8;;182.00000000;183.00000000;261.29000854;79.55999756;9.61999989;16.29400000;92.56000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-15;727.22000000;;;12.00000000;12.52000046;0E-8;;12.00000000;;0E-8;29.38000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-15;438.54200000;335.90000000;33.71000000;130.30000000;609.00000000;0E-8;0E-8;609.00000000;0E-8;186.94999695;;186.94999695;30.47700000;25.46000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-15;332.67001343;288.13000000;;635.96997070;620.00000000;0E-8;;620.00000000;;201.72999573;;14.18999958;3.72700000;25.61000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-15;286.86000000;262.57000000;;622.21997070;650.00000000;0E-8;;650.00000000;;216.58000183;;13.93999958;2.34800000;25.82000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-15;262.35000610;234.61000000;65.73000336;868.61999512;806.00000000;0E-8;;806.00000000;;327.83999634;;109.97000122;6.04400000;31.17000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-15;211.86000000;173.95000000;;821.34997559;821.34997559;0E-8;0E-8;821.34997559;;449.38000488;;115.30000305;15.47300000;33.88000000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-15;838.78000000;;56.76000000;12.59000000;34.00000000;0E-8;0E-8;34.00000000;;13.36000000;;13.36000000;0.19700000;0.05000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-15;318.92000000;112.99000000;;51.25000000;43.00000000;0E-8;8.00000000;51.00000000;0E-8;50.55000000;;50.55000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-15;730.69000244;605.38000000;64.52999878;204.80999756;865.00000000;0E-8;0E-8;865.00000000;;212.17999268;;212.17999268;1.57100000;6.40000000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-15;604.92999268;497.70000000;57.63999939;1019.88000488;1073.00000000;0E-8;0E-8;1073.00000000;-69.00000000;288.32000732;321.01998901;70.01000214;1.36000000;6.48000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-15;795.46002197;706.70000000;37.88999939;26.92000008;56.25000000;0E-8;7.23999977;63.49000168;;25.77000046;;25.77000046;0.14100000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-15;705.39000000;605.87000000;;62.72000122;52.29000092;0E-8;7.53999996;59.83000183;;29.10000038;;3.40000010;0.02600000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-15;606.03997803;538.45000000;49.06999969;71.86000061;0E-8;0E-8;11.00000000;11.00000000;70.00000000;42.68999863;10.00000000;13.67000008;0.01700000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-15;497.48999023;397.44000000;60.06999969;1153.80004883;1195.00000000;0E-8;;1195.00000000;;335.23001099;;0.50999999;3.12800000;7.17000000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-15;396.36999512;326.49000000;;1118.05004883;1278.00000000;0E-8;;1278.00000000;;337.01000977;;0.20000000;0.90600000;7.29000000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-15;323.79000000;259.06000000;;1379.43000000;1316.00000000;0E-8;0E-8;1316.00000000;;339.36999512;;1.26999998;2.16800000;8.33000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-15;258.80000000;242.57000000;;1228.47000000;1232.00000000;0E-8;0E-8;1232.00000000;0E-8;340.54000854;;0.50999999;0E-8;9.19000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-15;487.75000000;;56.41999817;28.00000000;;13.00000000;;28.00000000;;28.80999947;;28.80999947;0.78900000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-15;317.46000000;279.40000000;47.27000000;130.60000000;199.00000000;0E-8;;199.00000000;;137.14999390;;108.33999634;6.39900000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-15;279.08000000;184.00000000;;195.03000000;186.00000000;0E-8;;186.00000000;;137.91999817;;0.83999997;0.10900000;0.35000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-15;181.58000000;95.18000000;;227.69000000;316.00000000;0E-8;;316.00000000;;157.02000427;;19.39999962;0.71700000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-15;92.44999695;54.28000000;;312.36999512;253.00000000;0E-8;;253.00000000;;178.50000000;;21.56999969;0.79200000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-15;239.60000610;147.57000000;;72.38999939;40.00000000;0E-8;18.00000000;58.00000000;0E-8;72.80999756;;72.80999756;0.16400000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-15;147.32000000;106.03000000;;106.86000000;83.00000000;13.00000000;6.00000000;102.00000000;0E-8;117.75000000;;44.54999924;0.02300000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-15;103.43000031;69.80000000;;100.44999695;73.00000000;0E-8;28.00000000;101.00000000;0E-8;122.83999634;;5.67000008;0.08800000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-15;630.92000000;512.41000000;51.44000000;76.70000000;179.00000000;0E-8;19.00000000;198.00000000;;84.94999695;;84.94999695;2.42700000;1.93000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-15;703.71002197;659.54000000;46.63000107;101.54000092;127.25000000;0E-8;13.00000000;140.25000000;0E-8;139.03999329;;139.03999329;0.84400000;0.79000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-15;657.63000000;477.56000000;52.60000000;190.27999878;319.32998657;0E-8;0E-8;319.32998657;0E-8;153.47000122;;14.77000046;1.13000000;0.85000000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-15;641.03997803;481.67000000;76.58999634;143.41999817;460.69000244;0E-8;0E-8;460.69000244;0E-8;146.77000427;;146.77000427;3.02800000;0.33000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-15;475.41000366;377.69000000;66.87999725;872.21997070;1118.00000000;0E-8;;1118.00000000;;390.01000977;;98.48000336;1.44100000;1.41000000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-15;367.45001221;265.26000000;;1182.36999512;1105.00000000;0E-8;;1105.00000000;;427.82998657;;49.04000092;5.84700000;2.90000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-15;594.00000000;335.71000000;61.58000183;82.00000000;68.00000000;0E-8;;68.00000000;;60.50000000;;60.50000000;3.84200000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-15;326.84000000;264.91000000;;86.42000000;87.00000000;0E-8;0E-8;87.00000000;0E-8;94.56999969;;43.27000046;0.22600000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-15;264.54998779;212.44000000;;1327.19995117;1261.65002441;83.81999969;0E-8;1345.46997070;0E-8;568.73999023;;98.23000336;3.19000000;4.11000000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-15;547.29998779;426.35000000;64.05000305;28.82999992;41.59999847;0E-8;1.00000000;42.59999847;0E-8;29.72999954;;29.72999954;0.08800000;0.08000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-15;154.50000000;132.54000000;;185.19000244;105.00000000;41.00000000;0E-8;146.00000000;0E-8;175.11999512;;175.11999512;0.58300000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-15;128.03999329;98.27000000;;159.53999329;141.00000000;36.00000000;0E-8;177.00000000;0E-8;183.17999268;;6.53999996;0.66600000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-16;109.15000000;26.45000000;;48.00000000;16.00000000;32.00000000;0E-8;48.00000000;0E-8;20.93000000;;3.54000000;1.72000000;3.70450000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-16;112.80000305;3.45000000;77.69999695;6.00000000;12.64000034;0E-8;;12.64000034;13.00000000;9.53999996;;9.53999996;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-16;303.73001099;259.31000000;94.72000122;169.08999634;389.00000000;0E-8;;389.00000000;;218.99000549;;218.99000549;11.31300000;5.31840000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-16;388.82000000;361.89000000;55.25000000;520.00000000;1021.00000000;0E-8;;1021.00000000;;541.27001953;;403.26998901;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-16;302.72000000;251.78000000;71.63000000;920.00000000;1453.00000000;0E-8;;1453.00000000;;540.84002686;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-16;251.60000000;229.93000000;;1245.56994629;0E-8;0E-8;;0E-8;1235.00000000;539.14001465;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-16;229.91000000;140.23000000;;0E-8;0E-8;0E-8;;0E-8;;539.14001465;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-16;251.62000000;138.02000000;;1442.32995605;1234.00000000;0E-8;;1234.00000000;;539.14001465;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-16;137.70000000;15.52000000;;1234.00000000;1326.00000000;0E-8;;1326.00000000;;539.59002686;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-16;58.27000000;42.15000000;;1496.11000000;598.00000000;944.00000000;0E-8;1542.00000000;0E-8;1354.42004395;;1354.42004395;-0.34600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-16;41.92000000;21.96000000;;1551.05004883;409.00000000;1172.50000000;0E-8;1581.14001465;0E-8;1359.95996094;;4.11000013;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-16;20.52000046;3.92000000;;1531.70996094;1087.00000000;424.00000000;0E-8;1511.00000000;0E-8;1372.63000488;;10.96000004;-0.15700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-16;50.93399811;26.43000000;98.41999817;911.40997314;855.00000000;0E-8;0E-8;855.00000000;0E-8;926.61999512;;926.61999512;-5.81800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-16;32.20999908;11.45000000;99.79000092;228.63999939;151.00000000;90.00000000;0E-8;240.00000000;0E-8;225.67999268;;225.67999268;-0.44100000;0.06030000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-16;30.69000053;5.42000000;;2635.68994141;1147.00000000;1473.00000000;0E-8;2620.00000000;;2585.20996094;;2585.20996094;-0.33500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-16;97.20000000;4.56000000;;0E-8;911.33000000;0E-8;0E-8;911.00000000;0E-8;0E-8;1000.91998291;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-16;97.24000000;82.98000000;;2246.34008789;1192.67000000;0E-8;15.00000000;1208.00000000;944.18000000;2239.23999023;1238.31994629;2239.23999023;0E-8;8.03100000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-16;155.75999451;130.97000000;;1384.93005371;1447.00000000;0E-8;;1447.00000000;;1019.53997803;;571.70001221;11.36700000;36.53160000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-16;73.72000122;5.27000000;97.86000061;2803.60009766;4658.00000000;0E-8;0E-8;4658.00000000;0E-8;2472.39990234;;1386.04003906;-7.37400000;99.37550000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-16;479.10000000;304.08000000;;31.46000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;31.25000000;;31.25000000;0.05900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-16;84.45000000;71.88000000;;8980.16992188;9340.45019531;0E-8;0E-8;9340.45019531;0E-8;9081.95996094;;9081.95996094;0.57500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-16;71.28000000;49.04000000;;9308.00000000;9266.00000000;0E-8;42.00000000;9308.00000000;0E-8;9568.94042969;;190.03999329;1.07700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-16;86.59600067;54.07000000;81.75000000;48.72000122;270.60998535;0E-8;0E-8;270.60998535;0E-8;52.61000061;;52.61000061;-0.13600000;0.37030000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-16;266.64000000;204.05000000;67.25000000;42.43000000;68.00000000;0E-8;4.00000000;72.00000000;0E-8;45.42000000;;45.42000000;0.56300000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-16;213.55000000;113.16000000;;102.02000000;64.00000000;38.00000000;0E-8;102.00000000;0E-8;102.20000000;;102.20000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-16;299.47000000;271.89000000;66.31000000;403.90000000;380.00000000;48.00000000;0E-8;428.00000000;0E-8;442.85998535;;442.85998535;0E-8;19.54420000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-16;271.80000000;248.33000000;;464.85998535;474.42999268;9.14999962;9.00000000;483.57998657;;487.17999268;;41.13999939;0E-8;19.54420000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-16;220.42999268;161.67000000;;698.00000000;698.00000000;0E-8;0E-8;698.00000000;0E-8;794.14001465;;282.92999268;0.80700000;22.31420000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-16;161.43000000;133.62000000;;662.00000000;662.00000000;0E-8;;662.00000000;;791.09997559;;2.56999993;0E-8;22.31420000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-16;312.52000000;277.67000000;;56.00000000;0E-8;56.00000000;0E-8;56.00000000;0E-8;57.81000137;;57.81000137;0.05300000;1.32610000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-16;494.66000000;376.80000000;;20.42000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;22.20000076;;22.20000076;0.03000000;0.66100000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-16;372.38000000;255.76000000;;21.69000000;21.00000000;0E-8;;21.00000000;;22.68000031;;0.50000000;0.01300000;0.66100000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-16;359.33000000;;;17.00000000;;4.00000000;;17.00000000;14.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-16;354.39999390;;;30.82999992;34.00000000;1.00000000;;35.00000000;;28.51000023;;28.51000023;0.21500000;0.32160000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-16;254.55999756;204.21000000;65.09999847;39.86000000;0E-8;10.00000000;0E-8;10.00000000;0E-8;28.64999962;;0E-8;0.16600000;0.35160000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-16;184.91000000;165.09000000;;168.14000000;165.00000000;0E-8;;165.00000000;;187.94000244;;77.62999725;0.38500000;6.09870000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-16;89.85000000;59.81000000;;173.77000427;144.00000000;0E-8;16.00000000;160.00000000;;224.27000427;;33.20000076;0.77200000;8.87160000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-16;59.60000000;37.56000000;;252.06000000;259.00000000;0E-8;;259.00000000;;283.82000732;;59.41999817;0.14100000;11.28350000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-16;908.37000000;885.66000000;55.72000000;38.44000000;72.00000000;0E-8;;72.00000000;;39.72999954;;39.72999954;0.66500000;0.49650000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-16;885.57000000;856.61000000;;77.69700000;79.00000000;0E-8;;79.00000000;;39.72999954;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-16;807.88000488;766.63000000;;107.26000000;123.00000000;0E-8;;123.00000000;;80.12999725;;40.31999969;0.45400000;3.48840000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-16;756.85000000;671.34000000;26.93000000;183.46000000;658.00000000;0E-8;0E-8;658.00000000;0E-8;208.52000427;;127.54000092;13.24100000;15.66900000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-16;659.82000000;620.46000000;45.20000000;619.67000000;828.00000000;0E-8;0E-8;828.00000000;0E-8;241.46000671;;25.77000046;3.10000000;17.03260000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-16;620.28002930;558.15000000;;844.71002197;902.00000000;0E-8;0E-8;902.00000000;0E-8;249.71000671;;5.94999981;0.83400000;17.44840000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-16;557.84000000;512.48000000;;873.00000000;748.00000000;0E-8;;748.00000000;;253.71000671;;2.46000004;0.57400000;17.85390000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-16;512.09000000;495.01000000;;818.28000000;814.00000000;0E-8;0E-8;814.00000000;;263.69000244;;7.03999996;0.98000000;18.36870000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-16;494.35000610;393.24000000;;913.03002930;615.00000000;0E-8;;615.00000000;;282.70001221;;15.72000027;3.98800000;21.94450000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-16;465.85000610;443.53000000;;606.59002686;964.00000000;0E-8;0E-8;964.00000000;0E-8;317.32998657;;31.71999931;2.99700000;36.68610000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-16;836.86000000;750.00000000;21.79000000;9.86999989;16.00000000;0E-8;0E-8;16.00000000;0E-8;11.48000000;;11.48000000;0.25500000;2.01610000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-16;664.19000000;574.49000000;;20.88000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;19.02000000;;7.25000000;0.01900000;5.08770000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-16;572.12000000;545.85000000;;19.19000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;19.37000084;;0.29000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-16;430.60000000;380.85000000;12.09000000;1058.81000000;744.00000000;0E-8;0E-8;744.00000000;0E-8;497.22000122;;155.25999451;3.66900000;120.00520000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-16;375.06800000;325.65000000;14.04000000;826.38000000;1063.00000000;0E-8;0E-8;1063.00000000;0E-8;585.46997070;;80.69000244;10.50100000;134.92420000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-16;554.96002197;360.63000000;;16.64999962;15.00000000;0E-8;2.00000000;17.00000000;;17.19000053;;17.19000053;0.02100000;0.18130000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-16;494.90300000;330.58000000;52.10000000;8.00000000;194.00000000;0E-8;;194.00000000;;15.84000000;;15.84000000;4.21600000;0.42350000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-16;82.97000122;32.75000000;;4.73000002;0.16000000;7.00000000;0E-8;7.15999985;0E-8;4.51999998;;4.51999998;0.11400000;1.03940000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-16;703.32000732;626.20000000;37.86999893;29.02000046;105.00000000;0E-8;0E-8;105.00000000;;31.04999924;;31.04999924;3.34500000;0.18060000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-16;613.31000000;;37.91000000;108.65000000;120.00000000;0E-8;;120.00000000;;35.58000183;;4.51999998;0.42900000;0.22060000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-16;614.05999756;556.88000000;46.00000000;14.01000023;26.00000000;13.00000000;0E-8;39.00000000;8.00000000;11.64000034;;11.64000034;1.05500000;0.12030000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-16;454.04000854;394.60000000;33.95000076;187.13000488;181.00000000;0E-8;0E-8;181.00000000;0E-8;86.31999969;;37.50000000;0.62600000;9.45650000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-16;352.69000000;;;194.77000000;;73.00000000;;73.00000000;122.00000000;105.47000122;;17.03000069;0.02600000;10.28810000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-16;659.09000000;525.73000000;;14.54000000;14.00000000;0E-8;1.00000000;15.00000000;;14.89000034;;14.89000034;0.02500000;0.10030000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-16;436.92000000;355.20000000;;30.00000000;28.00000000;0E-8;2.00000000;30.00000000;;31.47999954;;16.57999992;0.00300000;0.86100000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-16;251.19000000;233.00000000;69.00000000;152.11000000;93.00000000;0E-8;0E-8;93.00000000;79.50000000;193.69000244;121.94000244;49.68000031;;13.06260000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-16;251.00000000;138.27000000;;79.55000000;81.00000000;0E-8;0E-8;81.00000000;0E-8;0.02000000;79.50000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-16;138.60000000;;;194.94000000;216.00000000;0E-8;;216.00000000;;217.27999878;145.52999878;20.19000053;0.04400000;14.03450000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-16;362.89000000;;61.73000000;1.15000000;;3.00000000;;3.00000000;;5.69999981;67.87000275;1.80999994;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-16;398.59000000;;;119.87700000;;0E-8;;118.00000000;;200.00000000;67.87000275;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-16;;;;104.00000000;104.00000000;;;104.00000000;;1.83000004;67.87000275;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-16;442.47000000;;15.05000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;3.89000010;;3.89000010;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-16;413.64000000;;90.89000000;3.64000000;;0E-8;;7.00000000;-6.00000000;1.83000004;5.71000004;1.83000004;0.60700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-16;;;;3.64000000;25.00000000;;;25.00000000;;1.83000004;5.71000004;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-16;86.30000000;;;3.64000000;122.00000000;0E-8;;122.00000000;;1.83000004;73.58000183;;0.03700000;0.03030000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-16;151.58000000;126.01000000;;79.00000000;39.00000000;0E-8;;39.00000000;;86.44000244;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-16;791.63000488;755.70000000;33.31000137;19.93000031;122.00000000;0E-8;0E-8;122.00000000;0E-8;27.51000023;;27.51000023;3.09200000;5.97870000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-16;741.90002441;674.60000000;30.60000038;136.41000366;89.00000000;0E-8;1.00000000;90.00000000;0E-8;44.84999847;;17.21999931;2.82900000;7.91840000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-16;627.11000000;520.56000000;16.43000000;126.64000000;344.00000000;0E-8;;344.00000000;;103.00000000;;57.83000183;4.21400000;25.40320000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-16;785.05600000;695.30000000;14.13000000;55.02000046;119.23000336;0E-8;;119.23000336;;64.23999786;;64.23999786;4.56300000;5.01550000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-16;694.62000000;623.80000000;52.93000000;133.23000000;122.00000000;0E-8;;122.00000000;;67.51999664;;3.21000004;0.94200000;8.57230000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-16;623.63000000;565.12000000;46.66000000;135.83000000;130.00000000;0E-8;10.00000000;140.00000000;;68.01000214;;0.40000001;0.54900000;9.42420000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-16;564.77000000;517.64000000;;142.00000000;142.00000000;0E-8;;142.00000000;;69.23000336;;0.95999998;1.07300000;11.39520000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-16;841.76397705;772.14000000;83.84999847;28.40999985;68.48000336;4.42000008;4.00000000;72.90000153;73.00000000;34.13999939;;34.13999939;4.45600000;4.01290000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-16;771.76000000;729.81000000;93.31000000;90.00000000;82.00000000;8.00000000;0E-8;90.00000000;0E-8;44.75000000;;10.93000031;1.81500000;4.59610000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-16;592.31000000;516.13000000;84.60000000;145.19999695;204.00000000;0E-8;0E-8;204.00000000;0E-8;141.63999939;;98.33999634;1.27000000;12.40550000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-16;499.33400000;434.41000000;10.65000000;724.51000000;614.00000000;0E-8;0E-8;614.00000000;0E-8;385.76998901;;75.58000183;7.52200000;66.85100000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-16;430.68000000;396.41000000;;649.52000000;681.00000000;0E-8;;681.00000000;;403.57998657;;18.11000061;1.56800000;71.45230000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-16;392.72000000;325.06000000;18.54000000;905.17000000;526.00000000;0E-8;;526.00000000;;695.97998047;;291.94000244;11.49300000;120.13130000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-16;476.99000000;448.68000000;99.48000000;75.92000000;74.00000000;0E-8;0E-8;74.00000000;0E-8;66.63999939;;66.63999939;0.43100000;0.86810000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-16;447.97000000;410.03000000;;71.04000000;74.00000000;0E-8;0E-8;74.00000000;0E-8;69.11000061;;2.76000000;0.63800000;0.88840000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-16;353.84000000;325.98000000;;80.00000000;80.00000000;0E-8;0E-8;80.00000000;0E-8;74.12000275;;5.13999987;0.28000000;0.95810000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-16;446.54000000;394.76000000;;87.00000000;87.00000000;0E-8;0E-8;87.00000000;0E-8;90.00000000;;90.00000000;2.01100000;0.63030000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-16;370.56000000;326.14000000;;98.13000000;93.00000000;0E-8;;93.00000000;0E-8;97.22000122;;7.51000023;0.85600000;0.68030000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-16;582.33000000;530.68000000;77.56000000;47.02000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.83000000;;45.83000000;0.64900000;0.14030000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-16;562.38397217;531.75000000;28.82999992;45.72000122;112.00000000;0E-8;0E-8;112.00000000;0E-8;62.13000107;;62.13000107;6.76700000;10.31290000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-16;531.49000000;504.95000000;;119.91000000;117.00000000;0E-8;1.00000000;118.00000000;0E-8;64.23000336;;1.52999997;0.21600000;10.53520000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-16;467.66200000;398.21000000;24.71000000;120.95999908;106.00000000;0E-8;0E-8;106.00000000;0E-8;97.25000000;;31.64999962;6.76000000;13.35740000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-16;398.17000000;385.55000000;;101.23000000;89.00000000;0E-8;3.00000000;92.00000000;0E-8;99.80000305;;1.87000000;0.06500000;13.39740000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-16;384.07000000;365.72000000;;133.27000427;132.00000000;0E-8;0E-8;132.00000000;0E-8;147.32000732;;46.90999985;0.17100000;17.40030000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-16;365.87000000;351.00000000;;145.44000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;151.58000183;;3.68000007;0.38400000;17.70940000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-16;350.96000000;333.36000000;;145.29000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;159.97000122;;7.84000015;0.48300000;18.10810000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-16;329.85000000;284.20000000;61.77000000;488.48000000;522.00000000;0E-8;0E-8;522.00000000;0E-8;418.20001221;;169.36000061;9.32900000;28.94350000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-16;283.74000000;258.13000000;;512.90000000;496.00000000;0E-8;0E-8;496.00000000;0E-8;451.17999268;;35.50000000;1.29800000;30.09320000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-16;257.75000000;235.64000000;;610.08001709;620.00000000;0E-8;0E-8;620.00000000;0E-8;531.23999023;;83.23999786;3.43900000;33.44870000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-16;325.22000122;280.38000000;42.24000168;1674.06005859;2146.00000000;0E-8;0E-8;2146.00000000;-218.00000000;1660.44995117;;148.17999268;26.20300000;262.60610000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-16;279.48000000;257.68000000;;2591.96000000;2505.00000000;0E-8;13.00000000;2518.00000000;;2145.26000977;2116.89990234;223.47000122;7.26100000;356.83740000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-16;344.35000610;309.65000000;;81.00000000;75.00000000;6.00000000;0E-8;81.00000000;0E-8;81.00000000;;81.00000000;0.36800000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-16;257.20999146;236.10000000;;2926.00000000;2922.00000000;0E-8;4.00000000;2926.00000000;;2648.71997070;2620.36010742;394.04998779;30.90300000;377.09100000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-16;218.67000000;96.37000000;;4612.15000000;5200.00000000;0E-8;;5200.00000000;;4356.74023438;4328.37988281;1117.01000977;13.66400000;426.70550000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-16;280.47400000;224.50000000;24.85000000;40.78000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;45.09000015;;45.09000015;7.28600000;0.29060000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-16;395.69000244;150.67000000;;59.15000153;50.00000000;11.00000000;0E-8;61.00000000;0E-8;60.50999832;;60.50999832;0.34100000;0.94740000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-16;411.94000000;320.23000000;;41.12000000;40.00000000;0E-8;1.00000000;41.00000000;;42.40000153;;42.40000153;0.03500000;0.55130000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-16;320.18000000;180.53000000;;41.12000000;41.00000000;0E-8;;41.00000000;;42.40000153;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-16;354.92001343;249.02000000;;58.88000107;58.00000000;0E-8;1.00000000;59.00000000;0E-8;58.25000000;;58.25000000;0.03300000;0.09030000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-16;614.46002197;576.94000000;21.87000084;32.31999969;0E-8;27.67000008;0E-8;27.67000008;0E-8;34.61000061;;34.61000061;0.49600000;2.56060000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-16;565.30400000;515.89000000;58.16000000;65.28000000;411.00000000;0E-8;;411.00000000;;103.73999786;;68.88999939;16.93500000;9.09610000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-16;825.52200000;630.31000000;70.76000000;14.53999996;20.00000000;0E-8;1.00000000;20.00000000;;18.19000053;;18.19000053;1.22200000;2.00000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-16;764.95000000;;57.79000000;12.00000000;;0E-8;;12.00000000;;7.00000000;;7.00000000;0.01000000;3.85030000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-16;743.13000488;;67.08999634;5.80000019;;0E-8;;15.86999989;;10.17000000;28.36000000;10.17000000;0.83800000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-16;733.77001953;;61.38999939;6.00000000;;0E-8;;14.11999989;;16.30000000;;16.30000000;0.19400000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-16;711.28000000;;39.68000000;63.00000000;;63.00000000;;63.00000000;;31.01000000;;71.17600000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-16;447.17000000;427.18000000;53.89000000;89.79000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;131.96000000;105.28000000;96.72000000;4.40700000;54.47350000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-16;427.13000000;403.96000000;;162.00000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;155.72000122;129.22999573;22.95999908;1.22000000;64.94970000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-16;403.71000000;381.65000000;;161.31000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;199.16999817;172.66999817;44.16999817;2.32100000;73.23900000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-16;381.91598511;357.47000000;49.75000000;213.17999268;259.08999634;0E-8;0E-8;259.08999634;0E-8;229.02999878;202.63999939;31.75000000;10.76500000;78.64650000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-16;357.49000000;325.30000000;;212.15000000;189.00000000;0E-8;0E-8;189.00000000;0E-8;242.72999573;215.97000122;12.52999973;4.68300000;85.05900000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-16;325.26998901;279.69000000;42.95999908;324.79000854;186.00000000;0E-8;;186.00000000;218.00000000;257.57000732;81.73000336;9.46000004;16.16200000;92.44290000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-16;727.22000000;;;12.00000000;11.35000038;0E-8;;12.00000000;;0E-8;30.51000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-16;438.49800000;335.70000000;33.61000000;130.30000000;609.00000000;0E-8;0E-8;609.00000000;0E-8;183.61999512;;183.61999512;30.40100000;25.47000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-16;332.67001343;288.10000000;;619.00000000;619.00000000;0E-8;;619.00000000;;198.39999390;;13.39000034;3.71700000;25.62030000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-16;286.84000000;262.57000000;;629.29000000;657.00000000;0E-8;;657.00000000;;213.77999878;;13.15999985;2.34100000;25.83060000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-16;262.35000610;234.60000000;65.73000336;807.00000000;807.00000000;0E-8;;807.00000000;;319.45001221;;103.80999756;6.02400000;31.20610000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-16;211.86999512;173.95000000;;818.16998291;818.16998291;0E-8;0E-8;818.16998291;;443.67001343;;108.83000183;15.57200000;33.91870000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-16;838.57000000;;55.63000000;14.63000000;35.00000000;0E-8;0E-8;35.00000000;;15.09000000;;15.09000000;0.19400000;0.05100000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-16;318.76000000;113.08000000;;60.71000000;53.00000000;0E-8;8.00000000;61.00000000;0E-8;59.56000000;;59.56000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-16;730.09997559;605.39000000;62.90999985;197.75999451;912.00000000;0E-8;0E-8;912.00000000;;208.14999390;;208.14999390;1.52600000;6.39580000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-16;604.90997314;497.68000000;57.24000168;1050.29003906;1068.00000000;0E-8;0E-8;1068.00000000;-72.00000000;277.20999146;309.91000366;66.93000031;1.33600000;6.47580000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-16;795.13000488;706.84000000;36.06999969;25.89999962;73.76000214;0E-8;7.11999989;80.87999725;;26.48999977;;26.48999977;0.13700000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-16;705.40000000;605.94000000;;78.41000366;70.63999939;0E-8;7.42000008;78.05999756;;29.68000031;;3.25000000;0.02600000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-16;606.22998047;538.45000000;51.45000076;90.94000244;0E-8;0E-8;11.00000000;11.00000000;73.00000000;42.70000076;10.00000000;13.06999969;0.01700000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-16;497.39999390;397.50000000;59.68000031;1074.16003418;1259.00000000;0E-8;;1259.00000000;;326.38000488;;1.05999994;3.06500000;7.16580000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-16;396.42999268;326.30000000;;1233.31005859;1195.00000000;0E-8;;1195.00000000;;330.48999023;;0.41999999;0.88800000;7.28610000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-16;323.73001099;259.09000000;;1273.85998535;1369.00000000;0E-8;0E-8;1369.00000000;;335.67001343;;2.63000011;2.12800000;8.32580000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-16;258.72000000;242.70000000;;1284.90000000;1313.00000000;0E-8;0E-8;1313.00000000;0E-8;337.48999023;;1.04999995;0E-8;9.18480000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-16;487.75000000;;56.41999817;27.00000000;;13.00000000;;27.00000000;;27.80999947;;27.80999947;0.78500000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-16;317.40000000;279.38000000;47.00000000;128.69000000;231.00000000;0E-8;;231.00000000;;136.75000000;;108.11000000;6.35900000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-16;279.07000000;184.11000000;;218.54000000;219.00000000;0E-8;;219.00000000;;137.80000305;;1.02999997;0.10800000;0.35030000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-16;181.47000000;95.07000000;;261.33000000;278.00000000;0E-8;;278.00000000;;161.74000549;;23.90999985;0.71500000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-16;92.59999847;54.00000000;;296.79000854;266.00000000;0E-8;;266.00000000;;188.13999939;;26.59000015;0.78900000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-16;239.52000427;147.69000000;;80.74000000;67.00000000;0E-8;18.00000000;85.00000000;0E-8;81.16000000;;81.16000000;0.16500000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-16;147.41000000;106.30000000;;128.50000000;108.00000000;13.00000000;6.00000000;127.00000000;0E-8;124.09999847;;45.02000046;0.02300000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-16;103.19000244;70.20000000;;133.91999817;119.00000000;0E-8;28.00000000;147.00000000;0E-8;128.63999939;;5.73000002;0.08600000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-16;630.77000000;512.51000000;49.77000000;88.53000000;198.00000000;0E-8;19.00000000;217.00000000;;84.27999878;;84.27999878;2.42300000;1.92260000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-16;703.47998047;659.65000000;37.50999832;99.79000092;154.58000183;0E-8;13.00000000;167.58000183;0E-8;133.66000366;;133.66000366;0.82100000;0.79390000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-16;657.31000000;477.40000000;46.20000000;221.72999573;317.79000854;0E-8;0E-8;317.79000854;0E-8;149.19999695;;14.18999958;1.12400000;0.85520000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-16;640.73999023;481.65000000;75.44999695;168.02999878;455.26000977;0E-8;0E-8;455.26000977;0E-8;171.36999512;;171.36999512;3.00600000;0.33100000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-16;475.05999756;377.88000000;64.44999695;877.38000488;1174.00000000;0E-8;;1174.00000000;;402.94000244;;96.83999634;1.41600000;1.41770000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-16;367.48999023;265.24000000;;1210.90002441;1149.00000000;0E-8;;1149.00000000;;492.17001343;;97.47000122;5.81400000;2.91320000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-16;593.96997070;335.96000000;61.31999969;53.09999847;95.00000000;0E-8;;95.00000000;;45.61000061;;45.61000061;3.81000000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-16;327.18000000;264.77000000;;114.57000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;83.01999664;;32.63000107;0.22400000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-16;264.41000366;212.58000000;;1333.93994141;1385.93005371;75.62999725;0E-8;1461.56005859;0E-8;622.13000488;;95.87000275;3.14500000;4.12390000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-16;547.34002686;426.40000000;64.87999725;37.04000092;33.61000061;0E-8;1.00000000;34.61000061;0E-8;33.20000076;;33.20000076;0.08600000;0.08030000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-16;154.55000305;132.49000000;;117.05999756;104.00000000;0E-8;0E-8;104.00000000;0E-8;148.30000305;;148.30000305;0.57800000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-16;127.91000366;98.17000000;;135.21000671;127.00000000;36.00000000;0E-8;163.00000000;0E-8;163.30000305;;5.53999996;0.66300000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-17;109.16000000;26.36000000;;50.99000000;6.00000000;37.00000000;0E-8;43.00000000;0E-8;20.43000031;;3.13000011;1.71700000;3.73900000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-17;112.79000000;3.43000000;77.57000000;6.00000000;11.00000000;0E-8;;11.00000000;13.00000000;9.52000046;;9.52000046;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-17;303.69000244;259.36000000;93.93000031;213.38999939;387.00000000;0E-8;;387.00000000;;217.02999878;;217.02999878;11.40100000;5.33680000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-17;388.80000000;361.88000000;55.05000000;520.00000000;1025.00000000;0E-8;;1025.00000000;;539.95001221;;402.95001221;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-17;302.70000000;251.77000000;71.17000000;920.00000000;1028.00000000;0E-8;;1028.00000000;;541.53002930;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-17;251.59000000;229.98000000;;1125.43005371;0E-8;0E-8;;0E-8;1138.00000000;539.50000000;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-17;230.02000000;140.23000000;;4.63000000;0E-8;0E-8;;0E-8;;539.50000000;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-17;251.49000000;137.96000000;;986.53997803;1137.00000000;0E-8;;1137.00000000;;539.50000000;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-17;137.58000000;15.45000000;;1137.00000000;1303.00000000;0E-8;;1303.00000000;;539.14001465;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-17;58.35000000;42.12000000;;1510.89001465;617.00000000;847.00000000;;1465.00000000;;1361.32995605;;1361.32995605;-0.35300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-17;41.92000000;21.91000000;;1494.08996582;406.00000000;1088.29003906;0E-8;1494.08996582;0E-8;1364.89001465;;4.13000011;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-17;20.52000000;3.78000000;;1330.00000000;1075.00000000;255.00000000;0E-8;1330.00000000;0E-8;1375.48999023;;11.01000023;-0.15900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-17;50.91999817;27.27000000;98.08999634;903.34997559;1298.00000000;0E-8;0E-8;1298.00000000;0E-8;911.91998291;;911.91998291;-6.61800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-17;32.18999863;11.25000000;99.37000275;217.27999878;165.00000000;75.00000000;0E-8;240.00000000;0E-8;217.58999634;;217.58999634;-0.44600000;0.06060000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-17;30.84000015;5.24000000;;2636.82006836;671.00000000;1907.00000000;0E-8;2578.00000000;;2546.34008789;;2546.34008789;-0.35700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-17;97.25000000;4.53000000;;0E-8;819.92000000;0E-8;0E-8;820.00000000;0E-8;0E-8;960.67999268;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-17;97.25000000;82.95000000;;2109.76000977;1150.42000000;0E-8;15.00000000;1165.00000000;885.70000000;2187.00000000;1226.31994629;2187.00000000;0E-8;8.03190000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-17;155.75000000;130.96000000;;1333.02001953;1395.00000000;0E-8;;1395.00000000;;1005.04998779;;558.13000488;11.52000000;36.57320000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-17;73.69000244;4.96000000;97.62999725;2766.98999023;3795.00000000;0E-8;0E-8;3795.00000000;0E-8;2422.06005859;;1346.56005859;-7.39100000;99.57100000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-17;479.09000000;304.10000000;;30.54000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;31.11000000;;31.11000000;0.05900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-17;84.25000000;71.88000000;;8640.34960938;9000.62988281;0E-8;0E-8;9000.62988281;0E-8;8791.17968750;;8791.17968750;0.64800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-17;71.28000000;48.85000000;;8940.00000000;8926.00000000;0E-8;14.00000000;8940.00000000;0E-8;9255.26953125;;185.42999268;1.23700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-17;86.56199646;54.30000000;81.04000092;56.38999939;264.76000977;0E-8;0E-8;264.76000977;0E-8;52.86000061;;52.86000061;0.18700000;0.37060000;AMSU
