id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-17;266.61000000;204.04000000;66.58000000;48.82000000;68.00000000;0E-8;3.00000000;71.00000000;0E-8;45.85000000;;45.85000000;0.60200000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-17;213.55000000;113.17000000;;106.00000000;64.00000000;42.00000000;0E-8;106.00000000;0E-8;106.18000000;;106.18000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-17;299.47000000;271.89000000;66.31000000;428.00000000;380.00000000;48.00000000;0E-8;428.00000000;0E-8;442.67001343;;442.67001343;0E-8;19.50840000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-17;271.75000000;248.49000000;;448.23001099;532.73999023;9.06999969;9.00000000;541.80999756;;483.92999268;;41.11999893;0E-8;19.50840000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-17;220.44999695;161.67000000;;728.23999023;694.00000000;0E-8;0E-8;694.00000000;0E-8;810.14001465;;300.48001099;0.81600000;22.26840000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-17;161.42000000;133.63000000;;663.86000000;671.00000000;0E-8;;671.00000000;;808.21002197;;2.73000002;0E-8;22.26840000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-17;312.52000000;277.68000000;;57.77000046;0E-8;57.77000046;0E-8;57.77000046;0E-8;58.00000000;;58.00000000;0.05300000;1.33230000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-17;494.62000000;376.80000000;;20.54000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;22.43000031;;22.43000031;0.03000000;0.66190000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-17;372.34000000;255.80000000;;22.77000000;23.00000000;0E-8;;23.00000000;;22.89999962;;0.50000000;0.01300000;0.66190000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-17;359.36000000;;;18.00000000;;4.00000000;;17.00000000;13.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-17;354.33999634;;;30.83000000;34.00000000;1.00000000;;35.00000000;;29.63999939;;29.63999939;0.21600000;0.32320000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-17;255.05000305;204.36000000;70.52999878;38.83000183;10.00000000;8.00000000;0E-8;18.00000000;0E-8;29.54000092;;0E-8;0.16900000;0.35320000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-17;184.75000000;165.13000000;;156.36000000;181.00000000;0E-8;;181.00000000;;184.63999939;;75.11000061;0.36700000;6.12740000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-17;89.88000000;59.94000000;;170.30000305;144.00000000;0E-8;16.00000000;160.00000000;;218.41000366;;32.11999893;0.76600000;8.92320000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-17;60.04000000;37.41000000;;236.09000000;220.00000000;0E-8;;220.00000000;;276.14001465;;57.47999954;0.14100000;11.35710000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-17;908.29000000;885.59000000;55.03000000;41.30000000;95.00000000;0E-8;;95.00000000;;39.56999969;;39.56999969;0.65100000;0.49290000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-17;885.50000000;856.85000000;;99.70600000;101.00000000;0E-8;;101.00000000;;39.56999969;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-17;807.86999512;766.63000000;;118.06000000;122.00000000;0E-8;;122.00000000;;79.23999786;;39.58000183;0.44600000;3.44680000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-17;756.84000000;670.91000000;26.89000000;330.09000000;425.00000000;0E-8;0E-8;425.00000000;0E-8;203.97999573;;123.55999756;13.15100000;15.56810000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-17;659.79000000;620.55000000;44.98000000;539.50000000;602.00000000;0E-8;0E-8;602.00000000;0E-8;233.55999756;;25.22999954;3.08200000;16.92520000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-17;620.30000000;557.83000000;;556.41998291;546.00000000;0E-8;0E-8;546.00000000;0E-8;241.69000244;;5.82000017;0.82900000;17.33680000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-17;557.88000000;513.09000000;;572.89000000;559.00000000;0E-8;;559.00000000;;245.77000427;;2.41000009;0.57000000;17.73770000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-17;512.04000000;494.84000000;;590.70000000;612.00000000;0E-8;0E-8;612.00000000;;255.97000122;;6.88999987;0.97400000;18.24740000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-17;494.35998535;393.24000000;;742.15002441;719.00000000;0E-8;;719.00000000;;275.22000122;;15.39000034;3.96100000;21.79900000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-17;466.07998657;442.77000000;;642.40997314;285.00000000;0E-8;0E-8;285.00000000;0E-8;310.17999268;;31.53000069;2.97600000;36.47230000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-17;836.80000000;750.00000000;21.63000000;6.97000000;16.00000000;0E-8;0E-8;16.00000000;0E-8;11.56000000;;11.56000000;0.25300000;2.00230000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-17;664.18000000;574.49000000;;20.88000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;18.82000000;;7.30000000;0.01900000;5.05550000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-17;572.09000000;545.85000000;;18.07000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;19.13000000;;0.28000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-17;430.59000000;380.78000000;12.06000000;550.48000000;569.00000000;0E-8;0E-8;569.00000000;0E-8;489.97000122;;154.21000671;3.59100000;119.47030000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-17;375.11401367;325.32000000;14.42000008;663.75000000;437.00000000;0E-8;0E-8;437.00000000;0E-8;576.28997803;;77.93000031;10.45400000;134.27840000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-17;554.96002197;360.63000000;;16.00000000;14.00000000;0E-8;2.00000000;16.00000000;;17.14999962;;17.14999962;0.02100000;0.18260000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-17;494.70400000;330.58000000;51.56000000;11.00000000;244.00000000;0E-8;;244.00000000;;14.85000000;;14.85000000;4.21600000;0.42710000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-17;82.91999817;32.75000000;;3.18000007;0E-8;7.00000000;0E-8;7.00000000;0E-8;4.46999979;;4.46999979;0.11100000;1.04870000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-17;703.27001953;626.20000000;37.61999893;29.13999939;105.00000000;0E-8;0E-8;105.00000000;;30.63999939;;30.63999939;3.32900000;0.18130000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-17;613.25000000;;37.59000000;108.65000000;120.00000000;0E-8;;120.00000000;;35.20000076;;4.46000004;0.42500000;0.22130000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-17;613.97998047;556.95000000;45.59000015;9.50000000;39.00000000;0E-8;0E-8;39.00000000;8.00000000;10.81000042;;10.81000042;1.05400000;0.12060000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-17;454.05999756;394.60000000;34.04000092;186.02000427;180.00000000;0E-8;0E-8;180.00000000;0E-8;85.30000305;;37.31000137;0.63000000;9.49290000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-17;352.65000000;;;194.84000000;;73.00000000;;73.00000000;123.00000000;103.44000244;;17.12000084;0.02500000;10.32610000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-17;659.07000000;525.73000000;;14.77000000;14.00000000;0E-8;1.00000000;15.00000000;;14.77999973;;14.77999973;0.02400000;0.10060000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-17;436.93000000;355.18000000;;31.00000000;29.00000000;0E-8;2.00000000;31.00000000;;31.35000038;;16.54999924;0.00300000;0.86190000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-17;251.26000000;233.00000000;76.00000000;142.37000000;94.00000000;0E-8;0E-8;94.00000000;39.97000000;186.77999878;116.23000336;43.47999954;;13.11520000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-17;251.22000000;137.85000000;;39.99000000;38.00000000;0E-8;0E-8;38.00000000;0E-8;0.02000000;39.97000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-17;138.89000000;;;153.68000000;145.00000000;0E-8;;145.00000000;;207.36000061;136.80999756;17.67000008;0.04300000;14.09900000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-17;363.03000000;;68.57000000;11.14000000;;2.00000000;;2.00000000;;5.76000023;66.62000275;1.83000004;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-17;398.33000000;;;107.24100000;;0E-8;;117.00000000;;201.00000000;66.62000275;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-17;;;;105.00000000;105.00000000;;;105.00000000;;1.85000002;66.62000275;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-17;442.48000000;;15.05000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;3.93000007;;3.93000007;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-17;413.63000000;;90.83000000;3.64000000;;0E-8;;7.00000000;-6.00000000;1.85000002;5.78000021;1.85000002;0.60100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-17;;;;3.64000000;25.00000000;;;25.00000000;;1.85000002;5.78000021;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-17;86.33000000;;;3.64000000;122.00000000;0E-8;;122.00000000;;1.85000002;72.40000153;;0.03800000;0.03060000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-17;151.67000000;125.96000000;;82.00000000;31.00000000;0E-8;;31.00000000;;89.45999908;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-17;791.55999756;755.41000000;32.86000061;19.54000092;91.00000000;0E-8;0E-8;91.00000000;0E-8;27.20999908;;27.20999908;3.12700000;5.97740000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-17;741.90997314;674.60000000;30.63999939;103.48000336;88.00000000;0E-8;0E-8;88.00000000;0E-8;44.38999939;;17.03000069;2.83100000;7.91680000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-17;627.04000000;520.31000000;16.32000000;116.02000000;285.00000000;0E-8;;285.00000000;;101.22000122;;56.50999832;4.19200000;25.26650000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-17;785.03400000;695.22000000;14.09000000;59.47000122;109.95999908;0E-8;;109.95999908;;64.25000000;;64.25000000;4.56100000;4.96100000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-17;694.61000000;623.79000000;52.59000000;116.33000000;122.00000000;0E-8;;122.00000000;;67.38999939;;3.15000010;0.94100000;8.48450000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-17;623.61000000;565.12000000;43.78000000;135.72000000;130.00000000;0E-8;10.00000000;140.00000000;;67.80999756;;0.39000000;0.54600000;9.32840000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-17;564.77000000;517.63000000;;140.00000000;140.00000000;0E-8;;140.00000000;;68.84999847;;0.94000000;1.06600000;11.28030000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-17;841.76397705;771.62000000;83.84999847;22.72999954;11.89999962;10.82999992;11.00000000;22.72999954;23.00000000;34.02999878;;34.02999878;4.48200000;4.02580000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-17;771.75000000;729.27000000;93.03000000;32.67000000;18.00000000;23.00000000;0E-8;41.00000000;0E-8;45.40999985;;11.31999969;1.81600000;4.61230000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-17;592.36000000;515.44000000;84.87000000;176.64000000;144.00000000;0E-8;0E-8;144.00000000;0E-8;146.64999390;;101.90000153;1.27000000;12.44100000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-17;499.36600000;434.01000000;10.74000000;631.30000000;505.00000000;0E-8;0E-8;505.00000000;0E-8;388.86999512;;74.16999817;7.47100000;66.53190000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-17;430.46000000;396.39000000;;514.59000000;686.00000000;0E-8;;686.00000000;;405.72000122;;17.88000000;1.55900000;71.08450000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-17;392.80000000;325.06000000;19.21000000;925.33000000;492.00000000;0E-8;;492.00000000;;693.21002197;;288.83000000;11.46600000;119.85260000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-17;476.97000000;448.66000000;98.43000000;69.15000153;73.00000000;0E-8;0E-8;73.00000000;0E-8;66.63000000;;66.63000000;0.42800000;0.86610000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-17;447.97000000;410.04000000;;71.00000000;71.00000000;0E-8;0E-8;71.00000000;0E-8;69.38999939;;2.76000000;0.63400000;0.88680000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-17;353.76000000;326.00000000;;72.60000000;80.00000000;0E-8;0E-8;80.00000000;0E-8;74.36000061;;5.14000000;0.28300000;0.95610000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-17;446.52999878;394.77000000;;80.08999634;87.00000000;0E-8;0E-8;87.00000000;0E-8;87.80000305;;87.80000305;2.00200000;0.63060000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-17;370.56000000;326.08000000;;96.00000000;96.00000000;0E-8;;96.00000000;0E-8;97.01000214;;7.32000017;0.85100000;0.68060000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-17;582.31000000;530.68000000;77.19000000;44.05000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.83000000;;45.83000000;0.64800000;0.14060000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-17;562.37400000;531.65000000;28.72000000;50.59000015;92.00000000;0E-8;0E-8;92.00000000;0E-8;61.40999985;;61.40999985;6.69600000;10.31580000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-17;531.49000000;505.67000000;;92.00000000;91.00000000;0E-8;1.00000000;92.00000000;0E-8;63.29000092;;1.73000002;0.21300000;10.54030000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-17;467.66600000;398.24000000;24.76000000;120.96000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;99.61000061;;35.90000153;6.67300000;13.38480000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-17;398.10000000;385.60000000;;102.39000000;103.00000000;0E-8;3.00000000;106.00000000;0E-8;101.19000244;;1.88000000;0.06500000;13.42480000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-17;384.19000244;365.74000000;;150.58000183;136.00000000;0E-8;0E-8;136.00000000;0E-8;148.14999390;;47.13000107;0.16900000;17.42060000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-17;365.89000000;351.00000000;;145.32000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;151.75000000;;3.70000005;0.38000000;17.72870000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-17;350.94000000;333.36000000;;145.29000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;159.61000061;;7.88000011;0.47600000;18.12610000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-17;329.85000000;284.20000000;61.77000000;498.00000000;498.00000000;0E-8;0E-8;498.00000000;0E-8;415.38000488;;171.03999329;9.18400000;28.89710000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-17;283.78000000;258.13000000;;526.91000000;493.00000000;0E-8;0E-8;493.00000000;0E-8;453.70999146;;37.24000168;1.27800000;30.03650000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-17;257.73400000;235.62000000;;575.35998535;615.00000000;0E-8;0E-8;615.00000000;0E-8;539.53997803;;87.30000305;3.37300000;33.36740000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-17;325.20000000;280.28000000;41.84000000;1004.17999268;1863.00000000;0E-8;0E-8;1863.00000000;-605.00000000;1643.26000977;;144.82000732;26.02300000;261.66230000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-17;279.44000000;257.66000000;;2366.08000000;2502.00000000;0E-8;12.00000000;2514.00000000;;2124.05004883;2095.23999023;222.16999817;7.20800000;355.77480000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-17;344.35000610;309.65000000;;81.00000000;75.00000000;6.00000000;0E-8;81.00000000;0E-8;81.72000122;;81.72000122;0.36400000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-17;257.20999146;236.10000000;;2917.00000000;2913.00000000;0E-8;4.00000000;2917.00000000;;2643.25000000;2614.43994141;396.89999390;30.29600000;376.09190000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-17;218.65000000;95.91000000;;4816.60000000;5110.00000000;0E-8;;5110.00000000;;4525.02978516;4496.22998047;1297.05004883;13.42000000;425.65100000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-17;280.45000000;224.48000000;24.62000000;38.33000000;117.00000000;0E-8;0E-8;117.00000000;0E-8;45.45000076;;45.45000076;7.42800000;0.29130000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-17;395.68000000;150.71000000;;59.25999832;50.00000000;11.00000000;0E-8;61.00000000;0E-8;60.52000046;;60.52000046;0.34000000;0.95480000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-17;411.90000000;320.22000000;;40.54000092;40.00000000;0E-8;1.00000000;41.00000000;;42.22000122;;42.22000122;0.03600000;0.55260000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-17;320.18000000;180.56000000;;40.54000092;41.00000000;0E-8;;41.00000000;;42.22000122;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-17;354.94000000;248.99000000;;55.34999847;54.00000000;0E-8;1.00000000;55.00000000;0E-8;57.50000000;;57.50000000;0.03300000;0.09060000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-17;614.48999023;576.94000000;23.31999969;34.65000153;0E-8;27.67000008;0E-8;27.67000008;0E-8;35.06999969;;35.06999969;0.50400000;2.55130000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-17;565.26800000;515.89000000;57.97000000;64.07000000;410.00000000;0E-8;;410.00000000;;102.63999939;;67.80000305;16.80900000;9.06230000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-17;825.50800000;630.29000000;70.66000000;15.15999985;20.00000000;0E-8;1.00000000;20.00000000;;17.62999916;;17.62999916;1.22100000;2.01000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-17;764.89000000;;57.34000000;-3.19100000;;0E-8;;12.00000000;;4.00000000;;4.00000000;0.01000000;3.85060000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-17;743.11999512;;67.00000000;5.86999989;;0E-8;;16.05999947;;10.32000000;28.81000000;10.32000000;0.82400000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-17;733.76000000;;61.27000000;7.00000000;;0E-8;;14.11999989;;16.50000000;;16.50000000;0.19200000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-17;711.10000000;;38.05000000;87.49500000;;89.00000000;;89.00000000;;51.01000000;;71.97200000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-17;447.15000000;427.18000000;53.71000000;89.79000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;134.27000000;106.76000000;96.13000000;4.35700000;54.47710000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-17;427.11000000;403.96000000;;140.01000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;157.80000305;130.75999451;24.69000053;1.20800000;64.93940000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-17;403.73000000;381.75000000;;214.69000000;189.00000000;0E-8;0E-8;189.00000000;0E-8;204.27000427;177.58999634;47.50000000;2.29900000;73.21810000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-17;381.90200806;357.47000000;49.43000031;171.16999817;251.50000000;0E-8;0E-8;251.50000000;0E-8;228.83000183;202.32000732;30.12999916;10.67700000;78.60290000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-17;357.48000000;325.47000000;;280.85000000;304.00000000;0E-8;0E-8;304.00000000;0E-8;240.83000183;214.36999512;11.89000034;4.64300000;84.98810000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-17;325.23001099;279.70000000;42.16999817;471.45999146;183.00000000;0E-8;;183.00000000;605.00000000;254.00000000;81.72000122;9.23999977;16.04100000;92.32580000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-17;727.21000000;1.08000000;;9.00000000;9.36999989;0E-8;;10.00000000;;0E-8;30.99000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-17;438.45400000;335.71000000;33.52000000;129.30000000;608.00000000;0E-8;0E-8;608.00000000;0E-8;181.86000061;;181.86000061;30.30500000;25.48000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-17;332.67001343;288.09000000;;618.00000000;618.00000000;0E-8;;618.00000000;;195.69000244;;13.09000015;3.70600000;25.63060000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-17;286.84000000;262.58000000;;630.00000000;630.00000000;0E-8;;630.00000000;;210.36000061;;12.85999966;2.33300000;25.84130000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-17;262.35000610;234.60000000;65.73000336;805.00000000;805.00000000;0E-8;;805.00000000;;314.10000610;;101.47000122;5.98900000;31.24230000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-17;211.86000000;173.93000000;;807.23999023;807.23999023;0E-8;0E-8;807.23999023;;435.58999634;;106.37999725;15.66700000;33.95740000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-17;838.45000000;;54.99000000;17.31000000;29.00000000;0E-8;0E-8;29.00000000;;16.90000000;;16.90000000;0.19000000;0.05190000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-17;318.97000000;113.07000000;;59.38000000;51.00000000;0E-8;8.00000000;59.00000000;0E-8;56.99000168;;56.99000168;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-17;729.54998779;605.37000000;61.40000153;210.19000244;875.00000000;0E-8;0E-8;875.00000000;;212.13999939;;212.13999939;1.48600000;6.39160000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-17;605.01000977;497.45000000;59.24000168;1005.77001953;917.00000000;0E-8;0E-8;917.00000000;-62.00000000;268.11999512;298.42999268;58.09000015;1.31600000;6.47160000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-17;795.17999268;706.29000000;36.34999847;25.04000092;9.44999981;0E-8;7.26000023;16.70999908;;26.04999924;;26.04999924;0.13500000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-17;705.06000000;605.72000000;;15.77999973;17.27000046;0E-8;7.53999996;24.80999947;;28.90999985;;2.81999993;0.02500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-17;605.27001953;538.44000000;39.50000000;39.15999985;0E-8;0E-8;11.00000000;11.00000000;63.00000000;40.31000137;10.00000000;11.34000015;0.01600000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-17;497.29000854;397.34000000;59.20999908;940.41998291;1166.00000000;0E-8;;1166.00000000;;314.82000732;;1.00000000;3.00700000;7.16160000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-17;396.50000000;326.01000000;;1128.68005371;1084.00000000;0E-8;;1084.00000000;;320.02999878;;0.40000001;0.87100000;7.28230000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-17;323.76000000;258.94000000;;1169.56994629;1119.00000000;3.00000000;0E-8;1122.00000000;;326.61999512;;2.50000000;2.08800000;8.32160000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-17;258.69000000;242.51000000;;1068.51000000;1079.00000000;0E-8;0E-8;1079.00000000;0E-8;329.50000000;;1.00000000;0E-8;9.17970000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-17;487.75000000;;56.41999817;27.00000000;;13.00000000;;27.00000000;;27.80000000;;27.80000000;0.77700000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-17;317.42000000;279.17000000;47.09000000;127.03000000;93.00000000;0E-8;;93.00000000;;130.07000732;;102.27000000;6.32700000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-17;279.31000000;183.28000000;;99.85000000;87.00000000;0E-8;;87.00000000;;130.97000122;;0.54000002;0.10700000;0.35060000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-17;181.57000000;94.15000000;;126.16000000;111.00000000;0E-8;;111.00000000;;145.21000671;;12.47999954;0.71200000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-17;92.29000092;53.64000000;;108.33999634;172.00000000;0E-8;;172.00000000;;159.77999878;;13.86999989;0.78600000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-17;239.41000366;147.76000000;;84.13999939;72.00000000;0E-8;18.00000000;90.00000000;0E-8;84.55999756;;84.55999756;0.16400000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-17;147.00000000;106.38000000;;147.29000000;135.00000000;13.00000000;6.00000000;154.00000000;0E-8;126.91999817;;43.20999908;0.02200000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-17;103.26000214;70.14000000;;145.82000732;114.00000000;0E-8;28.00000000;142.00000000;0E-8;131.88999939;;5.50000000;0.08500000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-17;630.79000000;511.91000000;49.99000000;116.13000000;80.00000000;0E-8;19.00000000;99.00000000;;109.58000183;;109.58000183;2.42900000;1.91520000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-17;703.57000732;659.40000000;41.06999969;120.41999817;81.00000000;0E-8;13.00000000;94.00000000;0E-8;118.69000244;;118.69000244;0.82300000;0.79770000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-17;657.29000000;475.85000000;45.80000000;104.80999756;110.83000183;0E-8;0E-8;110.83000183;0E-8;135.02999878;;12.60000038;1.12100000;0.86030000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-17;640.44000244;481.62000000;74.33000183;158.66000366;444.73001099;0E-8;0E-8;444.73001099;0E-8;161.97000122;;161.97000122;2.98400000;0.33190000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-17;475.02999878;376.39000000;64.23999786;649.58001709;675.00000000;0E-8;;675.00000000;;404.92999268;;94.50000000;1.39900000;1.42550000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-17;367.72000122;264.59000000;;855.83001709;454.00000000;45.00000000;;499.00000000;;491.75000000;;88.08000183;5.78100000;2.92650000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-17;593.94000244;335.82000000;61.06999969;39.09999847;81.00000000;0E-8;;81.00000000;;37.54999924;;37.54999924;3.78000000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-17;327.04000000;264.69000000;;96.75000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;67.00000000;;26.86000061;0.22300000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-17;264.39001465;211.58000000;;723.00000000;639.55999756;101.62999725;0E-8;741.19000244;0E-8;663.11999512;;94.04000092;3.11200000;4.13770000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-17;547.53997803;426.18000000;69.11000061;33.22000122;19.71999931;0E-8;1.00000000;20.71999931;0E-8;33.13000107;;33.13000107;0.08600000;0.08060000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-17;154.52999878;132.60000000;;128.77000427;134.00000000;0E-8;0E-8;134.00000000;0E-8;111.13999939;;111.13999939;0.57300000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-17;127.75000000;98.06000000;;114.11000061;113.00000000;35.00000000;0E-8;148.00000000;0E-8;128.41000366;;4.15000010;0.66000000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-18;109.17000000;26.35000000;;49.87000000;2.00000000;40.00000000;0E-8;42.00000000;0E-8;18.81999969;;1.83000004;1.71300000;3.77350000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-18;112.77000000;3.45000000;77.31000000;6.00000000;13.00000000;0E-8;;13.00000000;13.00000000;9.48999977;;9.48999977;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-18;303.67999268;258.71000000;93.72000122;200.69999695;247.00000000;0E-8;;247.00000000;;217.35000610;;217.35000610;11.50700000;5.35520000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-18;388.78000000;361.88000000;54.84000000;520.00000000;1021.00000000;0E-8;;1021.00000000;;540.53002930;;405.52999878;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-18;302.72000000;251.71000000;71.63000000;920.00000000;768.00000000;0E-8;;768.00000000;;541.30999756;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-18;251.58000000;229.92000000;;771.42999268;0E-8;0E-8;;0E-8;781.00000000;540.27001953;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-18;230.07000000;140.23000000;;2.31000000;0E-8;0E-8;;0E-8;;540.27001953;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-18;251.43000000;137.68000000;;701.97998047;783.00000000;0E-8;;783.00000000;;540.27001953;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-18;137.57000000;14.34000000;;783.00000000;881.00000000;0E-8;;881.00000000;;539.50000000;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-18;58.70999908;42.30000000;;1761.01000977;1008.00000000;537.00000000;;1546.00000000;;1438.53002930;;1438.53002930;-0.37900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-18;42.00000000;21.95000000;;1389.83996582;409.00000000;957.08001709;0E-8;1365.77001953;0E-8;1436.45996094;;4.36000013;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-18;20.45000076;3.72000000;;1271.80004883;1033.00000000;252.00000000;0E-8;1285.00000000;0E-8;1442.13000488;;11.64000034;-0.15900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-18;50.91799927;26.75000000;98.04000092;920.66000000;977.00000000;0E-8;0E-8;977.00000000;0E-8;896.28002930;;896.28002930;-7.44400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-18;32.18999863;11.40000000;99.37000275;208.00000000;163.00000000;45.00000000;0E-8;208.00000000;0E-8;206.91999817;;206.91999817;-0.45200000;0.06100000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-18;30.50000000;5.46000000;;2689.67993164;300.00000000;2523.00000000;0E-8;2823.00000000;;2549.86010742;;2549.86010742;-0.33000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-18;97.26999664;4.50000000;;0E-8;826.12000000;0E-8;0E-8;826.00000000;0E-8;0E-8;920.45001221;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-18;97.28000000;82.89000000;;2113.69995117;1112.33000000;0E-8;15.00000000;1127.00000000;842.58000000;2134.77001953;1214.31994629;2134.77001953;0E-8;8.03290000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-18;155.75000000;130.94000000;;1375.00000000;1375.00000000;0E-8;;1375.00000000;;1006.73999023;;562.60998535;11.67600000;36.61480000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-18;73.68000031;4.60000000;97.55000305;2730.63989258;3073.00000000;0E-8;0E-8;3073.00000000;0E-8;2373.31005859;;1313.72998047;-7.46100000;99.76650000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-18;479.05000000;304.14000000;;31.03000000;30.00000000;0E-8;3.00000000;33.00000000;0E-8;31.11000000;;31.11000000;0.06000000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-18;84.05000000;71.85000000;;8418.08984375;8778.36035156;0E-8;0E-8;8778.36035156;0E-8;8500.12988281;;8500.12988281;0.72100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-18;71.27000000;48.66000000;;8800.55957031;8820.00000000;0E-8;14.00000000;8834.00000000;0E-8;8960.51953125;;181.47000122;1.40100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-18;86.53199768;53.53000000;80.41999817;51.15000153;234.03999329;0E-8;0E-8;234.03999329;0E-8;52.84999847;;52.84999847;0.51000000;0.37100000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-18;266.57000000;204.05000000;65.69000000;42.43000000;68.00000000;0E-8;4.00000000;72.00000000;0E-8;46.09000000;;46.09000000;0.64100000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-18;213.54000000;113.25000000;;100.99000000;63.00000000;38.00000000;0E-8;101.00000000;0E-8;101.17000000;;101.17000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-18;299.47000000;271.89000000;66.31000000;428.00000000;380.00000000;48.00000000;0E-8;428.00000000;0E-8;436.51998901;;436.51998901;0E-8;19.47260000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-18;271.73000000;248.40000000;;445.32998657;473.80999756;8.96000004;8.00000000;482.76000977;;481.42999268;;40.54999924;0E-8;19.47260000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-18;220.42999268;161.78000000;;699.76000977;734.00000000;0E-8;0E-8;734.00000000;0E-8;810.48999023;;305.01998901;0.81800000;22.22260000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-18;161.44000000;133.77000000;;760.28000000;746.00000000;0E-8;;746.00000000;;813.15997314;;2.76999998;0E-8;22.22260000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-18;312.53000000;277.68000000;;56.15000000;0E-8;56.00000000;0E-8;56.00000000;0E-8;57.93000031;;57.93000031;0.05300000;1.33840000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-18;494.65000000;376.78000000;;20.35000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;21.94000053;;21.94000053;0.03000000;0.66290000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-18;372.27000000;255.78000000;;22.65000000;23.00000000;0E-8;;23.00000000;;22.51000023;;0.49000001;0.01300000;0.66290000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-18;359.42000000;;;18.00000000;;4.00000000;;17.00000000;14.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-18;354.29998779;;;32.22000000;34.00000000;1.00000000;;35.00000000;;31.51000023;;31.51000023;0.21700000;0.32480000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-18;254.77000427;204.82000000;67.41999817;36.08000000;48.00000000;0E-8;0E-8;48.00000000;0E-8;31.36000061;;0E-8;0.16700000;0.35480000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-18;184.75000000;165.07000000;;159.00000000;159.00000000;0E-8;;159.00000000;;184.05999756;;73.18000031;0.36400000;6.15610000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-18;89.94000244;59.86000000;;193.72000122;157.00000000;0E-8;16.00000000;173.00000000;;215.64999390;;31.29000092;0.76100000;8.97480000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-18;59.92000000;37.54000000;;215.60000000;220.00000000;0E-8;;220.00000000;;271.76998901;;56.00999832;0.14000000;11.43060000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-18;908.22000000;885.59000000;54.43000000;37.01000000;84.00000000;0E-8;;84.00000000;;39.41999817;;39.41999817;0.63800000;0.48940000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-18;885.52000000;856.73000000;;88.36800000;88.00000000;0E-8;;88.00000000;;39.41999817;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-18;807.88000488;766.63000000;;125.94000000;122.00000000;0E-8;;122.00000000;;79.00000000;;39.50000000;0.43900000;3.40520000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-18;756.84000000;670.21000000;26.89000000;215.00000000;215.00000000;0E-8;0E-8;215.00000000;0E-8;199.07000732;;119.38999939;13.07400000;15.46710000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-18;659.85000000;620.46000000;45.42000000;431.00000000;306.00000000;0E-8;0E-8;306.00000000;0E-8;228.94000244;;25.17000008;3.07700000;16.81770000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-18;620.34997559;558.00000000;;304.04000854;278.00000000;0E-8;0E-8;278.00000000;0E-8;236.10000610;;5.80999994;0.82400000;17.22520000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-18;557.95000000;512.82000000;;298.31000000;274.00000000;0E-8;;274.00000000;;239.66999817;;2.40000010;0.56600000;17.62160000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-18;511.95000000;494.45000000;;293.92000000;332.00000000;0E-8;0E-8;332.00000000;;249.08999634;;6.88000011;0.96800000;18.12610000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-18;494.23001099;393.24000000;;442.39001465;741.00000000;0E-8;;741.00000000;;267.88000488;;15.35999966;3.93700000;21.65350000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-18;466.33999634;442.67000000;;611.78002930;195.00000000;0E-8;0E-8;195.00000000;0E-8;302.85000610;;31.61000061;2.95600000;36.25840000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-18;836.73999023;750.23000000;21.47999954;11.97000027;21.00000000;0E-8;0E-8;21.00000000;0E-8;11.14999962;;11.14999962;0.25100000;1.98840000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-18;664.14000000;574.53000000;;20.54000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;18.39999962;;7.03999996;0.01900000;5.02320000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-18;572.07000000;545.85000000;;18.42000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;18.72999954;;0.28000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-18;430.56000000;380.34000000;11.97000000;308.44000000;364.00000000;0E-8;0E-8;364.00000000;0E-8;481.98001099;;153.21000671;3.56400000;118.93550000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-18;375.11999512;325.29000000;14.46000004;468.61999512;439.00000000;0E-8;0E-8;439.00000000;0E-8;569.59002686;;78.41000366;10.38600000;133.63260000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-18;554.96002197;360.62000000;;16.00000000;14.00000000;0E-8;2.00000000;16.00000000;;17.17000008;;17.17000008;0.02000000;0.18390000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-18;494.65400000;330.58000000;51.42000000;10.00000000;69.00000000;0E-8;;69.00000000;;14.26000000;;14.26000000;4.23000000;0.43060000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-18;82.87999725;32.75000000;;3.86999989;0E-8;7.00000000;0E-8;7.00000000;0E-8;4.44999981;;4.44999981;0.10800000;1.05810000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-18;703.21997070;;37.36999893;29.26000023;105.00000000;0E-8;;105.00000000;;30.54000092;;30.54000092;3.31400000;0.18190000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-18;613.18000000;;37.22000000;106.76000000;120.00000000;0E-8;;120.00000000;;35.00999832;;4.44000006;0.42000000;0.22190000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-18;613.90997314;556.95000000;45.24000168;14.13000011;39.00000000;0E-8;0E-8;39.00000000;8.00000000;11.44999981;;11.44999981;1.05400000;0.12100000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-18;454.07998657;394.60000000;34.13000107;186.13000488;180.00000000;0E-8;0E-8;180.00000000;0E-8;84.75000000;;37.54999924;0.63400000;9.52940000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-18;352.64000000;;;195.65000000;;73.00000000;;73.00000000;123.00000000;102.62000275;;17.31999969;0.02500000;10.36420000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-18;659.04000000;525.73000000;;14.65000000;14.00000000;0E-8;1.00000000;15.00000000;;14.73999977;;14.73999977;0.02400000;0.10100000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-18;436.93000000;355.18000000;;30.00000000;28.00000000;0E-8;2.00000000;30.00000000;;31.26000023;;16.51000023;0.00300000;0.86290000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-18;251.34000000;233.00000000;84.00000000;148.77000000;91.00000000;0E-8;0E-8;91.00000000;48.19000000;180.47000122;110.40000153;38.65999985;;13.16770000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-18;251.13000000;137.95000000;;48.18000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;0E-8;48.19000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-18;138.88000000;;;144.65000000;145.00000000;0E-8;;145.00000000;;198.82000732;128.75000000;15.71000004;0.04300000;14.16350000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-18;362.97000000;;65.54000000;-3.05000000;;1.00000000;;1.00000000;;5.78999996;66.11000061;1.84000003;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-18;398.41000000;;;120.00200000;;0E-8;;117.00000000;;202.00000000;66.11000061;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-18;;;;108.00000000;108.00000000;;;108.00000000;;1.86000001;66.11000061;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-18;442.48000000;;15.05000000;6.00000000;;0E-8;;6.00000000;6.00000000;3.95000005;;3.95000005;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-18;413.62000000;;90.76000000;3.64000000;;0E-8;;7.00000000;-6.00000000;1.86000001;5.80999994;1.86000001;0.59500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-18;;;;3.64000000;25.00000000;;;25.00000000;;1.86000001;5.80999994;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-18;86.29000000;;;3.64000000;122.00000000;0E-8;;122.00000000;;1.86000001;71.91999817;;0.03800000;0.03100000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-18;151.67000000;126.01000000;;39.00000000;39.00000000;0E-8;;39.00000000;;46.47999954;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-18;791.52200000;755.04000000;32.61000000;15.22000027;54.00000000;0E-8;0E-8;54.00000000;0E-8;27.03000069;;27.03000069;3.15700000;5.97610000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-18;741.90399170;674.60000000;30.62000084;78.70999908;88.00000000;0E-8;0E-8;88.00000000;0E-8;44.04999924;;16.92000008;2.83000000;7.91520000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-18;627.02001953;519.77000000;16.29000092;116.62000275;165.00000000;0E-8;;165.00000000;;100.18000031;;55.88000107;4.16900000;25.12970000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-18;785.02200000;695.02000000;14.07000000;56.34000015;83.83999634;0E-8;;83.83999634;;64.09999847;;64.09999847;4.56000000;4.90650000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-18;694.57000000;623.80000000;51.26000000;102.55000000;122.00000000;3.00000000;;125.00000000;;67.26999664;;3.09999990;0.94000000;8.39680000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-18;623.63000000;565.09000000;46.66000000;138.28000000;124.00000000;0E-8;10.00000000;134.00000000;;67.68000031;;0.39000000;0.54400000;9.23260000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-18;564.79000000;517.54000000;;137.19000000;127.00000000;0E-8;;127.00000000;;68.68000031;;0.93000001;1.05900000;11.16550000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-18;841.77197266;771.52000000;84.01000214;29.18000000;0E-8;13.00000000;13.00000000;13.00000000;13.00000000;34.09999847;;34.09999847;4.50700000;4.03870000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-18;771.73999023;729.08000000;92.75000000;18.67000008;0E-8;27.00000000;0E-8;27.00000000;0E-8;45.20999908;;11.14999962;1.81600000;4.62840000;PNUCB3
