id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-18;592.39000000;515.38000000;85.04000000;142.68000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;145.74000549;;100.33000183;1.25900000;12.47650000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-18;499.38000000;433.97000000;10.78000000;440.25000000;385.00000000;0E-8;0E-8;385.00000000;0E-8;389.25000000;;73.15000153;7.42300000;66.21290000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-18;430.51000000;395.98000000;;486.66000000;448.00000000;0E-8;;448.00000000;;406.55999756;;17.44000053;1.55000000;70.71680000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-18;392.83000000;325.06000000;19.47000000;664.50000000;502.00000000;0E-8;;502.00000000;;689.20001221;;283.16000366;11.41800000;119.57390000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-18;476.99000000;448.66000000;99.48000000;75.85000000;72.00000000;0E-8;0E-8;72.00000000;0E-8;65.22000122;;65.22000122;0.42600000;0.86420000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-18;447.97000000;410.02000000;;71.00000000;71.00000000;0E-8;0E-8;71.00000000;0E-8;68.26999664;;2.70000000;0.63100000;0.88520000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-18;353.75000000;326.00000000;;71.07000000;72.00000000;0E-8;0E-8;72.00000000;0E-8;74.00000000;;5.03000021;0.28600000;0.95420000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-18;446.52999878;394.74000000;;85.00000000;85.00000000;0E-8;0E-8;85.00000000;0E-8;86.69000244;;86.69000244;1.99200000;0.63100000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-18;370.56000000;325.94000000;;95.00000000;95.00000000;0E-8;;95.00000000;0E-8;95.94999695;;7.23000002;0.84600000;0.68100000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-18;582.29000000;530.68000000;76.81000000;44.05000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.49000000;;45.49000000;0.64800000;0.14100000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-18;562.36200000;531.65000000;28.59000000;42.33000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;65.18000031;;65.18000031;6.62900000;10.31870000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-18;531.49000000;505.85000000;;102.00000000;101.00000000;0E-8;1.00000000;102.00000000;0E-8;66.45999908;;2.07999992;0.21100000;10.54550000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-18;467.67000000;398.19000000;24.80000000;120.96000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;108.27999878;;43.20000076;6.58100000;13.41230000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-18;398.02000000;385.61000000;;101.91000000;104.00000000;0E-8;2.00000000;106.00000000;0E-8;109.05000305;;1.86000000;0.06400000;13.45230000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-18;384.21000000;365.78000000;;141.42999268;139.00000000;0E-8;0E-8;139.00000000;0E-8;154.72000122;;46.65000153;0.16800000;17.44100000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-18;365.93000000;351.00000000;;150.88000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;157.61000061;;3.66000000;0.37500000;17.74810000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-18;350.93000000;333.36000000;;148.64000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;164.72000122;;7.79000000;0.46900000;18.14420000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-18;329.83800000;284.19000000;61.67000000;395.00000000;462.00000000;0E-8;0E-8;462.00000000;0E-8;441.04000854;;177.77999878;9.03800000;28.85060000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-18;283.74000000;258.16000000;;471.09000000;505.00000000;0E-8;0E-8;505.00000000;0E-8;474.27999878;;43.18999863;1.25800000;29.97970000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-18;257.74000000;235.62000000;;631.86000000;617.00000000;0E-8;0E-8;617.00000000;0E-8;563.61999512;;101.26000214;3.30800000;33.28610000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-18;325.18000000;280.17000000;41.44000000;1112.30000000;1638.00000000;0E-8;0E-8;1638.00000000;-272.00000000;1628.81005859;;143.10000610;25.81200000;260.71840000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-18;279.33000000;257.79000000;;2107.79000000;2501.00000000;0E-8;12.00000000;2513.00000000;;2102.61010742;2073.76000977;218.63999939;7.15800000;354.71230000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-18;344.35000610;309.65000000;;81.00000000;75.00000000;6.00000000;0E-8;81.00000000;0E-8;82.44999695;;82.44999695;0.36100000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-18;257.20999146;;;2915.00000000;2911.00000000;0E-8;4.00000000;2915.00000000;;2620.14990234;2591.30004883;393.41000366;29.71400000;375.09290000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-18;218.66000000;95.31000000;;4751.64000000;4605.00000000;0E-8;;4605.00000000;;4547.08007813;4518.22998047;1345.93994141;13.21500000;424.59650000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-18;280.42599487;224.49000000;24.38999939;39.34000015;118.00000000;0E-8;0E-8;118.00000000;0E-8;45.31000137;;45.31000137;7.58600000;0.29190000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-18;395.67001343;150.72000000;;59.25999832;50.00000000;11.00000000;;61.00000000;;60.56999969;;60.56999969;0.33900000;0.96230000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-18;411.91000366;320.23000000;;41.11999893;40.00000000;0E-8;1.00000000;41.00000000;;42.13999939;;42.13999939;0.03600000;0.55390000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-18;320.18000000;180.55000000;;41.11999893;41.00000000;0E-8;;41.00000000;;42.13999939;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-18;354.92000000;249.01000000;;56.65000000;56.00000000;0E-8;1.00000000;57.00000000;0E-8;56.97000122;;56.97000122;0.03400000;0.09100000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-18;614.52001953;576.94000000;24.77000046;34.65999985;0E-8;27.67000008;0E-8;27.67000008;0E-8;35.13999939;;35.13999939;0.50600000;2.54190000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-18;565.23200000;515.89000000;57.77000000;67.34000000;411.00000000;0E-8;;411.00000000;;101.09999847;;66.00000000;16.66900000;9.02840000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-18;825.48000000;630.25000000;70.45000000;13.49000000;23.00000000;0E-8;1.00000000;23.00000000;;17.30999947;;17.30999947;1.22100000;2.02000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-18;764.89000000;;57.34000000;12.00000000;;0E-8;;12.00000000;;4.00000000;;4.00000000;0.00900000;3.85100000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-18;743.10998535;;66.91000366;6.07000017;;0E-8;;16.13999939;;10.63000000;28.85000000;10.63000000;0.81100000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-18;733.75000000;;61.14000000;7.00000000;;0E-8;;13.53999996;;16.50000000;;16.50000000;0.19000000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-18;711.27000000;;39.59000000;65.38900000;;64.00000000;;64.00000000;;24.01000000;;72.97300000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-18;447.15000000;427.13000000;53.71000000;93.00000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;141.47999573;113.01000214;95.76999664;4.31300000;54.48060000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-18;427.11999512;403.81000000;;105.98999786;99.00000000;0E-8;0E-8;99.00000000;0E-8;165.74000549;137.66000366;27.87000084;1.19600000;64.92900000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-18;403.74000000;381.60000000;;159.96000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;215.38999939;187.88000488;53.61999893;2.27800000;73.19710000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-18;381.90000000;357.45000000;49.38000000;149.77999878;161.25000000;0E-8;0E-8;161.25000000;0E-8;232.10000610;205.61000061;28.89999962;10.58400000;78.55940000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-18;357.49000000;325.30000000;;210.15000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;241.72999573;215.22999573;11.40999985;4.60500000;84.91710000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-18;325.20999146;279.67000000;41.77000046;294.92001343;181.00000000;0E-8;;181.00000000;272.00000000;251.38999939;81.72000122;9.13000011;15.91900000;92.20870000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-18;727.20000000;1.06000000;;5.00000000;6.17000008;0E-8;;6.00000000;;0E-8;31.11000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-18;438.41000000;335.87000000;33.42000000;130.30000000;609.00000000;0E-8;0E-8;609.00000000;0E-8;179.11000061;;179.11000061;30.19900000;25.49000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-18;332.67001343;288.08000000;;618.00000000;618.00000000;0E-8;;618.00000000;;192.86000061;;12.60999966;3.69400000;25.64100000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-18;286.82000000;262.58000000;;627.35000000;655.00000000;0E-8;;655.00000000;;207.13000488;;12.38000011;2.32400000;25.85190000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-18;262.35000610;234.60000000;65.73000336;805.00000000;805.00000000;0E-8;;805.00000000;;306.98999023;;97.70999908;5.97600000;31.27840000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-18;211.86000000;173.93000000;;807.23999023;807.23999023;0E-8;0E-8;807.23999023;;427.48999023;;102.44000244;15.75900000;33.99610000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-18;838.43000000;;54.88000000;18.03000000;20.00000000;0E-8;0E-8;20.00000000;;17.51000000;;17.51000000;0.18800000;0.05290000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-18;318.76000000;113.02000000;;52.62000000;45.00000000;0E-8;8.00000000;53.00000000;0E-8;50.61000000;;50.61000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-18;729.40997314;605.22000000;61.02000046;201.78999329;371.00000000;0E-8;0E-8;371.00000000;;211.47999573;;211.47999573;1.46000000;6.38740000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-18;605.00000000;497.37000000;59.02999878;467.97000000;477.00000000;0E-8;0E-8;477.00000000;-24.00000000;264.23001099;292.82000732;52.40000153;1.29400000;6.46740000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-18;795.16998291;706.45000000;36.29999924;25.61000061;19.96999931;0E-8;7.26000023;27.22999954;;25.73999977;;25.73999977;0.13300000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-18;705.26000000;605.14000000;;26.95999908;14.22000027;0E-8;7.53000021;21.75000000;;28.30999947;;2.53999996;0.02500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-18;605.13000488;538.45000000;37.79000092;31.02000046;0E-8;0E-8;11.00000000;11.00000000;25.00000000;38.59000015;10.00000000;10.22999954;0.01600000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-18;497.33999634;396.79000000;59.41999817;584.43000000;482.00000000;0E-8;;482.00000000;;306.13000488;;0.73000002;2.95600000;7.15740000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-18;396.44000244;320.98000000;;431.69000244;439.00000000;31.00000000;;470.00000000;;310.04000854;;0.28999999;0.85400000;7.27840000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-18;323.72000000;258.75000000;;578.57000000;505.00000000;137.00000000;0E-8;642.00000000;;315.76998901;;1.82000005;2.04900000;8.31740000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-18;258.83000000;241.75000000;;625.17000000;576.00000000;0E-8;0E-8;576.00000000;0E-8;318.76000977;;0.73000002;0E-8;9.17450000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-18;487.73999023;;56.20999908;21.20999908;;13.00000000;;27.00000000;;22.00000000;;22.00000000;0.77200000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-18;317.44000000;279.27000000;47.18000000;112.14000000;78.00000000;0E-8;;78.00000000;;129.77000427;;102.98000000;6.30800000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-18;279.17000000;183.25000000;;80.48000000;88.00000000;0E-8;;88.00000000;;130.32000732;;0.52999997;0.10600000;0.35100000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-18;181.67000000;94.18000000;;119.16000000;104.00000000;0E-8;;104.00000000;;142.83999634;;12.35000038;0.71000000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-18;92.05000305;53.63000000;;114.16000366;163.00000000;0E-8;;163.00000000;;156.66999817;;13.72999954;0.78400000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-18;239.53999329;147.46000000;;74.93000031;42.00000000;8.00000000;18.00000000;68.00000000;0E-8;75.34999847;;75.34999847;0.16300000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-18;147.00000000;106.17000000;;111.00000000;92.00000000;13.00000000;6.00000000;111.00000000;0E-8;117.48000336;;39.83000183;0.02200000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-18;103.44000244;69.80000000;;109.80999756;72.00000000;0E-8;28.00000000;100.00000000;0E-8;124.31999969;;5.07000017;0.08300000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-18;630.80000000;512.00000000;50.10000000;127.56000000;100.00000000;0E-8;19.00000000;119.00000000;;125.29000092;;125.29000092;2.43400000;1.90770000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-18;703.59002686;659.40000000;41.86000061;99.97000122;81.08000183;0E-8;13.00000000;94.08000183;0E-8;109.80999756;;109.80999756;0.83100000;0.80160000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-18;657.43000000;475.36000000;48.60000000;96.30000305;54.29000092;0E-8;0E-8;54.29000092;0E-8;123.69000244;;11.65999985;1.11900000;0.86550000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-18;640.29998779;480.99000000;73.80000305;138.55000305;267.07998657;4.59000015;0E-8;271.67001343;0E-8;141.86000061;;141.86000061;2.96800000;0.33290000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-18;475.17999268;375.29000000;65.27999878;425.11999512;298.00000000;0E-8;;298.00000000;;371.60000610;;86.80999756;1.38600000;1.43320000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-18;367.67999268;264.62000000;;356.85000610;318.00000000;101.00000000;;419.00000000;;469.48001099;;76.62999725;5.74700000;2.93970000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-18;593.94000244;335.41000000;61.06999969;36.00000000;36.00000000;0E-8;;36.00000000;;32.58000183;;32.58000183;3.75600000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-18;327.31000000;264.50000000;;53.84000000;36.00000000;0E-8;0E-8;36.00000000;0E-8;57.47000122;;23.29999924;0.22100000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-18;264.36000000;211.27000000;;525.59002686;441.60998535;111.25000000;0E-8;552.85998535;0E-8;637.01000977;;84.70999908;3.08400000;4.15160000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-18;547.78002930;426.21000000;74.20999908;28.62000084;12.56999969;0E-8;1.00000000;13.56999969;0E-8;30.60000038;;30.60000038;0.08600000;0.08100000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-18;154.41999817;132.65000000;;121.26000214;150.00000000;0E-8;0E-8;150.00000000;0E-8;122.23000336;;122.23000336;0.56800000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-18;127.81999969;97.78000000;;111.83000183;62.00000000;35.00000000;0E-8;97.00000000;0E-8;122.87999725;;4.55999994;0.65600000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-19;109.19999695;26.36000000;;62.72999954;0E-8;39.00000000;0E-8;39.00000000;0E-8;17.37999916;;0.81000000;1.70800000;3.80810000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-19;112.75000000;2.23000000;77.06000000;6.00000000;13.09000015;0E-8;;13.09000015;13.00000000;9.46000004;;9.46000004;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-19;303.67001343;258.71000000;93.56999969;211.27999878;246.00000000;0E-8;;246.00000000;;216.36999512;;216.36999512;11.59800000;5.37350000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-19;388.77000000;361.89000000;54.74000000;520.00000000;1021.00000000;0E-8;;1021.00000000;;542.20001221;;408.20001221;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-19;302.69000000;251.69000000;70.98000000;920.00000000;1147.00000000;0E-8;;1147.00000000;;540.86999512;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-19;251.61000000;229.94000000;;1086.72000000;0E-8;0E-8;;0E-8;1052.00000000;540.90002441;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-19;230.05000000;140.25000000;;0E-8;0E-8;0E-8;;0E-8;;540.90002441;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-19;251.46000000;137.78000000;;1098.30000000;1052.00000000;0E-8;;1052.00000000;;540.90002441;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-19;137.39000000;15.34000000;;1052.00000000;1257.00000000;0E-8;;1257.00000000;;540.27001953;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-19;58.79000092;42.42000000;;1796.67004395;1002.00000000;745.00000000;;1747.00000000;;1516.14001465;;1516.14001465;-0.38500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-19;42.14000000;21.95000000;;1538.18005371;409.00000000;1087.38000488;0E-8;1496.05004883;0E-8;1514.27001953;;4.59999990;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-19;20.54999924;3.87000000;;1449.89001465;1044.00000000;387.00000000;0E-8;1431.00000000;0E-8;1520.05004883;;12.26000023;-0.15800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-19;50.91799927;26.39000000;98.04000092;898.00000000;898.00000000;0E-8;0E-8;898.00000000;0E-8;882.47998047;;882.47998047;-8.28400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-19;32.18000031;11.30000000;99.16000366;196.63999939;164.00000000;45.00000000;0E-8;208.00000000;0E-8;196.25000000;;196.25000000;-0.45800000;0.06130000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-19;30.94000053;5.33000000;;2547.54003906;482.00000000;1893.00000000;0E-8;2375.00000000;;2575.12988281;;2575.12988281;-0.35300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-19;97.26000214;4.45000000;;0E-8;858.96000000;0E-8;0E-8;859.00000000;0E-8;0E-8;884.22998047;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-19;97.30000305;83.84000000;;2019.86999512;1076.62000000;0E-8;15.00000000;1092.00000000;924.88000000;2086.55004883;1202.31994629;2086.55004883;0E-8;8.03390000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-19;155.75000000;130.96000000;;1373.00000000;1373.00000000;0E-8;;1373.00000000;;1007.91998291;;568.67999268;11.83400000;36.65650000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-19;73.66999817;4.54000000;97.48000336;2715.87011719;3058.00000000;0E-8;0E-8;3058.00000000;0E-8;2312.22998047;;1269.84997559;-7.55700000;99.96190000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-19;479.06000000;304.08000000;;31.46000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;31.08000000;;31.08000000;0.06000000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-19;83.90000000;71.76000000;;8162.52978516;8415.16015625;0E-8;0E-8;8415.16015625;0E-8;8256.78027344;;8256.78027344;0.79600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-19;71.15000000;48.60000000;;8370.75000000;8740.00000000;0E-8;32.00000000;8772.00000000;0E-8;8667.49023438;;177.50000000;1.54700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-19;86.51000214;53.63000000;79.97000122;49.75999832;183.32000732;0E-8;0E-8;183.32000732;0E-8;54.31999969;;54.31999969;0.82900000;0.37130000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-19;266.54000000;204.05000000;65.02000000;49.82000000;68.00000000;0E-8;4.00000000;72.00000000;0E-8;46.13000000;;46.13000000;0.67800000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-19;213.54000000;113.23000000;;100.00000000;61.00000000;39.00000000;0E-8;100.00000000;0E-8;100.18000000;;100.18000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-19;299.46000000;271.89000000;66.21000000;404.90000000;381.00000000;48.00000000;0E-8;429.00000000;0E-8;430.51000977;;430.51000977;0E-8;19.43680000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-19;271.73000000;248.28000000;;444.86999512;435.95999146;8.90999985;8.00000000;444.86999512;;474.76000977;;39.99000168;0E-8;19.43680000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-19;220.46000671;161.70000000;;752.34997559;701.00000000;0E-8;0E-8;701.00000000;0E-8;784.77001953;;284.26000977;0.82300000;22.17680000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-19;161.44000000;133.65000000;;681.00000000;681.00000000;0E-8;;681.00000000;;794.84997559;;2.57999992;0E-8;22.17680000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-19;312.53000000;277.69000000;;56.00000000;0E-8;56.00000000;0E-8;56.00000000;0E-8;54.70999908;;54.70999908;0.05300000;1.34450000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-19;494.75000000;376.77000000;;20.16000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;22.20000076;;22.20000076;0.03000000;0.66390000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-19;372.17000000;255.77000000;;21.65000000;22.00000000;0E-8;;22.00000000;;22.64999962;;0.50000000;0.01300000;0.66390000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-19;359.21000000;;;15.00000000;;4.00000000;;16.00000000;12.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-19;354.35000000;;;32.47000122;28.00000000;1.00000000;;29.00000000;;33.65999985;;33.65999985;0.21800000;0.32650000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-19;254.30000305;204.82000000;62.20000076;29.97999954;50.00000000;0E-8;0E-8;50.00000000;0E-8;33.47999954;;0E-8;0.16400000;0.35650000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-19;184.83000183;165.11000000;;186.17999268;174.00000000;0E-8;;174.00000000;;183.02999878;;71.08999634;0.36800000;6.18480000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-19;89.90000153;59.94000000;;189.22999573;187.00000000;0E-8;16.00000000;203.00000000;;213.94000244;;30.39999962;0.75000000;9.02650000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-19;59.84000000;37.63000000;;238.11000000;241.00000000;0E-8;;241.00000000;;268.42001343;;54.40999985;0.13900000;11.50420000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-19;908.15000000;885.59000000;53.82000000;39.01000000;86.00000000;0E-8;;86.00000000;;39.20999908;;39.20999908;0.62500000;0.48580000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-19;885.46000000;856.74000000;;90.89700000;92.00000000;0E-8;;92.00000000;;39.20999908;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-19;807.88000488;766.63000000;;122.00000000;122.00000000;0E-8;;122.00000000;;78.36000061;;39.04000092;0.43300000;3.36350000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-19;756.81000000;670.92000000;26.74000000;311.28000000;596.00000000;0E-8;0E-8;596.00000000;0E-8;196.88999939;;117.76999664;12.97800000;15.36610000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-19;659.61000000;621.13000000;43.69000000;418.00000000;918.00000000;0E-8;0E-8;918.00000000;0E-8;224.27000427;;25.29000092;3.02900000;16.71030000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-19;620.39001465;558.23000000;;904.83001709;884.00000000;0E-8;0E-8;884.00000000;0E-8;231.47000122;;5.84000015;0.82000000;17.11350000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-19;557.85000000;513.14000000;;875.28000000;910.00000000;0E-8;;910.00000000;;234.85000610;;2.41000009;0.56300000;17.50550000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-19;512.04000000;495.12000000;;931.08000000;893.00000000;0E-8;0E-8;893.00000000;;243.75999451;;6.90999985;0.96300000;18.00480000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-19;494.11999512;393.24000000;;822.73999023;1071.00000000;0E-8;;1071.00000000;;261.85000610;;15.43000031;3.91400000;21.50810000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-19;466.32000732;443.47000000;;888.94000000;921.00000000;0E-8;0E-8;921.00000000;0E-8;296.13000488;;31.52000046;2.93900000;36.04450000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-19;836.66998291;750.00000000;21.29999924;5.46999979;16.00000000;0E-8;0E-8;16.00000000;0E-8;11.41000000;;11.41000000;0.24900000;1.97450000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-19;664.55000000;574.51000000;;25.86000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;18.47999954;;7.20000000;0.01900000;4.99100000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-19;572.07000000;545.85000000;;19.00000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;18.75000000;;0.28000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-19;430.59000000;381.27000000;12.06000000;822.56000000;767.00000000;0E-8;0E-8;767.00000000;0E-8;473.50000000;;152.38999939;3.55300000;118.40060000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-19;375.05200195;325.62000000;13.89999962;718.92999268;1054.00000000;0E-8;0E-8;1054.00000000;0E-8;562.92999268;;79.62000275;10.27400000;132.98680000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-19;554.96002197;360.62000000;;16.00000000;14.00000000;0E-8;2.00000000;16.00000000;;17.00000000;;17.00000000;0.02000000;0.18520000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-19;494.62000000;330.58000000;51.33000000;10.00000000;50.00000000;0E-8;;50.00000000;;14.67000008;;14.67000008;4.24400000;0.43420000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-19;82.83999634;32.75000000;;3.88000011;0E-8;7.00000000;0E-8;7.00000000;0E-8;4.44000006;;4.44000006;0.10500000;1.06740000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-19;703.16998291;;37.13000107;29.37999916;105.00000000;0E-8;;105.00000000;;30.42000008;;30.42000008;3.29900000;0.18260000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-19;613.10000000;;36.79000000;104.87000000;70.00000000;50.00000000;;120.00000000;;34.88000107;;4.42999983;0.41600000;0.22260000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-19;613.82000732;556.98000000;44.77999878;4.98999977;39.00000000;0E-8;0E-8;39.00000000;8.00000000;11.34000015;;11.34000015;1.05300000;0.12130000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-19;454.10000610;394.60000000;34.20999908;185.02000427;179.00000000;0E-8;0E-8;179.00000000;0E-8;84.97000122;;37.72999954;0.63800000;9.56580000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-19;352.60000000;;;196.84000000;;74.00000000;;74.00000000;124.00000000;102.26999664;;17.53000069;0.02400000;10.40230000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-19;659.00000000;525.73000000;;14.42000000;14.00000000;0E-8;1.00000000;15.00000000;;14.65999985;;14.65999985;0.02300000;0.10130000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-19;436.93000000;355.17000000;;30.00000000;28.00000000;0E-8;2.00000000;30.00000000;;31.22999954;;16.54999924;0.00300000;0.86390000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-19;251.34000000;233.00000000;84.00000000;144.35000000;93.00000000;0E-8;0E-8;93.00000000;51.35000000;183.05999756;113.26000214;42.88000107;;13.22030000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-19;251.16000000;137.96000000;;51.28000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;0E-8;51.35000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-19;138.30000000;;;161.75000000;179.00000000;0E-8;;179.00000000;;199.41000366;129.61000061;17.43000031;0.04300000;14.22810000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-19;362.91000000;;62.68000000;-1.82000000;;2.00000000;;2.00000000;;5.75000000;65.87999725;1.83000004;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-19;398.38000000;;;115.87400000;;0E-8;;117.00000000;;203.00000000;65.87999725;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-19;;;;114.00000000;114.00000000;;;114.00000000;;1.84000003;65.87999725;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-19;442.48000000;;15.05000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;3.92000008;;3.92000008;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-19;413.62000000;;90.76000000;7.00000000;;0E-8;;7.00000000;-6.00000000;1.84000003;5.76000023;1.84000003;0.58900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-19;;;;7.00000000;25.00000000;;;25.00000000;;1.84000003;5.76000023;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-19;86.31000000;;;7.00000000;121.00000000;0E-8;;121.00000000;;1.84000003;71.63999939;;0.03800000;0.03130000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-19;151.67000000;126.00000000;;37.00000000;37.00000000;0E-8;;37.00000000;;44.47000122;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-19;791.45001221;755.29000000;32.13999939;18.51000023;92.00000000;0E-8;0E-8;92.00000000;0E-8;26.63999939;;26.63999939;3.18700000;5.97480000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-19;741.90400000;674.60000000;30.62000000;90.00000000;89.00000000;0E-8;1.00000000;90.00000000;0E-8;43.52000046;;16.68000031;2.83200000;7.91350000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-19;626.95000000;520.37000000;16.18000000;130.63999939;298.00000000;0E-8;;298.00000000;;98.34999847;;54.45000076;4.14100000;24.99290000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-19;784.99600000;695.21000000;14.02000000;54.66999817;112.73000336;0E-8;;112.73000336;;64.01999664;;64.01999664;4.55800000;4.85190000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-19;694.57000000;623.79000000;51.26000000;122.00000000;122.00000000;0E-8;;122.00000000;;67.16000366;;3.09999990;0.94000000;8.30900000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-19;623.60000000;565.14000000;42.38000000;134.63000000;131.00000000;0E-8;10.00000000;141.00000000;;67.56999969;;0.39000000;0.54000000;9.13680000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-19;564.82000000;517.54000000;;142.28000000;127.00000000;0E-8;;127.00000000;;68.55999756;;0.93000000;1.05300000;11.05060000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-19;841.74597168;772.17000000;83.51000214;23.35000038;74.05000305;1.86000001;2.00000000;75.91000366;76.00000000;33.97000122;;33.97000122;4.52700000;4.05160000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-19;771.73000000;729.90000000;92.48000000;92.77999878;95.00000000;6.00000000;0E-8;101.00000000;0E-8;45.06999969;;11.03999996;1.81800000;4.64450000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-19;592.30000000;515.71000000;84.54000000;116.09000000;175.00000000;0E-8;0E-8;175.00000000;0E-8;144.58000183;;99.37000275;1.24800000;12.51190000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-19;499.38800000;434.21000000;10.80000000;573.57000000;542.00000000;0E-8;0E-8;542.00000000;0E-8;386.82000732;;73.12999725;7.37000000;65.89390000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-19;430.49000000;396.10000000;;547.49000000;563.00000000;0E-8;;563.00000000;;405.26000977;;17.63000000;1.54200000;70.34900000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-19;392.85000000;325.04000000;19.64000000;673.33000000;565.00000000;0E-8;;565.00000000;;687.97998047;;281.91000000;11.36100000;119.29520000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-19;476.99000000;448.65000000;99.48000000;70.00000000;70.00000000;0E-8;0E-8;70.00000000;0E-8;66.05000305;;66.05000305;0.42400000;0.86230000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-19;447.98000000;410.00000000;;70.95999908;68.00000000;0E-8;0E-8;68.00000000;0E-8;68.57000000;;2.73000000;0.62700000;0.88350000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-19;353.81000000;325.97000000;;71.54000000;66.00000000;0E-8;0E-8;66.00000000;0E-8;73.48000336;;5.09999990;0.28900000;0.95230000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-19;446.51000977;394.80000000;;80.73000336;94.54000092;0E-8;0E-8;94.54000092;0E-8;86.52999878;;86.52999878;1.98300000;0.63130000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-19;370.55000000;326.22000000;;90.87000000;96.00000000;0E-8;;96.00000000;0E-8;94.37000275;;7.21999979;0.84100000;0.68130000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-19;582.28000000;530.68000000;76.63000000;46.02000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;45.82000000;;45.82000000;0.64700000;0.14130000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-19;562.35200000;531.64000000;28.47000000;50.63000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;76.80999756;;76.80999756;6.56600000;10.32160000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-19;531.49000000;505.85000000;;102.00000000;101.00000000;0E-8;1.00000000;102.00000000;0E-8;77.54000092;;3.20000005;0.21000000;10.55060000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-19;467.68400000;398.20000000;24.95000000;158.40000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;139.11999512;;66.43000031;6.49400000;13.43970000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-19;398.17000000;385.55000000;;100.70000000;91.00000000;0E-8;2.00000000;93.00000000;0E-8;137.11000061;;1.84000000;0.06400000;13.47970000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-19;384.20000000;365.76000000;;136.73000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;179.89999390;;46.29999924;0.16700000;17.46130000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-19;365.91000000;351.02000000;;145.56000000;140.00000000;11.00000000;0E-8;151.00000000;0E-8;180.58999634;;3.63000000;0.37100000;17.76740000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-19;350.95000000;333.36000000;;158.71000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;185.64999390;;7.73999977;0.46300000;18.16230000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-19;329.83400000;284.17000000;61.63000000;438.67000000;461.00000000;0E-8;0E-8;461.00000000;0E-8;537.90002441;;246.53999329;8.90500000;28.80420000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-19;283.68000000;258.19000000;;495.31000000;546.00000000;0E-8;0E-8;546.00000000;0E-8;551.53997803;;51.16999817;1.23800000;29.92290000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-19;257.76599121;235.62000000;;681.46997070;617.00000000;0E-8;0E-8;617.00000000;0E-8;626.77001953;;119.97000122;3.24400000;33.20480000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-19;325.16000000;280.35000000;41.05000000;1545.53000000;2042.00000000;0E-8;0E-8;2042.00000000;-243.00000000;1615.51000977;;141.39999390;25.67300000;259.77450000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-19;279.31000000;257.74000000;;2443.74000000;2504.00000000;0E-8;13.00000000;2517.00000000;;2088.22998047;2060.71997070;219.49000549;7.10900000;353.64970000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-19;344.35998535;309.65000000;;83.16999817;75.00000000;6.00000000;0E-8;81.00000000;0E-8;83.55999756;;83.55999756;0.35900000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-19;257.20999146;236.10000000;;2925.00000000;2922.00000000;0E-8;3.00000000;2925.00000000;;2602.72998047;2575.21997070;396.48001099;29.12700000;374.09390000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-19;218.66000000;95.09000000;;4842.00000000;4842.00000000;0E-8;;4842.00000000;;4546.41992188;4518.91015625;1351.85998535;13.00700000;423.54190000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-19;280.40200806;224.49000000;24.15999985;39.33000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;45.00999832;;45.00999832;7.74500000;0.29260000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-19;395.66000366;150.67000000;;59.26000000;50.00000000;11.00000000;;61.00000000;;60.81999969;;60.81999969;0.33800000;0.96970000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-19;411.88000000;320.22000000;;40.65000153;40.00000000;0E-8;1.00000000;41.00000000;;41.90000153;;41.90000153;0.03700000;0.55520000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-19;320.15000000;180.54000000;;40.65000153;41.00000000;0E-8;;41.00000000;;41.90000153;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-19;354.92000000;249.02000000;;57.00000000;56.00000000;0E-8;1.00000000;57.00000000;0E-8;57.24000168;;57.24000168;0.03400000;0.09130000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-19;614.51000977;577.11000000;24.29000092;35.59999847;28.51000023;9.42000008;0E-8;37.93000031;0E-8;35.18999863;;35.18999863;0.50600000;2.53260000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-19;565.19600000;515.89000000;57.58000000;70.26000000;411.00000000;0E-8;;411.00000000;;98.81999969;;63.65999985;16.53800000;8.99450000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-19;825.46400000;630.26000000;70.33000000;13.56000000;19.00000000;0E-8;1.00000000;19.00000000;;16.88999939;;16.88999939;1.22300000;2.03000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-19;764.81000000;;56.74000000;-8.19300000;;0E-8;;12.00000000;;2.00000000;;2.00000000;0.00900000;3.85130000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-19;743.09997559;;66.81999969;5.50000000;;0E-8;;15.68999958;;10.78000000;27.51000000;10.78000000;0.79900000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-19;733.73000000;;60.90000000;5.00000000;;0E-8;;14.06999969;;15.90000000;;15.90000000;0.18900000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-19;711.27000000;;39.59000000;66.00000000;;66.00000000;;66.00000000;;22.01000000;;66.76600000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-19;447.14000000;427.27000000;53.62000000;127.45000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;145.05999756;116.23999786;98.94999695;4.26700000;54.48420000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-19;427.16000000;404.08000000;;186.03999329;158.00000000;0E-8;0E-8;158.00000000;0E-8;170.22999573;141.52999878;26.95999908;1.18500000;64.91870000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-19;403.72000122;381.71000000;;173.19000244;199.00000000;0E-8;0E-8;199.00000000;0E-8;219.86000061;191.38999939;51.86999893;2.25800000;73.17610000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-19;381.88400000;357.49000000;49.01000000;166.61999512;258.35998535;0E-8;0E-8;258.35998535;0E-8;242.99000549;215.72999573;29.92000008;10.49600000;78.51580000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-19;357.47000000;325.42000000;;264.70000000;311.00000000;0E-8;0E-8;311.00000000;0E-8;248.89999390;222.03999329;11.81000042;4.56900000;84.84610000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-19;325.20001221;279.58000000;41.56999969;341.00000000;177.00000000;0E-8;;177.00000000;243.00000000;250.08000183;83.88999939;9.02999973;15.79000000;92.09160000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-19;727.20000000;1.04000000;;10.00000000;10.17000008;0E-8;;10.00000000;;0E-8;29.81000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-19;438.36500000;336.25000000;33.33000000;121.42000000;611.00000000;0E-8;0E-8;611.00000000;0E-8;176.66999817;;176.66999817;30.09100000;25.50000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-19;332.67999268;288.09000000;;633.96997070;618.00000000;0E-8;;618.00000000;;190.46000671;;12.77000046;3.68200000;25.65130000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-19;286.79000854;262.59000000;;621.65997314;663.00000000;0E-8;;663.00000000;;204.60000610;;12.53999996;2.31600000;25.86260000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-19;262.35998535;234.59000000;65.73000336;805.00000000;805.00000000;0E-8;;805.00000000;;305.23001099;;98.94999695;5.96700000;31.31450000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-19;211.86999512;173.93000000;;807.92999268;807.92999268;0E-8;0E-8;807.92999268;;421.41000366;;103.73999786;15.84700000;34.03480000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-19;838.29000000;;54.13000000;16.46000000;30.00000000;0E-8;0E-8;30.00000000;;16.86000000;;16.86000000;0.18400000;0.05390000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-19;318.84000000;112.94000000;;46.14000000;38.00000000;0E-8;8.00000000;46.00000000;0E-8;42.98000000;;42.98000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-19;729.01000977;605.27000000;59.91999817;201.66999817;685.00000000;0E-8;0E-8;685.00000000;;204.16999817;;204.16999817;1.42800000;6.38320000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-19;604.92999268;497.38000000;57.63999939;756.96002197;819.00000000;0E-8;0E-8;819.00000000;-37.00000000;259.80999756;287.70001221;51.77000046;1.27300000;6.46320000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-19;795.08001709;706.62000000;35.79999924;24.97999954;32.75999832;0E-8;7.26999998;40.02999878;;25.18000031;;25.18000031;0.13000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-19;705.22000000;605.18000000;;39.11999893;32.59999847;0E-8;7.55999994;40.15999985;;27.73999977;;2.50999999;0.02400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-19;605.17999268;538.45000000;38.38999939;49.74000168;0E-8;0E-8;11.00000000;11.00000000;37.00000000;37.88999939;10.00000000;10.10999966;0.01600000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-19;497.23001099;397.35000000;58.95000076;752.65002441;978.00000000;0E-8;;978.00000000;;300.95001221;;0.81999999;2.89800000;7.15320000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-19;396.57998657;325.64000000;;964.58001709;862.00000000;13.00000000;;875.00000000;;303.44000244;;0.31999999;0.83800000;7.27450000;IGSOSO
