id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-19;323.67001343;258.91000000;;903.71997070;923.00000000;60.00000000;0E-8;983.00000000;;308.07000732;;2.03999996;2.01200000;8.31320000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-19;258.77000000;242.34000000;;928.86000000;950.00000000;0E-8;0E-8;950.00000000;0E-8;310.48999023;;0.81999999;0E-8;9.16940000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-19;487.73001099;;56.00000000;21.21000000;;13.00000000;;27.00000000;;22.38000000;;22.38000000;0.76300000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-19;317.43000000;279.33000000;47.13000000;130.87000000;148.00000000;0E-8;;148.00000000;;123.33999634;;101.27000000;6.27600000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-19;278.71000000;183.76000000;;141.81000000;166.00000000;0E-8;;166.00000000;;124.22000122;;0.54000002;0.10500000;0.35130000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-19;181.61000000;94.69000000;;196.86000000;206.00000000;0E-8;;206.00000000;;138.28999329;;12.50000000;0.70700000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-19;91.77999878;53.45000000;;177.49000549;232.00000000;0E-8;;232.00000000;;152.38000488;;13.89999962;0.78100000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-19;239.61000061;147.42000000;;68.73000336;47.00000000;0E-8;18.00000000;65.00000000;0E-8;69.15000153;;69.15000153;0.16300000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-19;147.00000000;106.16000000;;109.00000000;90.00000000;13.00000000;6.00000000;109.00000000;0E-8;104.84999847;;34.13999939;0.02200000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-19;103.51999664;69.83000000;;106.36000061;74.00000000;0E-8;28.00000000;102.00000000;0E-8;111.55999756;;4.34999990;0.08200000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-19;630.78000000;512.04000000;49.88000000;109.87000000;108.00000000;0E-8;19.00000000;127.00000000;;118.48999786;;118.48999786;2.43600000;1.90030000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-19;703.63000488;659.40000000;43.45000076;105.55000305;80.75000000;0E-8;13.00000000;93.75000000;0E-8;111.94999695;;111.94999695;0.83100000;0.80550000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-19;657.35000000;476.11000000;47.00000000;113.83000183;137.78999329;0E-8;0E-8;137.78999329;0E-8;123.30999756;;11.89000034;1.11500000;0.87060000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-19;640.03002930;481.36000000;72.79000092;120.66000366;374.95001221;1.71000004;0E-8;376.66000366;0E-8;123.94000244;;123.94000244;2.94600000;0.33390000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-19;474.94000000;376.53000000;63.62000000;587.60998535;791.00000000;0E-8;;791.00000000;;343.58999634;;84.05999756;1.36500000;1.44100000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-19;367.64999390;264.92000000;;775.41998291;747.00000000;75.00000000;;822.00000000;;410.20999146;;48.77000046;5.71300000;2.95290000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-19;593.90997314;335.75000000;60.81000137;35.22000122;77.00000000;0E-8;;77.00000000;;29.85000038;;29.85000038;3.72200000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-19;327.27000000;264.60000000;;88.35000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;52.08000183;;21.35000038;0.22000000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-19;264.39999390;211.95000000;;964.15997314;840.94000244;86.86000061;0E-8;927.79998779;0E-8;594.21002197;;76.87000275;3.06000000;4.16550000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-19;547.59997559;426.50000000;70.40000153;29.45999908;39.68000031;0E-8;1.00000000;40.68000031;0E-8;28.62999916;;28.62999916;0.08400000;0.08130000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-19;154.50000000;132.71000000;;188.89999390;168.00000000;0E-8;0E-8;168.00000000;0E-8;142.33000183;;142.33000183;0.56300000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-19;128.07000732;97.76000000;;159.39999390;70.00000000;36.00000000;0E-8;106.00000000;0E-8;140.55000305;;5.32000017;0.65300000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-20;109.27999878;26.36000000;;102.19000000;0E-8;39.00000000;0E-8;39.00000000;0E-8;18.38999939;;2.25999999;1.70300000;3.84260000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-20;112.73000000;2.23000000;76.80000000;6.00000000;12.51000023;0E-8;;12.51000023;13.00000000;9.43000031;;9.43000031;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-20;303.66000366;258.72000000;93.36000061;201.69999695;248.00000000;0E-8;;248.00000000;;213.47999573;;213.47999573;11.69100000;5.39190000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-20;388.76000000;361.90000000;54.64000000;520.00000000;1034.00000000;0E-8;;1034.00000000;;544.77001953;;411.76998901;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-20;302.70000000;251.70000000;71.17000000;850.00000000;729.00000000;0E-8;;729.00000000;;541.03997803;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-20;251.49000000;229.95000000;;678.10998535;0E-8;0E-8;;0E-8;735.00000000;541.11999512;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-20;230.02000000;140.24000000;;0E-8;0E-8;0E-8;;0E-8;;541.11999512;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-20;251.40000000;137.67000000;;735.97998047;817.00000000;0E-8;;817.00000000;;541.11999512;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-20;137.52000000;14.14000000;;817.00000000;809.00000000;0E-8;;809.00000000;;540.90002441;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-20;58.50999832;42.46000000;;1660.16003418;943.00000000;888.00000000;;1831.00000000;;1493.92004395;;1493.92004395;-0.37000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-20;42.20000000;21.93000000;;1699.00000000;406.00000000;1274.57995605;0E-8;1680.93994141;0E-8;1500.30004883;;4.53000021;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-20;20.43000031;3.98000000;;1530.35998535;1047.00000000;506.00000000;0E-8;1553.00000000;0E-8;1513.55004883;;12.07999992;-0.16200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-20;50.91600037;26.46000000;97.98999786;884.66000000;941.00000000;0E-8;0E-8;941.00000000;0E-8;874.39001465;;874.39001465;-9.13500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-20;32.16000000;11.29000000;98.74000000;185.28999329;163.00000000;45.00000000;0E-8;208.00000000;0E-8;182.67999268;;182.67999268;-0.46200000;0.06160000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-20;30.67000008;5.38000000;;2540.12988281;247.00000000;2399.00000000;0E-8;2646.00000000;;2583.69995117;;2583.69995117;-0.34000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-20;97.29000000;4.41000000;;0E-8;814.21000000;0E-8;0E-8;814.00000000;0E-8;0E-8;846.57000732;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-20;97.30999756;82.83000000;;1966.17004395;1044.71000000;0E-8;15.00000000;1060.00000000;814.21000000;2036.89001465;1190.31994629;2036.89001465;0E-8;8.03480000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-20;155.75000000;130.94000000;;1390.00000000;1390.00000000;0E-8;;1390.00000000;;1019.35998535;;586.27001953;11.99500000;36.69810000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-20;73.66999817;4.41000000;97.48000336;2689.00000000;2689.00000000;0E-8;0E-8;2689.00000000;0E-8;2267.07006836;;1240.23999023;-7.69600000;100.15740000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-20;479.11000000;303.94000000;;30.43000000;25.00000000;0E-8;3.00000000;28.00000000;0E-8;31.09000000;;31.09000000;0.06000000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-20;83.80000000;71.63000000;;7998.41015625;8160.97021484;0E-8;0E-8;8160.97021484;0E-8;8068.91992188;;8068.91992188;0.87500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-20;71.03000000;48.48000000;;7919.75000000;8281.00000000;0E-8;40.00000000;8321.00000000;0E-8;8421.48046875;;172.52999878;1.69200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-20;86.47599792;53.93000000;79.27999878;53.84000015;259.27999878;0E-8;0E-8;259.27999878;0E-8;52.59000015;;52.59000015;1.14500000;0.37160000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-20;266.50000000;204.06000000;64.12000000;42.43000000;68.00000000;0E-8;4.00000000;72.00000000;0E-8;46.36000000;;46.36000000;0.71300000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-20;213.53000000;113.18000000;;104.99000000;68.00000000;37.00000000;0E-8;105.00000000;0E-8;105.17000000;;105.17000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-20;299.45000000;271.88000000;66.10000000;403.90000000;380.00000000;48.00000000;0E-8;428.00000000;0E-8;426.97000122;;426.97000122;0E-8;19.40100000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-20;271.75000000;248.20000000;;452.88000488;406.50000000;8.94999981;8.00000000;415.45001221;;469.14001465;;39.65999985;0E-8;19.40100000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-20;220.44000244;161.74000000;;697.76000977;732.00000000;0E-8;0E-8;732.00000000;0E-8;742.46997070;;247.96000671;0.82500000;22.13100000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-20;161.46000671;133.67000000;;716.28002930;702.00000000;0E-8;;702.00000000;;757.05999756;;2.25000000;0E-8;22.13100000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-20;312.50000000;277.67000000;;54.02999878;0E-8;54.47999954;0E-8;54.47999954;0E-8;54.04999924;;54.04999924;0.05300000;1.35060000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-20;494.47000000;376.82000000;;19.88000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;21.55999947;;21.55999947;0.03100000;0.66480000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-20;372.30000000;255.80000000;;23.46000000;23.00000000;0E-8;;23.00000000;;22.14999962;;0.49000000;0.01300000;0.66480000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-20;359.29000000;;;18.00000000;;4.00000000;;18.00000000;14.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-20;354.35998535;;;29.69000053;28.00000000;1.00000000;;29.00000000;;32.90000153;;32.90000153;0.21800000;0.32810000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-20;253.93000000;204.82000000;58.09000000;31.26000023;47.00000000;0E-8;0E-8;47.00000000;0E-8;32.95999908;;0E-8;0.16200000;0.35810000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-20;184.80999756;165.16000000;;187.92999268;191.00000000;0E-8;;191.00000000;;179.91999817;;69.52999878;0.35800000;6.21350000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-20;89.91999817;59.89000000;;195.94000244;173.00000000;0E-8;16.00000000;189.00000000;;211.21000671;;29.73999977;0.74000000;9.07810000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-20;59.68000000;37.59000000;;225.10000000;231.00000000;0E-8;;231.00000000;;264.54000854;;53.22000122;0.13800000;11.57770000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-20;908.08000000;885.53000000;53.22000000;37.01000000;84.00000000;0E-8;;84.00000000;;39.22000122;;39.22000122;0.61300000;0.48230000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-20;885.50000000;856.72000000;;87.73500000;87.00000000;0E-8;;87.00000000;;39.22000122;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-20;807.86999512;766.63000000;;118.06000000;122.00000000;0E-8;;122.00000000;;77.84999847;;38.63000107;0.42600000;3.32190000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-20;756.77000000;671.25000000;26.55000000;216.37000000;596.00000000;0E-8;0E-8;596.00000000;0E-8;197.86999512;;119.19000244;12.88000000;15.26520000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-20;659.41000000;621.15000000;42.25000000;511.33000000;928.00000000;0E-8;0E-8;928.00000000;0E-8;222.14999390;;25.21999931;2.98800000;16.60290000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-20;620.46000000;558.09000000;;934.46002197;898.00000000;0E-8;0E-8;898.00000000;0E-8;228.58999634;;5.82000017;0.81500000;17.00190000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-20;557.71000000;513.20000000;;900.39000000;949.00000000;0E-8;;949.00000000;;231.60000610;;2.41000009;0.56000000;17.38940000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-20;512.13000000;495.20000000;;1009.31000000;971.00000000;0E-8;0E-8;971.00000000;;239.83999634;;6.88999987;0.95800000;17.88350000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-20;494.08999634;393.24000000;;1011.28997803;1079.00000000;0E-8;;1079.00000000;;257.19000244;;15.38000011;3.89400000;21.36260000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-20;466.42001343;443.49000000;;1098.42004395;938.00000000;0E-8;0E-8;938.00000000;0E-8;290.41000366;;31.07999992;2.92400000;35.83060000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-20;836.60000000;750.00000000;21.12000000;5.57999992;16.00000000;0E-8;0E-8;16.00000000;0E-8;11.44000000;;11.44000000;0.24700000;1.96060000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-20;664.68000000;574.52000000;;23.62000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;18.64000000;;7.22000000;0.01800000;4.95870000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-20;572.09000000;545.85000000;;19.58000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;18.89999962;;0.28000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-20;430.72000122;381.17000000;12.46000004;1014.73999023;774.00000000;0E-8;0E-8;774.00000000;0E-8;465.69000244;;151.38000488;3.56600000;117.86580000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-20;374.92999268;325.80000000;12.90999985;828.29998779;1426.00000000;0E-8;0E-8;1426.00000000;0E-8;555.48999023;;80.56999969;10.14500000;132.34100000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-20;554.96002197;360.63000000;;16.00000000;14.00000000;0E-8;2.00000000;16.00000000;;16.70000076;;16.70000076;0.02000000;0.18650000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-20;494.46400000;330.58000000;50.90000000;9.00000000;193.00000000;0E-8;;193.00000000;;14.47999954;;14.47999954;4.24600000;0.43770000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-20;82.81999969;32.75000000;;6.13999987;0.63999999;7.00000000;0E-8;7.63999987;0E-8;7.44999981;;7.44999981;0.10200000;1.07680000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-20;703.11999512;;36.88000107;29.48999977;105.00000000;0E-8;;105.00000000;;29.95999908;;29.95999908;3.28600000;0.18320000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-20;613.03000000;577.13000000;36.42000000;106.76000000;70.00000000;50.00000000;0E-8;120.00000000;0E-8;34.43000031;;4.36000013;0.41200000;0.22320000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-20;613.73999023;556.98000000;44.36999893;8.73000000;38.00000000;0E-8;0E-8;38.00000000;8.00000000;11.43000031;;11.43000031;1.05200000;0.12160000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-20;454.11999512;394.60000000;34.29999924;186.02000427;180.00000000;0E-8;0E-8;180.00000000;0E-8;83.94000244;;37.75000000;0.64100000;9.60230000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-20;352.45000000;349.06000000;;194.95000000;;74.00000000;0E-8;74.00000000;125.00000000;102.25000000;;17.28000069;0.02400000;10.44030000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-20;658.96000000;525.73000000;;14.54000000;14.00000000;0E-8;1.00000000;15.00000000;;14.17000008;;14.17000008;0.02300000;0.10160000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-20;436.93000000;355.17000000;;30.00000000;28.00000000;0E-8;2.00000000;30.00000000;;30.94000053;;16.67000008;0.00300000;0.86480000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-20;251.35000000;233.00000000;85.00000000;138.74000000;93.00000000;0E-8;0E-8;93.00000000;44.54000000;186.27000427;116.56999969;46.99000168;;13.27290000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-20;251.11000000;137.95000000;;44.55000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;0E-8;44.54000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-20;137.50000000;105.25000000;;167.13000000;186.00000000;0E-8;0E-8;186.00000000;0E-8;204.02999878;134.33000183;19.10000038;0.04200000;14.29260000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-20;363.04000000;;69.18000000;8.68000000;;0E-8;0E-8;0E-8;97.00000000;5.67000008;65.83999634;1.79999995;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-20;398.28000000;362.44000000;;113.24700000;;0E-8;0E-8;117.00000000;;204.00000000;65.83999634;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-20;398.28000000;86.78000000;;117.00000000;117.00000000;0E-8;0E-8;117.00000000;0E-8;1.82000005;65.83999634;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-20;442.47000000;;15.05000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;3.86999989;;3.86999989;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-20;413.62000000;;90.76000000;7.00000000;;0E-8;;7.00000000;-6.00000000;1.82000005;5.67999983;1.82000005;0.58300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-20;398.28000000;;;7.00000000;25.00000000;;0E-8;25.00000000;;1.82000005;5.67999983;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-20;86.31000000;47.79000000;;7.00000000;121.00000000;0E-8;0E-8;121.00000000;0E-8;1.82000005;71.51999664;;0.03800000;0.03160000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-20;151.62000000;126.01000000;;40.00000000;41.00000000;0E-8;;41.00000000;;47.47000122;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-20;791.36999512;755.51000000;31.62000084;12.32999992;94.00000000;0E-8;0E-8;94.00000000;0E-8;26.40999985;;26.40999985;3.22000000;5.97350000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-20;741.91998291;674.60000000;30.68000031;112.76999664;88.00000000;0E-8;0E-8;88.00000000;0E-8;43.06000137;;16.53000069;2.83000000;7.91190000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-20;626.86000000;520.51000000;16.03000000;124.76000000;339.00000000;0E-8;;339.00000000;;96.59999847;;53.20999908;4.11300000;24.85610000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-20;784.96600000;695.22000000;13.97000000;57.56999969;115.01999664;0E-8;;115.01999664;;63.29999924;;63.29999924;4.55400000;4.79740000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-20;694.58000000;623.78000000;51.59000000;127.56000000;122.00000000;0E-8;;122.00000000;;66.73000336;;3.10999990;0.94000000;8.22130000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-20;623.61000000;565.12000000;43.78000000;135.08000000;123.00000000;0E-8;10.00000000;133.00000000;;67.20999908;;0.39000000;0.53800000;9.04100000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-20;564.84000000;517.53000000;;137.19000000;127.00000000;0E-8;;127.00000000;;68.31999969;;0.93000001;1.04600000;10.93580000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-20;841.72400000;771.79000000;83.09000000;25.65999985;67.26000214;2.82999992;3.00000000;70.09999847;70.00000000;33.20000076;;33.20000076;4.55000000;4.06450000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-20;771.72000000;729.92000000;92.20000000;92.67000000;95.00000000;6.00000000;0E-8;101.00000000;0E-8;44.09000015;;10.51000023;1.81900000;4.66060000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-20;592.26000000;515.61000000;84.32000000;171.84000000;198.00000000;0E-8;0E-8;198.00000000;0E-8;139.64999390;;94.58000183;1.23600000;12.54740000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-20;499.41400000;434.17000000;10.87000000;660.62000000;558.00000000;0E-8;0E-8;558.00000000;0E-8;382.73001099;;73.26999664;7.32700000;65.57480000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-20;430.55000000;396.23000000;;606.53000000;560.00000000;0E-8;;560.00000000;;402.85998535;;18.77000000;1.53400000;69.98130000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-20;392.86000000;325.02000000;19.72000000;740.17000000;686.00000000;0E-8;;686.00000000;;694.32000732;;289.96000000;11.30600000;119.01650000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-20;477.00000000;448.65000000;100.00000000;70.93000000;69.00000000;0E-8;0E-8;69.00000000;0E-8;64.83000000;;64.83000000;0.42200000;0.86030000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-20;447.98000000;410.00000000;;68.00000000;68.00000000;0E-8;0E-8;68.00000000;0E-8;67.81999969;;2.68000000;0.62400000;0.88190000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-20;353.86000000;325.95000000;;68.64000000;64.00000000;0E-8;0E-8;64.00000000;0E-8;73.29000000;;5.00000000;0.29200000;0.95030000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-20;446.51000977;394.73000000;;82.62000275;82.62000275;0E-8;0E-8;82.62000275;0E-8;87.29000092;;87.29000092;1.97400000;0.63160000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-20;370.55000000;326.15000000;;96.00000000;96.00000000;0E-8;;96.00000000;0E-8;93.87000275;;7.28000021;0.83700000;0.68160000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-20;582.27000000;530.68000000;76.44000000;45.02000000;48.00000000;0E-8;0E-8;48.00000000;0E-8;45.49000000;;45.49000000;0.64700000;0.14160000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-20;562.35600000;531.64000000;28.52000000;108.55000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;106.40000000;;106.40000000;6.50900000;10.32450000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-20;531.48000000;505.85000000;;100.09000000;101.00000000;0E-8;1.00000000;102.00000000;0E-8;103.37000275;;3.25000000;0.20800000;10.55580000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-20;467.70000000;398.24000000;25.12000000;165.91000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;159.52000427;;67.47000122;6.40700000;13.46710000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-20;398.08000000;385.60000000;;103.36000000;105.00000000;0E-8;3.00000000;108.00000000;0E-8;158.75000000;;1.78000000;0.06300000;13.50710000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-20;384.21000000;365.80000000;;146.27000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;200.75999451;;44.70999908;0.16600000;17.48160000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-20;365.97000000;351.00000000;;155.32000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;201.83000183;;3.50999999;0.36700000;17.78680000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-20;350.92000000;333.36000000;;141.93000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;206.83000183;;7.47000000;0.45600000;18.18030000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-20;329.83200000;284.20000000;61.62000000;515.84000000;527.00000000;0E-8;0E-8;527.00000000;0E-8;568.71997070;;256.58999634;8.77300000;28.75770000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-20;283.70000000;258.16000000;;528.90000000;512.00000000;0E-8;0E-8;512.00000000;0E-8;598.44000244;;41.65999985;1.21800000;29.86610000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-20;257.77400000;235.62000000;;639.85998535;620.00000000;0E-8;0E-8;620.00000000;0E-8;668.94000244;;97.66999817;3.18300000;33.12350000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-20;325.17999268;280.30000000;41.43999863;2026.46997070;1949.00000000;0E-8;0E-8;1949.00000000;-176.00000000;1602.18994141;;139.11999512;25.55000000;258.83060000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-20;279.30000000;257.63000000;;2420.31000000;2445.00000000;0E-8;12.00000000;2457.00000000;;2076.91992188;2050.54003906;220.22000122;7.06200000;352.58710000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-20;344.38000488;309.65000000;;84.34999847;74.00000000;6.00000000;0E-8;80.00000000;0E-8;83.22000122;;83.22000122;0.35700000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-20;257.20999146;236.02000000;;2922.00000000;2918.00000000;0E-8;4.00000000;2922.00000000;;2585.42993164;2559.06005859;399.63000488;28.55200000;373.09480000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-20;218.67000000;95.06000000;;4945.76000000;4799.00000000;0E-8;;4799.00000000;;4488.29003906;4461.91992188;1295.36999512;12.82100000;422.48740000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-20;280.37799072;224.49000000;23.93000031;39.33000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;45.09000015;;45.09000015;7.91200000;0.29320000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-20;395.66000366;150.64000000;;60.00000000;49.00000000;11.00000000;;60.00000000;;61.31000137;;61.31000137;0.33800000;0.97710000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-20;411.91000366;320.24000000;;41.34999847;41.00000000;0E-8;0E-8;41.00000000;;41.77000046;;41.77000046;0.03700000;0.55650000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-20;320.15000000;180.52000000;;41.34999847;40.00000000;0E-8;;40.00000000;;41.77000046;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-20;354.94000244;249.04000000;;56.34999847;55.00000000;0E-8;1.00000000;56.00000000;0E-8;58.06000137;;58.06000137;0.03500000;0.09160000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-20;614.46997070;577.19000000;22.35000038;31.45999908;40.77999878;0E-8;0E-8;40.77999878;0E-8;34.97999954;;34.97999954;0.50200000;2.52320000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-20;565.16000000;515.89000000;57.39000000;77.67000000;411.00000000;0E-8;;411.00000000;;96.44999695;;61.36999893;16.40300000;8.96060000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-20;825.44600000;630.29000000;70.19000000;13.86999989;20.00000000;0E-8;1.00000000;20.00000000;;16.79000092;;16.79000092;1.22600000;2.04000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-20;764.77000000;;56.44000000;2.92900000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.00900000;3.85160000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-20;743.09002686;;66.73000336;5.63000011;;0E-8;;15.69999981;;10.45000000;26.37000000;10.45000000;0.78700000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-20;733.71000000;;60.65000000;5.00000000;;0E-8;;14.35999966;;15.30000000;;15.30000000;0.18800000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-20;710.89000000;;36.20000000;68.87500000;;72.00000000;;72.00000000;;25.01000000;;66.71700000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-20;447.15000000;427.21000000;53.71000000;119.55000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;140.36000061;111.83999634;98.34999847;4.23400000;54.48770000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-20;427.20000000;403.73000000;;127.14000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;167.82000732;138.97999573;25.12000084;1.17400000;64.90840000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-20;403.71000000;381.62000000;;134.14999390;147.00000000;0E-8;0E-8;147.00000000;0E-8;217.35000610;188.52999878;48.31999969;2.24000000;73.15520000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-20;381.89400000;357.41000000;49.24000000;217.58999634;160.25000000;0E-8;0E-8;160.25000000;0E-8;250.47999573;222.07000732;31.54999924;10.42400000;78.47230000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-20;357.45000000;325.30000000;;140.70000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;258.86999512;231.08000183;12.44999981;4.53500000;84.77520000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-20;325.19000000;279.52000000;41.38000000;283.02999878;186.00000000;0E-8;;186.00000000;176.00000000;252.39999390;85.05999756;8.88000011;15.68500000;91.97450000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-20;727.23000000;1.03000000;;12.00000000;9.36999989;0E-8;;10.00000000;;0E-8;28.59000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-20;438.32000000;336.40000000;33.23000000;122.42000000;612.00000000;0E-8;0E-8;612.00000000;0E-8;173.52999878;;173.52999878;29.97500000;25.51000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-20;332.67999268;288.06000000;;618.00000000;618.00000000;0E-8;;618.00000000;;187.53999329;;12.69999981;3.66800000;25.66160000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-20;286.73001099;262.61000000;;617.78002930;700.00000000;0E-8;;700.00000000;;201.96000671;;12.47000027;2.30800000;25.87320000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-20;262.36999512;234.59000000;66.23999786;835.36999512;804.00000000;0E-8;;804.00000000;;302.14999390;;98.43000031;5.96300000;31.35060000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-20;211.86999512;173.94000000;;879.63000488;810.07000732;0E-8;0E-8;810.07000732;;414.92999268;;103.19999695;15.93200000;34.07350000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-20;838.13000000;;53.26000000;15.38000000;31.00000000;0E-8;0E-8;31.00000000;;15.72000000;;15.72000000;0.18100000;0.05480000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-20;318.98000000;112.87000000;;41.26000000;33.00000000;0E-8;8.00000000;41.00000000;0E-8;38.94000000;;38.94000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-20;728.50000000;605.28000000;58.54000092;185.89999390;794.00000000;0E-8;0E-8;794.00000000;;199.66999817;;199.66999817;1.39400000;6.37900000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-20;604.86999512;497.32000000;56.43999863;883.86999512;937.00000000;0E-8;0E-8;937.00000000;-33.00000000;258.35998535;286.80999756;56.31000137;1.25200000;6.45900000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-20;794.92999268;706.48000000;34.99000168;23.35000038;40.72999954;0E-8;7.26999998;48.00000000;;24.64999962;;24.64999962;0.12800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-20;705.33000000;605.16000000;;46.93000031;36.36000061;0E-8;7.55999994;43.91999817;;27.43000031;;2.73000002;0.02400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-20;605.41998291;538.45000000;41.36999893;53.68000031;0E-8;0E-8;11.00000000;11.00000000;34.00000000;38.45000076;10.00000000;11.00000000;0.01500000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-20;497.07998657;397.56000000;58.31000137;858.63000488;1165.00000000;0E-8;;1165.00000000;;297.92999268;;0.64999998;2.84100000;7.14900000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-20;396.72000122;325.85000000;;1140.93005371;1051.00000000;0E-8;;1051.00000000;;299.45001221;;0.25999999;0.82200000;7.27060000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-20;323.69000244;258.95000000;;1148.70996094;1117.00000000;0E-8;0E-8;1117.00000000;;302.61999512;;1.61000001;1.97600000;8.30900000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-20;258.67000000;242.52000000;;1075.00000000;1110.00000000;0E-8;0E-8;1110.00000000;0E-8;304.39001465;;0.63999999;0E-8;9.16420000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-20;487.72000122;;55.83000183;22.37000084;;13.00000000;;27.00000000;;22.37999916;;22.37999916;0.75500000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-20;317.40000000;279.33000000;47.00000000;121.96000000;173.00000000;0E-8;;173.00000000;;121.54000092;;99.16000000;6.24200000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-20;278.80000000;183.72000000;;166.63000000;162.00000000;0E-8;;162.00000000;;122.18000031;;0.54000002;0.10400000;0.35160000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-20;181.48000000;94.79000000;;194.32000000;214.00000000;0E-8;;214.00000000;;135.33999634;;12.63000011;0.70500000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-20;91.69000244;53.55000000;;212.94000244;231.00000000;0E-8;;231.00000000;;149.50999451;;14.05000019;0.77900000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-20;239.63000488;147.35000000;;58.06999969;39.00000000;0E-8;18.00000000;57.00000000;0E-8;58.49000168;;58.49000168;0.16200000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-20;147.00000000;106.05000000;;87.00000000;68.00000000;13.00000000;6.00000000;87.00000000;0E-8;92.58999634;;31.43000031;0.02100000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-20;103.29000092;69.81000000;;89.45999908;74.00000000;0E-8;28.00000000;102.00000000;0E-8;98.88999939;;4.00000000;0.08200000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-20;630.78000000;511.97000000;49.88000000;109.00000000;90.00000000;0E-8;19.00000000;109.00000000;;113.68000031;;113.68000031;2.44000000;1.89290000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-20;703.65997314;659.40000000;44.63999939;103.12000275;81.25000000;0E-8;13.00000000;94.25000000;0E-8;117.02999878;;117.02999878;0.82400000;0.80940000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-20;657.30000000;475.83000000;46.00000000;126.37000275;141.41999817;0E-8;0E-8;141.41999817;0E-8;128.19000244;;12.43000031;1.11200000;0.87580000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-20;639.71002197;481.48000000;71.59999847;103.37999725;405.60000610;0E-8;0E-8;405.60000610;0E-8;106.63999939;;106.63999939;2.92200000;0.33480000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-20;474.57000000;377.25000000;61.05000000;622.42000000;936.00000000;0E-8;;936.00000000;;325.13000488;;81.05999756;1.34200000;1.44870000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-20;367.64001465;265.05000000;;1006.46997070;1022.00000000;0E-8;;1022.00000000;;384.45999146;;47.56999969;5.67900000;2.96610000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-20;593.86999512;335.68000000;60.47000122;23.44000053;79.00000000;0E-8;;79.00000000;;27.88999939;;27.88999939;3.68600000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-20;327.54000000;264.50000000;;95.84000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;48.47000122;;19.95000076;0.21800000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-20;264.26000977;212.34000000;;1176.19995117;1226.25000000;77.02999878;0E-8;1303.28002930;0E-8;535.29998779;;77.66000366;3.02400000;4.17940000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-20;547.54998779;426.29000000;69.34999847;27.31999969;29.45000076;0E-8;1.00000000;30.45000076;0E-8;28.04999924;;28.04999924;0.08300000;0.08160000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-20;154.58000183;132.48000000;;124.90000000;104.00000000;0E-8;0E-8;104.00000000;0E-8;150.66000366;;150.66000366;0.55800000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-20;128.14999390;97.91000000;;154.46000671;102.00000000;35.00000000;0E-8;137.00000000;0E-8;153.35000610;;5.63000011;0.65000000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-21;109.41000366;26.35000000;;143.77999878;2.00000000;39.00000000;0E-8;41.00000000;0E-8;16.01000023;;0.41000000;1.69800000;3.87710000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-21;112.70000000;3.43000000;76.42000000;6.00000000;12.00000000;0E-8;;12.00000000;13.00000000;9.72999954;;9.72999954;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-21;303.64001465;258.72000000;92.94000244;155.41000366;248.00000000;0E-8;;248.00000000;;212.63999939;;212.63999939;11.78000000;5.41030000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-21;388.75000000;361.89000000;54.54000000;520.00000000;1021.00000000;0E-8;;1021.00000000;;544.22998047;;412.23001099;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-21;302.72000000;251.54000000;71.63000000;940.00000000;646.00000000;0E-8;;646.00000000;;542.00000000;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-21;251.33000000;229.96000000;;545.23999023;0E-8;0E-8;;0E-8;741.00000000;541.11999512;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-21;230.06000000;140.35000000;;1.16000000;0E-8;0E-8;;0E-8;;541.11999512;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-21;251.19000000;137.64000000;;487.36999512;742.00000000;0E-8;;742.00000000;;541.11999512;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-21;137.50000000;14.17000000;;742.00000000;824.00000000;0E-8;;824.00000000;;541.11999512;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-21;58.29999924;42.45000000;;1599.39001465;767.00000000;955.00000000;;1722.00000000;;1463.30004883;;1463.30004883;-0.35000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-21;41.93000000;21.93000000;;1794.75000000;398.00000000;1477.67004395;0E-8;1876.00000000;0E-8;1470.29003906;;4.44000006;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-21;20.53000069;4.13000000;;1794.84997559;1009.00000000;767.00000000;0E-8;1776.00000000;0E-8;1484.63000488;;11.84000015;-0.15900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-21;50.91400146;26.45000000;97.94000244;858.65997314;915.00000000;0E-8;0E-8;915.00000000;0E-8;863.07000732;;863.07000732;-10.00500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-21;32.15000153;11.18000000;98.33000183;167.30000305;162.00000000;29.00000000;0E-8;190.00000000;0E-8;178.02999878;;178.02999878;-0.46600000;0.06190000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-21;30.62000084;5.37000000;;2550.38989258;1142.00000000;1428.00000000;0E-8;2570.00000000;;2572.27001953;;2572.27001953;-0.35200000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-21;97.30999756;4.42000000;;0E-8;775.42000000;0E-8;0E-8;775.00000000;0E-8;0E-8;806.73999023;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-21;97.33999634;82.82000000;;1979.38000488;1028.33000000;0E-8;15.00000000;1043.00000000;775.42000000;1985.06005859;1178.31994629;1985.06005859;0E-8;8.03580000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-21;155.75000000;130.93000000;;1382.00000000;1382.00000000;0E-8;;1382.00000000;;1007.53002930;;580.78997803;12.15800000;36.73970000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-21;73.65499878;4.54000000;97.36000061;2483.78002930;3031.00000000;0E-8;0E-8;3031.00000000;0E-8;2232.29003906;;1215.28002930;-7.87100000;100.35290000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-21;479.09000000;304.08000000;;31.07000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;30.96000000;;30.96000000;0.06000000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-21;83.70000000;71.53000000;;7763.02001953;7925.56982422;0E-8;0E-8;7925.56982422;0E-8;8231.45996094;;8231.45996094;0.95400000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-21;71.02000000;48.27000000;;7722.56005859;7707.00000000;0E-8;49.00000000;7756.00000000;0E-8;8240.58984375;;164.89999390;1.85900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-21;86.44999695;53.62000000;78.75000000;54.45999908;210.80999756;0E-8;0E-8;210.80999756;0E-8;52.56000137;;52.56000137;1.45700000;0.37190000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-21;266.46000000;204.06000000;63.23000000;42.43000000;68.00000000;0E-8;4.00000000;72.00000000;0E-8;46.40000000;;46.40000000;0.74700000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-21;213.54000000;113.09000000;;97.01000000;60.00000000;37.00000000;0E-8;97.00000000;0E-8;97.19000000;;97.19000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-21;299.45000000;271.85000000;66.10000000;428.00000000;380.00000000;48.00000000;0E-8;428.00000000;0E-8;430.39001465;;430.39001465;0E-8;19.36520000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-21;271.76000000;248.19000000;;433.94000244;406.22000122;9.00000000;9.00000000;415.22000122;;467.95001221;;39.97999954;0E-8;19.36520000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-21;220.41999817;161.75000000;;707.78002930;742.00000000;0E-8;0E-8;742.00000000;0E-8;707.55999756;;218.50000000;0.82800000;22.08520000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-21;161.47000122;133.68000000;;712.14001465;705.00000000;0E-8;;705.00000000;;719.72998047;;1.98000002;0E-8;22.08520000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-21;312.52999878;277.63000000;;54.45000000;0E-8;54.00000000;0E-8;54.00000000;0E-8;53.95999908;;53.95999908;0.05300000;1.35680000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-21;494.45001221;376.77000000;;19.77000046;20.00000000;0E-8;0E-8;20.00000000;0E-8;21.70000076;;21.70000076;0.03100000;0.66580000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-21;372.38000000;255.75000000;;21.46000000;21.00000000;0E-8;;21.00000000;;22.17000008;;0.49000000;0.01300000;0.66580000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-21;359.32000000;;;17.00000000;;4.00000000;;17.00000000;13.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-21;354.55999756;;;34.88999939;20.00000000;1.00000000;;21.00000000;;33.13000107;;33.13000107;0.21800000;0.32970000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-21;253.27999878;204.81000000;50.88000107;17.34000015;45.00000000;0E-8;0E-8;45.00000000;0E-8;33.11000061;;0E-8;0.15800000;0.35970000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-21;184.71000671;165.17000000;;181.91999817;197.00000000;0E-8;;197.00000000;;176.19000244;;66.98999786;0.35600000;6.24230000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-21;89.98999786;59.83000000;;210.19000244;138.00000000;32.00000000;16.00000000;186.00000000;;206.71000671;;28.64999962;0.73100000;9.12970000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-21;59.80000000;37.43000000;;221.40000000;217.00000000;0E-8;;217.00000000;;258.17001343;;51.27000046;0.13800000;11.65130000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-21;908.01000000;885.62000000;52.62000000;38.01000000;85.00000000;0E-8;;85.00000000;;38.72999954;;38.72999954;0.60000000;0.47870000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-21;885.59000000;856.72000000;;88.66600000;87.00000000;0E-8;;87.00000000;;38.72999954;;0E-8;;;GRITUT
