id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-21;807.85998535;766.63000000;;118.06000000;122.00000000;0E-8;;122.00000000;;77.09999847;;38.11000061;0.42000000;3.28030000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-21;756.74000000;671.31000000;26.41000000;318.28000000;603.00000000;0E-8;0E-8;603.00000000;0E-8;196.30000305;;118.19999695;12.79500000;15.16420000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-21;659.18000000;621.47000000;40.59000000;610.83000000;1090.00000000;0E-8;0E-8;1090.00000000;0E-8;222.08999634;;24.28000069;2.94300000;16.49550000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-21;620.82000732;558.11000000;;1094.50000000;907.00000000;0E-8;0E-8;907.00000000;0E-8;227.71000671;;5.59999990;0.81100000;16.89030000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-21;557.60000000;513.13000000;;891.81000000;930.00000000;0E-8;;930.00000000;;230.21000671;;2.31999993;0.55600000;17.27320000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-21;512.05000000;495.30000000;;1004.86000000;1039.00000000;0E-8;0E-8;1039.00000000;;237.41999817;;6.63000011;0.95300000;17.76230000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-21;494.08999634;393.24000000;;971.00000000;971.00000000;0E-8;;971.00000000;;253.44999695;;14.81000042;3.87600000;21.21710000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-21;466.45999146;443.13000000;;1040.34997559;976.00000000;0E-8;0E-8;976.00000000;0E-8;285.38000488;;30.21999931;2.91000000;35.61680000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-21;836.53002930;750.00000000;20.94000053;5.57999992;16.00000000;0E-8;0E-8;16.00000000;0E-8;11.42000000;;11.42000000;0.24500000;1.94680000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-21;664.74000000;574.54000000;;24.69000000;24.00000000;0E-8;0E-8;24.00000000;0E-8;18.64000000;;7.21000000;0.01800000;4.92650000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-21;572.12000000;545.85000000;;19.93000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;18.92000000;;0.28000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-21;430.86999512;380.80000000;12.90999985;1048.78000000;771.00000000;0E-8;0E-8;771.00000000;0E-8;458.57000732;;150.27000427;3.59300000;117.33100000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-21;374.85198975;325.69000000;12.27000046;826.41998291;1207.00000000;0E-8;0E-8;1207.00000000;0E-8;546.11999512;;79.12999725;10.03700000;131.69520000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-21;554.95001221;360.64000000;;15.88000011;14.00000000;0E-8;2.00000000;16.00000000;;16.39999962;;16.39999962;0.01900000;0.18770000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-21;494.26599121;330.58000000;50.34999847;10.00000000;243.00000000;0E-8;;243.00000000;;14.27999973;;14.27999973;4.24400000;0.44130000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-21;82.83999634;32.75000000;;8.50000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;8.36999989;;8.36999989;0.09900000;1.08610000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-21;703.07000732;;36.63000107;29.61000061;105.00000000;0E-8;;105.00000000;;29.03000069;;29.03000069;3.27200000;0.18390000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-21;612.96000000;577.13000000;36.05000000;107.76000000;71.00000000;50.00000000;0E-8;121.00000000;0E-8;33.49000168;;4.21999979;0.40700000;0.22390000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-21;613.66998291;556.94000000;44.02000046;13.47999954;38.00000000;0E-8;0E-8;38.00000000;8.00000000;11.52000046;;11.52000046;1.05200000;0.12190000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-21;454.13000488;394.60000000;34.34000015;183.13000488;180.00000000;0E-8;0E-8;180.00000000;0E-8;84.25000000;;37.70000076;0.64500000;9.63870000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-21;352.50000000;349.06000000;;196.27000000;;74.00000000;0E-8;74.00000000;121.00000000;101.27999878;;17.34000015;0.02300000;10.47840000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-21;658.90000000;525.73000000;;13.19000000;13.00000000;0E-8;1.00000000;14.00000000;;13.89000034;;13.89000034;0.02200000;0.10190000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-21;436.92000000;355.16000000;;30.00000000;28.00000000;0E-8;2.00000000;30.00000000;;30.37999916;;16.43000031;0.00300000;0.86580000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-21;251.43000000;233.00000000;93.00000000;147.75000000;93.00000000;0E-8;0E-8;93.00000000;45.16000000;190.63000488;121.80999756;52.15000153;;13.32550000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-21;251.24000000;137.92000000;;45.17000000;44.00000000;0E-8;0E-8;44.00000000;0E-8;0.02000000;45.16000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-21;137.40000000;105.11000000;;162.03000000;164.00000000;0E-8;0E-8;164.00000000;0E-8;210.02999878;141.19999695;21.20000076;0.04200000;14.35710000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-21;362.82000000;;58.44000000;-14.35000000;;0E-8;0E-8;0E-8;97.00000000;5.38999987;65.15000153;1.71000004;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-21;398.48000000;362.38000000;;124.50700000;;0E-8;0E-8;117.00000000;;205.00000000;65.15000153;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-21;398.45000000;86.82000000;;111.00000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;1.73000002;65.15000153;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-21;442.46000000;;14.52000000;5.88000000;0E-8;0E-8;;6.00000000;6.00000000;3.68000007;;3.68000007;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-21;413.62000000;;90.76000000;7.00000000;;0E-8;0E-8;7.00000000;-6.00000000;1.73000002;5.40999985;1.73000002;0.57700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-21;398.45000000;;;7.00000000;25.00000000;;0E-8;25.00000000;;1.73000002;5.40999985;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-21;86.35000000;47.79000000;;7.00000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;1.73000002;70.55000305;;0.03800000;0.03190000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-21;151.55000000;126.02000000;;40.00000000;44.00000000;0E-8;;44.00000000;;47.43999863;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-21;791.28997803;755.59000000;31.10000038;14.34000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;26.03000069;;26.03000069;3.24200000;5.97230000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-21;741.92999268;674.60000000;30.71999931;103.49000000;88.00000000;0E-8;0E-8;88.00000000;0E-8;42.50999832;;16.29000092;2.83300000;7.91030000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-21;626.77000000;520.51000000;15.89000000;123.65000000;338.00000000;0E-8;;338.00000000;;94.91999817;;52.02000046;4.08800000;24.71940000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-21;784.94000000;695.13000000;13.93000000;55.25000000;105.08999634;0E-8;;105.08999634;;62.93000031;;62.93000031;4.55100000;4.74290000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-21;694.56000000;623.77000000;50.92000000;110.77000000;122.00000000;0E-8;;122.00000000;;66.22000122;;3.11999989;0.93900000;8.13350000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-21;623.61000000;565.14000000;43.78000000;134.00000000;124.00000000;0E-8;10.00000000;134.00000000;;66.72000122;;0.39000000;0.53500000;8.94520000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-21;564.86000000;517.55000000;;137.19000000;127.00000000;0E-8;;127.00000000;;67.90000153;;0.94000000;1.04000000;10.82100000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-21;841.70000000;772.10000000;82.63000000;21.77000046;67.55000305;2.66000009;3.00000000;70.20999908;70.00000000;32.49000168;;32.49000168;4.57400000;4.07740000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-21;771.71997070;729.92000000;92.19999695;99.00000000;94.00000000;5.00000000;0E-8;99.00000000;0E-8;43.20999908;;10.36999989;1.82200000;4.67680000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-21;592.20000000;515.77000000;83.99000000;158.76000000;198.00000000;0E-8;0E-8;198.00000000;0E-8;137.38000488;;93.29000092;1.22500000;12.58290000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-21;499.44000000;434.21000000;10.94000000;691.62000000;589.00000000;0E-8;0E-8;589.00000000;0E-8;376.89999390;;73.59999847;7.28200000;65.25580000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-21;430.58000000;396.22000000;;609.38000000;586.00000000;0E-8;;586.00000000;;398.45001221;;19.61000061;1.52600000;69.61350000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-21;392.91000000;325.03000000;20.14000000;845.83000000;575.00000000;0E-8;;575.00000000;;698.02001953;;296.80999756;11.26900000;118.73770000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-21;477.01000000;448.65000000;100.52000000;71.91000000;70.00000000;0E-8;0E-8;70.00000000;0E-8;65.59999847;;65.59999847;0.42000000;0.85840000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-21;447.99000000;409.96000000;;64.96000000;62.00000000;0E-8;0E-8;62.00000000;0E-8;68.12000275;;2.71000000;0.62100000;0.88030000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-21;353.90000000;325.95000000;;67.72000000;64.00000000;0E-8;0E-8;64.00000000;0E-8;72.98999786;;5.06000000;0.29500000;0.94840000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-21;446.51998901;394.70000000;;86.23999786;79.33000183;0E-8;0E-8;79.33000183;0E-8;87.06999969;;87.06999969;1.96500000;0.63190000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-21;370.54000000;325.90000000;;92.88000000;98.00000000;0E-8;;98.00000000;0E-8;94.23000336;;7.26000023;0.83300000;0.68190000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-21;582.25000000;530.68000000;76.07000000;43.05000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;45.49000000;;45.49000000;0.64600000;0.14190000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-21;562.36000000;531.63000000;28.56000000;107.55000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;126.51000214;;126.51000214;6.45500000;10.32740000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-21;531.47000000;505.86000000;;100.09000000;101.00000000;0E-8;1.00000000;102.00000000;0E-8;124.83000183;;2.58999991;0.20600000;10.56100000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-21;467.70800000;398.16000000;25.20000000;136.97000000;107.00000000;0E-8;0E-8;107.00000000;0E-8;169.11000061;;53.68999863;6.31600000;13.49450000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-21;398.01000000;385.61000000;;103.42000000;105.00000000;0E-8;2.00000000;107.00000000;0E-8;169.67999268;;1.77000000;0.06300000;13.53450000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-21;384.26000000;365.86000000;;152.13000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;212.77999878;;44.45999908;0.16400000;17.50190000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-21;366.02000000;350.96000000;;152.54000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;214.86000061;;3.49000001;0.36300000;17.80610000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-21;350.85000000;333.41000000;;140.62000000;164.00000000;0E-8;0E-8;164.00000000;0E-8;220.77000427;;7.42999983;0.45000000;18.19840000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-21;329.83000000;284.20000000;61.60000000;519.84000000;531.00000000;0E-8;0E-8;531.00000000;0E-8;534.13000488;;208.27000427;8.63600000;28.71130000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-21;283.72000000;258.17000000;;532.90000000;516.00000000;0E-8;0E-8;516.00000000;0E-8;583.78997803;;36.25999832;1.19900000;29.80940000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-21;257.77200000;235.63000000;;616.03000000;621.00000000;0E-8;0E-8;621.00000000;0E-8;677.28997803;;85.01999664;3.12400000;33.04230000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-21;325.19000244;280.28000000;41.63999939;1965.84997559;1982.00000000;0E-8;0E-8;1982.00000000;-143.00000000;1597.10998535;;138.14999390;25.41600000;257.88680000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-21;279.32000000;257.60000000;;2433.26000000;2347.00000000;0E-8;13.00000000;2360.00000000;;2073.02001953;2047.08996582;216.91999817;7.01800000;351.52450000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-21;344.38000488;309.65000000;;80.00000000;74.00000000;6.00000000;0E-8;80.00000000;0E-8;82.88999939;;82.88999939;0.35500000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-21;257.20999146;236.05000000;;2920.00000000;2916.00000000;0E-8;4.00000000;2920.00000000;;2564.36010742;2538.42993164;392.79998779;27.99400000;372.09580000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-21;218.66000000;95.40000000;;4823.24000000;4970.00000000;0E-8;;4970.00000000;;4447.60986328;4421.66992188;1259.80004883;12.64400000;421.43290000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-21;280.35400391;224.49000000;23.70000076;39.34000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;45.16999817;;45.16999817;8.09000000;0.29390000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-21;395.67000000;150.60000000;;60.74000168;48.00000000;11.00000000;;59.00000000;;61.81000137;;61.81000137;0.33700000;0.98450000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-21;411.88000000;320.22000000;;40.65000153;40.00000000;0E-8;1.00000000;41.00000000;;41.74000168;;41.74000168;0.03800000;0.55770000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-21;320.15000000;180.54000000;;40.65000153;41.00000000;0E-8;;41.00000000;;41.74000168;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-21;354.95000000;249.07000000;;60.22999954;59.00000000;0E-8;1.00000000;60.00000000;0E-8;58.40000153;;58.40000153;0.03500000;0.09190000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-21;614.41998291;577.19000000;19.94000053;30.60000038;42.20999908;0E-8;0E-8;42.20999908;0E-8;34.50000000;;34.50000000;0.49500000;2.51390000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-21;565.12402344;515.89000000;57.20000000;78.66999817;412.00000000;0E-8;;412.00000000;;94.37000275;;59.63000107;16.26100000;8.92680000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-21;825.42600000;630.29000000;70.04000000;13.17000008;20.00000000;0E-8;1.00000000;20.00000000;;17.13999939;;17.13999939;1.22700000;2.05000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-21;764.74000000;;56.21000000;5.45800000;;0E-8;;13.00000000;;2.00000000;;2.00000000;0.00900000;3.85190000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-21;743.08001709;;66.65000153;5.40999985;;0E-8;;15.47999954;;10.60000000;25.93000000;10.60000000;0.77500000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-21;733.68000000;;60.28000000;3.00000000;;0E-8;;14.55000019;;14.70000000;;14.70000000;0.18700000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-21;711.28000000;;39.68000000;65.24100000;;62.00000000;;62.00000000;;20.01000000;;66.71700000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-21;447.15000000;427.22000000;53.71000000;92.00000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;129.97000122;102.73999786;95.73000336;4.19400000;54.49130000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-21;427.18000000;403.83000000;;95.92000000;110.00000000;0E-8;0E-8;110.00000000;0E-8;158.33000183;130.47999573;23.17000008;1.16400000;64.89810000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-21;403.70999146;381.64000000;;141.00000000;141.00000000;0E-8;0E-8;141.00000000;0E-8;207.64999390;179.13000488;44.56999969;2.22200000;73.13420000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-21;381.89401245;357.40000000;49.24000168;160.50000000;160.50000000;0E-8;0E-8;160.50000000;0E-8;249.00000000;220.17999268;31.12999916;10.34200000;78.42870000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-21;357.44000000;325.30000000;;163.85000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;262.08999634;233.50000000;12.28999996;4.50400000;84.70420000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-21;325.19000000;279.51000000;41.38000000;322.00000000;179.00000000;0E-8;;179.00000000;143.00000000;260.20999146;80.70999908;8.81999969;15.59300000;91.85740000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-21;727.24000000;1.04000000;;17.00000000;11.21000004;0E-8;;11.00000000;;0E-8;28.19000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-21;438.27500000;335.80000000;33.13000000;120.42000000;610.00000000;0E-8;0E-8;610.00000000;0E-8;170.55000305;;170.55000305;29.84800000;25.52000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-21;332.67999268;288.05000000;;618.00000000;618.00000000;0E-8;;618.00000000;;184.86000061;;13.06999969;3.65500000;25.67190000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-21;286.66000366;262.64000000;;603.84002686;699.00000000;0E-8;;699.00000000;;199.47999573;;12.82999992;2.29900000;25.88390000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-21;262.41000366;234.61000000;68.81999969;961.05999756;804.00000000;0E-8;;804.00000000;;302.39999390;;101.26999664;5.95800000;31.38680000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-21;211.86999512;173.95000000;;746.17999268;815.73999023;0E-8;0E-8;815.73999023;;412.57998657;;106.16999817;16.01500000;34.11230000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-21;837.97000000;;52.41000000;14.61000000;30.00000000;0E-8;0E-8;30.00000000;;15.26000000;;15.26000000;0.17700000;0.05580000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-21;318.70000000;112.83000000;;39.49000000;32.00000000;0E-8;8.00000000;40.00000000;0E-8;38.04000000;;38.04000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-21;727.98999023;605.23000000;57.15999985;184.13000488;792.00000000;0E-8;0E-8;792.00000000;;198.69000244;;198.69000244;1.36100000;6.37480000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-21;604.71002197;497.38000000;53.25000000;909.33001709;1051.00000000;0E-8;0E-8;1051.00000000;-50.00000000;259.42001343;287.27999878;60.20999908;1.22900000;6.45480000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-21;794.75000000;706.56000000;34.02999878;24.04000092;45.97000122;0E-8;7.23999977;53.20999908;;22.93000031;;22.93000031;0.12500000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-21;705.39000000;605.26000000;;52.13999939;43.09999847;0E-8;7.53999996;50.63999939;;26.00000000;;2.92000008;0.02400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-21;605.41998291;538.46000000;41.36999893;62.00000000;0E-8;0E-8;11.00000000;11.00000000;51.00000000;37.86000061;10.00000000;11.76000023;0.01500000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-21;497.10000610;397.53000000;58.38999939;1125.73999023;1085.00000000;0E-8;;1085.00000000;;297.64001465;;0.63999999;2.79300000;7.14480000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-21;396.69000244;325.93000000;;1013.66998291;1027.00000000;6.00000000;;1033.00000000;;298.01000977;;0.25000000;0.80600000;7.26680000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-21;323.50000000;259.09000000;;1113.73000000;1415.00000000;0E-8;0E-8;1415.00000000;;300.17001343;;1.60000002;1.94100000;8.30480000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-21;258.80000000;242.76000000;;1339.56000000;1294.00000000;0E-8;0E-8;1294.00000000;0E-8;301.32000732;;0.63999999;0E-8;9.15900000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-21;487.70999146;;55.61999893;21.21000000;;13.00000000;;27.00000000;;18.89999962;;18.89999962;0.74400000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-21;317.36000000;279.42000000;46.83000000;105.94000000;174.00000000;0E-8;;174.00000000;;119.58999634;;97.82000000;6.20900000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-21;279.06000000;183.69000000;;176.66000000;163.00000000;0E-8;;163.00000000;;120.29000092;;0.60000002;0.10200000;0.35190000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-21;180.89000000;95.06000000;;187.23000000;276.00000000;0E-8;;276.00000000;;134.60000610;;13.81999969;0.70300000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-21;91.93000031;53.70000000;;290.26000977;242.00000000;0E-8;;242.00000000;;150.00000000;;15.36999989;0.77600000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-21;239.64999390;147.35000000;;54.06999969;35.00000000;0E-8;18.00000000;53.00000000;0E-8;54.49000168;;54.49000168;0.16100000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-21;147.10000000;106.01000000;;82.62000000;62.00000000;13.00000000;6.00000000;81.00000000;0E-8;83.30000305;;27.80999947;0.02100000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-21;103.01000214;69.68000000;;81.73999786;69.00000000;0E-8;28.00000000;97.00000000;0E-8;88.58000183;;3.53999996;0.07900000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-21;630.74000000;512.08000000;49.44000000;98.74000000;114.00000000;0E-8;19.00000000;133.00000000;;105.91999817;;105.91999817;2.44100000;1.88550000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-21;703.61999512;659.40000000;43.04999924;82.59999847;81.41999817;0E-8;13.00000000;94.41999817;0E-8;106.65000153;;106.65000153;0.81500000;0.81320000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-21;657.22000000;475.83000000;44.40000000;130.86999512;154.83000183;0E-8;0E-8;154.83000183;0E-8;120.56999969;;11.32999992;1.10800000;0.88100000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-21;639.34997559;481.55000000;70.26999664;87.48000336;425.91000366;0E-8;0E-8;425.91000366;0E-8;90.72000122;;90.72000122;2.89800000;0.33580000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-21;474.17000000;377.37000000;58.28000000;660.01000000;999.00000000;0E-8;;999.00000000;;299.48999023;;73.65000153;1.31700000;1.45650000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-21;367.64001465;265.07000000;;1036.00000000;1036.00000000;0E-8;;1036.00000000;;360.58999634;;44.75000000;5.64500000;2.97940000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-21;593.84002686;335.73000000;60.20999908;33.33000183;75.00000000;0E-8;;75.00000000;;24.69000053;;24.69000053;3.65700000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-21;327.37000000;264.66000000;;83.77000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;43.36999893;;17.65999985;0.21600000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-21;264.39001465;212.12000000;;1184.68994141;965.23999023;101.47000122;0E-8;1066.70996094;0E-8;503.41000366;;75.45999908;3.00900000;4.19320000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-21;547.34002686;426.36000000;64.87999725;26.87999916;39.08000183;0E-8;1.00000000;40.08000183;0E-8;26.61000061;;26.61000061;0.08100000;0.08190000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-21;154.53999329;132.47000000;;93.55000305;104.00000000;0E-8;0E-8;104.00000000;0E-8;122.98000336;;122.98000336;0.55200000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-21;128.05000305;98.06000000;;120.16999817;106.00000000;36.00000000;0E-8;142.00000000;0E-8;137.35000610;;4.59000015;0.64600000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-22;109.52999878;26.36000000;;133.78999329;1.00000000;38.00000000;0E-8;39.00000000;0E-8;19.36000061;;4.28999996;1.69200000;3.91160000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-22;112.70000000;3.43000000;76.42000000;7.00000000;11.00000000;0E-8;;11.00000000;13.00000000;10.03999996;;10.03999996;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-22;303.62000000;258.72000000;92.57000000;166.97999573;248.00000000;0E-8;;248.00000000;;210.58000183;;210.58000183;11.86600000;5.42870000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-22;388.72000000;361.90000000;54.24000000;530.00000000;1021.00000000;0E-8;;1021.00000000;;545.16998291;;414.17001343;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-22;302.74000000;251.43000000;72.05000000;920.00000000;704.00000000;0E-8;;704.00000000;;543.05999756;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-22;251.32000000;229.98000000;;625.42999268;0E-8;0E-8;;0E-8;635.00000000;541.29998779;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-22;230.13000000;140.38000000;;3.47000000;0E-8;0E-8;;0E-8;;541.29998779;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-22;251.19000000;137.61000000;;637.00000000;637.00000000;0E-8;;637.00000000;;541.29998779;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-22;137.42000000;14.10000000;;637.00000000;806.00000000;0E-8;;806.00000000;;541.11999512;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-22;58.29999924;42.16000000;;1536.00000000;594.00000000;942.00000000;;1536.00000000;;1413.23999023;;1413.23999023;-0.34200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-22;42.12000000;21.93000000;;1644.56994629;406.00000000;1180.82995605;0E-8;1587.39001465;0E-8;1421.69995117;;4.28999996;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-22;20.21999931;3.85000000;;1363.06005859;970.00000000;451.00000000;0E-8;1421.00000000;0E-8;1437.18005371;;11.43000031;-0.16100000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-22;50.91199875;26.45000000;97.90000153;858.66000000;915.00000000;0E-8;0E-8;915.00000000;0E-8;851.60998535;;851.60998535;-10.87900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-22;32.15999985;10.96000000;98.73999786;182.69999695;160.00000000;0E-8;0E-8;160.00000000;0E-8;177.16000366;;177.16000366;-0.47100000;0.06230000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-22;30.59000015;5.27000000;;2490.23999023;1152.00000000;1350.00000000;0E-8;2502.00000000;;2522.48999023;;2522.48999023;-0.35900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-22;97.30000305;4.46000000;;0E-8;910.00000000;0E-8;0E-8;910.00000000;0E-8;0E-8;771.07000732;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-22;97.33000183;82.86000000;;1920.67004395;1055.00000000;0E-8;15.00000000;1070.00000000;943.00000000;1937.40002441;1166.31994629;1937.40002441;0E-8;8.03680000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-22;155.75000000;130.93000000;;1401.00000000;1401.00000000;0E-8;;1401.00000000;;996.80999756;;575.91998291;12.32300000;36.78130000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-22;73.62999725;4.70000000;97.16999817;2508.09008789;3328.00000000;0E-8;0E-8;3328.00000000;0E-8;2209.42993164;;1196.79003906;-8.06400000;100.54840000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-22;479.07000000;304.12000000;;31.07000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;30.96000000;;30.96000000;0.06100000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-22;83.55000000;71.55000000;;7700.66992188;7944.50976563;0E-8;0E-8;7944.50976563;0E-8;8706.44042969;;8706.44042969;1.02800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-22;71.02000000;48.19000000;;8001.00000000;7979.00000000;0E-8;22.00000000;8001.00000000;0E-8;8409.49023438;;158.24000549;2.03000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-22;86.41999817;53.71000000;78.13999939;46.18999863;225.75000000;0E-8;0E-8;225.75000000;0E-8;51.11999893;;51.11999893;1.76100000;0.37230000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-22;266.43000000;204.05000000;62.56000000;49.82000000;68.00000000;0E-8;4.00000000;72.00000000;0E-8;44.75000000;;44.75000000;0.77900000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-22;213.54000000;113.05000000;;91.00000000;56.00000000;35.00000000;0E-8;91.00000000;0E-8;91.18000000;;91.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-22;299.45000000;271.82000000;66.10000000;403.00000000;355.00000000;48.00000000;0E-8;403.00000000;0E-8;426.19000244;;426.19000244;0E-8;19.32940000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-22;271.77000000;248.20000000;;433.29000854;405.54000854;9.02999973;9.00000000;414.57000732;;468.75000000;;39.59000000;0E-8;19.32940000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-22;220.44000244;161.66000000;;705.21997070;671.00000000;0E-8;0E-8;671.00000000;0E-8;688.46997070;;202.91000366;0.84200000;22.03940000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-22;161.44000244;133.62000000;;645.58000000;667.00000000;0E-8;;667.00000000;;695.88000488;;1.84000003;0E-8;22.03940000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-22;312.54998779;277.66000000;;53.29999924;0E-8;53.00000000;0E-8;53.00000000;0E-8;51.84000015;;51.84000015;0.05300000;1.36290000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-22;494.70001221;376.74000000;;19.78000069;17.00000000;0E-8;0E-8;17.00000000;0E-8;22.05999947;;22.05999947;0.03100000;0.66680000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-22;372.11000000;255.76000000;;19.73000000;21.00000000;0E-8;;21.00000000;;22.50000000;;0.50000000;0.01300000;0.66680000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-22;359.26000000;;;16.00000000;;4.00000000;;16.00000000;12.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-22;354.76000977;;;35.88999939;21.00000000;1.00000000;;22.00000000;;33.81000137;;33.81000137;0.21900000;0.33130000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-22;252.57000732;204.82000000;43.00000000;15.78999996;46.00000000;0E-8;0E-8;46.00000000;0E-8;33.75000000;;0E-8;0.15400000;0.36130000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-22;184.74000549;165.12000000;;175.47999573;171.00000000;0E-8;;171.00000000;;173.88000488;;64.70999908;0.35000000;6.27100000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-22;89.99000000;59.92000000;;205.00000000;189.00000000;0E-8;16.00000000;205.00000000;;202.71000671;;27.67000008;0.72800000;9.18130000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-22;59.85000000;37.62000000;;238.85000000;237.00000000;0E-8;;237.00000000;;252.41000366;;49.52999878;0.13700000;11.72480000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-22;907.94000244;885.71000000;52.04999924;38.79000092;83.00000000;0E-8;;83.00000000;;38.33000183;;38.33000183;0.58800000;0.47520000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-22;885.57000000;856.70000000;;85.62800000;86.00000000;0E-8;;86.00000000;;38.33000183;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-22;807.84997559;766.66000000;;118.06000000;122.00000000;0E-8;;122.00000000;;76.20999908;;37.66999817;0.41500000;3.23870000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-22;756.70000000;671.44000000;26.22000000;224.37000000;604.00000000;0E-8;0E-8;604.00000000;0E-8;196.99000549;;119.51999664;12.70800000;15.06320000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-22;658.96000000;621.77000000;39.01000000;648.67000000;1107.00000000;0E-8;0E-8;1107.00000000;0E-8;220.74000549;;24.40999985;2.90100000;16.38810000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-22;621.09002686;558.31000000;;1105.63000488;965.00000000;0E-8;0E-8;965.00000000;0E-8;226.75999451;;5.63000011;0.80600000;16.77870000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-22;557.74000000;513.11000000;;970.61000000;922.00000000;0E-8;;922.00000000;;229.28999329;;2.32999992;0.55400000;17.15710000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-22;511.99000000;495.24000000;;972.65000000;998.00000000;0E-8;0E-8;998.00000000;;236.33999634;;6.67000008;0.94800000;17.64100000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-22;494.11999512;393.24000000;;1061.70996094;994.00000000;0E-8;;994.00000000;;251.77000427;;14.89000034;3.86100000;21.07160000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-22;466.35998535;443.54000000;;861.34997559;1022.00000000;0E-8;0E-8;1022.00000000;0E-8;282.50000000;;29.95999908;2.89900000;35.40290000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-22;836.45001221;750.00000000;20.73999977;4.19000006;16.00000000;0E-8;0E-8;16.00000000;0E-8;11.22000000;;11.22000000;0.24300000;1.93290000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-22;664.71000000;574.58000000;;24.65000000;25.00000000;0E-8;0E-8;25.00000000;0E-8;18.40000000;;7.08000000;0.01800000;4.89420000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-22;572.22000000;545.85000000;;22.01000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;18.71000000;;0.28000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-22;431.04000854;380.82000000;13.44999981;1097.69995117;769.00000000;0E-8;0E-8;769.00000000;0E-8;453.17999268;;149.52999878;3.66800000;116.79610000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-22;374.81600952;325.49000000;11.97999954;822.71997070;998.00000000;0E-8;0E-8;998.00000000;0E-8;539.09997559;;79.33999634;9.95200000;131.04940000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-22;554.95001221;360.63000000;;16.00000000;14.00000000;0E-8;2.00000000;16.00000000;;15.97999954;;15.97999954;0.01900000;0.18900000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-22;494.06799316;330.58000000;49.81000000;10.00000000;243.00000000;0E-8;;243.00000000;;13.89000034;;13.89000034;4.24200000;0.44480000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-22;82.83999634;32.75000000;;7.00000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;8.56000042;;8.56000042;0.09500000;1.09550000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-22;703.01000977;;36.34000015;14.68999958;105.00000000;0E-8;;105.00000000;;28.38999939;;28.38999939;3.26000000;0.18450000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-22;612.89000000;577.13000000;35.68000000;108.76000000;70.00000000;52.00000000;0E-8;122.00000000;0E-8;32.68000031;;4.13000011;0.40300000;0.22450000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-22;613.59002686;557.33000000;43.61000061;9.96000000;39.00000000;0E-8;0E-8;39.00000000;8.00000000;11.64000034;;11.64000034;1.05100000;0.12230000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-22;454.14001465;394.60000000;34.38999939;186.00999451;183.00000000;0E-8;0E-8;183.00000000;0E-8;84.23999786;;37.95999908;0.64900000;9.67520000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-22;352.50000000;349.06000000;;197.00000000;;74.00000000;0E-8;74.00000000;123.00000000;101.83999634;;17.59000015;0.02300000;10.51650000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-22;658.94000000;525.68000000;;13.58000000;12.00000000;0E-8;1.00000000;13.00000000;;13.71000004;;13.71000004;0.02200000;0.10230000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-22;436.93000000;355.14000000;;29.00000000;27.00000000;0E-8;2.00000000;29.00000000;;30.25000000;;16.50000000;0.00300000;0.86680000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-22;251.00000000;233.00000000;50.00000000;167.05000000;144.00000000;0E-8;0E-8;144.00000000;74.61000000;192.66000366;123.48999786;54.93999863;;13.37810000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-22;251.09000000;138.09000000;;74.65000000;76.00000000;0E-8;0E-8;76.00000000;0E-8;0.01000000;74.61000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-22;137.40000000;105.15000000;;205.00000000;205.00000000;0E-8;0E-8;205.00000000;0E-8;214.16000366;144.99000549;22.32999992;0.04200000;14.42160000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-22;362.42000000;;39.39000000;-25.46000000;;0E-8;0E-8;0E-8;97.00000000;5.38999987;65.50000000;1.71000004;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-22;398.89000000;362.47000000;;124.39000000;;0E-8;0E-8;109.00000000;;206.00000000;65.50000000;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-22;398.40000000;86.82000000;;108.00000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;1.73000002;65.50000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-22;442.46000000;;14.52000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;3.68000007;;3.68000007;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-22;413.61000000;;90.70000000;3.64000000;;0E-8;0E-8;7.00000000;-6.00000000;1.73000002;5.40000010;1.73000002;0.57100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-22;398.40000000;;;3.64000000;25.00000000;;0E-8;25.00000000;;1.73000002;5.40000010;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-22;86.09000000;47.79000000;;3.64000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;1.73000002;70.90000153;;0.03800000;0.03230000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-22;151.56000000;126.00000000;;77.00000000;38.00000000;0E-8;;38.00000000;;84.41999817;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-22;791.21002197;755.51000000;30.56999969;13.34000015;95.00000000;0E-8;0E-8;95.00000000;0E-8;25.95999908;;25.95999908;3.27200000;5.97100000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-22;741.94200000;674.60000000;30.76000000;106.59999847;88.00000000;0E-8;0E-8;88.00000000;0E-8;42.25000000;;16.25000000;2.83500000;7.90870000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-22;626.68000000;520.47000000;15.75000000;109.76000000;324.00000000;0E-8;;324.00000000;;93.66000366;;51.23000000;4.06500000;24.58260000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-22;784.91200000;695.17000000;13.88000000;53.63999939;107.23000336;0E-8;;107.23000336;;62.91999817;;62.91999817;4.54700000;4.68840000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-22;694.55000000;623.78000000;50.58000000;116.33000000;122.00000000;0E-8;;122.00000000;;66.06999969;;3.15000010;0.93900000;8.04580000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-22;623.62000000;565.15000000;45.18000000;136.08000000;124.00000000;0E-8;10.00000000;134.00000000;;66.50000000;;0.38999999;0.53300000;8.84940000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-22;564.88000000;517.54000000;;136.19000000;126.00000000;0E-8;;126.00000000;;67.55000305;;0.95000000;1.03300000;10.70610000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-22;841.68200000;771.92000000;82.29000000;26.10000038;57.97999954;4.42000008;4.00000000;62.40000153;62.00000000;32.27999878;;32.27999878;4.59500000;4.09030000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-22;771.72000000;730.08000000;92.20000000;75.00000000;66.00000000;9.00000000;0E-8;75.00000000;0E-8;42.63999939;;10.25000000;1.82300000;4.69290000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-22;592.20000000;515.40000000;83.99000000;179.00000000;179.00000000;0E-8;0E-8;179.00000000;0E-8;135.46000671;;92.25000000;1.21700000;12.61840000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-22;499.46400000;434.20000000;11.01000000;663.72000000;569.00000000;0E-8;0E-8;569.00000000;0E-8;373.48999023;;74.31999969;7.23500000;64.93680000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-22;430.63000000;396.23000000;;632.00000000;593.00000000;0E-8;;593.00000000;;394.04000854;;19.41000000;1.51900000;69.24580000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-22;392.94000000;325.02000000;20.40000000;740.50000000;578.00000000;0E-8;;578.00000000;;690.46002197;;293.66000000;11.22900000;118.45900000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-22;477.02000000;448.70000000;101.04000000;79.92000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;64.79000000;;64.79000000;0.41800000;0.85650000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-22;448.01000000;409.99000000;;72.92000000;67.00000000;0E-8;0E-8;67.00000000;0E-8;67.68000031;;2.68000000;0.61800000;0.87870000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-22;353.85000000;325.98000000;;65.35000000;70.00000000;0E-8;0E-8;70.00000000;0E-8;72.94999695;;5.00000000;0.29800000;0.94650000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-22;446.52999878;394.71000000;;86.91000000;80.00000000;0E-8;0E-8;80.00000000;0E-8;89.12000275;;89.12000275;1.95700000;0.63230000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-22;370.53000000;325.89000000;;85.88000000;91.00000000;0E-8;;91.00000000;0E-8;94.59999847;;7.42999983;0.82900000;0.68230000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-22;582.24000000;530.68000000;75.88000000;46.02000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;45.81000000;;45.81000000;0.64600000;0.14230000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-22;562.36400000;531.63000000;28.61000000;107.55000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;110.15000000;;110.15000000;6.40300000;10.33030000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-22;531.47000000;505.86000000;;102.00000000;101.00000000;0E-8;1.00000000;102.00000000;0E-8;115.73000336;;2.09999990;0.20400000;10.56610000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-22;467.71200000;398.17000000;25.25000000;121.99000000;107.00000000;0E-8;0E-8;107.00000000;0E-8;163.25999451;;43.54000092;6.23200000;13.52190000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-22;398.14000000;385.56000000;;103.66000000;95.00000000;0E-8;2.00000000;97.00000000;0E-8;165.86000061;;1.87000000;0.06200000;13.56190000;PPORI
