id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-22;384.24000000;365.88000000;;140.57000000;143.00000000;0E-8;0E-8;143.00000000;0E-8;213.22000122;;46.88000107;0.16300000;17.52230000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-22;366.03000000;350.95000000;;154.78000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;216.83999634;;3.68000000;0.36000000;17.82550000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-22;350.85000000;333.37000000;;155.00000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;224.44999695;;7.82999992;0.44400000;18.21650000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-22;329.82400000;284.19000000;61.55000000;483.52000000;517.00000000;0E-8;0E-8;517.00000000;0E-8;511.00000000;;181.00999451;8.51500000;28.66480000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-22;283.73000000;258.16000000;;520.45000000;512.00000000;0E-8;0E-8;512.00000000;0E-8;555.21002197;;35.25000000;1.18100000;29.75260000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-22;257.77000000;235.62000000;;615.03000000;620.00000000;0E-8;0E-8;620.00000000;0E-8;654.40997314;;82.63999939;3.06800000;32.96100000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-22;325.17001343;280.35000000;41.24000168;1732.41003418;2149.00000000;0E-8;0E-8;2149.00000000;-163.00000000;1591.95996094;;137.80000305;25.25300000;256.94290000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-22;279.41000000;257.58000000;;2649.13000000;2305.00000000;0E-8;13.00000000;2318.00000000;;2075.05004883;2049.47998047;215.94999695;6.97700000;350.46190000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-22;344.39001465;309.65000000;;82.17000000;74.00000000;6.00000000;0E-8;80.00000000;0E-8;81.77000000;;81.77000000;0.35300000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-22;257.20999146;236.09000000;;2918.00000000;2914.00000000;0E-8;4.00000000;2918.00000000;;2563.78002930;2538.21997070;403.86999512;27.45500000;371.09680000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-22;218.66000000;95.40000000;;4810.00000000;4810.00000000;0E-8;;4810.00000000;;4451.33984375;4425.77978516;1232.17004395;12.48900000;420.37840000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-22;280.32998657;224.49000000;23.46999931;39.34000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;45.02000046;;45.02000046;8.27600000;0.29450000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-22;395.67999268;150.59000000;;60.74000168;48.00000000;11.00000000;;59.00000000;;61.49000168;;61.49000168;0.33600000;0.99190000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-22;411.93000000;320.23000000;;41.58000183;41.00000000;0E-8;0E-8;41.00000000;;41.56999969;;41.56999969;0.03800000;0.55900000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-22;320.17000000;180.50000000;;41.58000183;40.00000000;0E-8;;40.00000000;;41.56999969;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-22;354.92001343;249.07000000;;59.41999817;59.00000000;0E-8;1.00000000;60.00000000;0E-8;58.75000000;;58.75000000;0.03600000;0.09230000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-22;614.36999512;577.19000000;17.54000092;30.55999947;42.13000107;0E-8;0E-8;42.13000107;0E-8;34.65999985;;34.65999985;0.48500000;2.50450000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-22;565.08801270;515.89000000;57.01000000;75.88999939;412.00000000;0E-8;;412.00000000;;93.15000153;;58.56999969;16.11700000;8.89290000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-22;825.41000000;630.29000000;69.92000000;14.56000042;20.00000000;0E-8;1.00000000;20.00000000;;16.81999969;;16.81999969;1.23000000;2.06000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-22;764.70000000;;55.91000000;2.96100000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.00800000;3.85230000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-22;743.07000732;;66.55999756;5.26000023;;0E-8;;15.44999981;;10.43000000;25.56000000;10.43000000;0.76500000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-22;733.66000000;;60.03000000;4.00000000;;0E-8;;14.09000015;;14.50000000;;14.50000000;0.18600000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-22;711.28000000;;39.68000000;66.00000000;;66.00000000;;66.00000000;;24.01000000;;66.75600000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-22;447.13000000;427.22000000;53.52000000;94.91000000;150.00000000;0E-8;0E-8;150.00000000;0E-8;122.81999969;96.55999756;90.91999817;4.15400000;54.49480000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-22;427.16000000;403.95000000;;138.94000000;153.00000000;0E-8;0E-8;153.00000000;0E-8;149.22000122;122.55999756;22.81999969;1.15400000;64.88770000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-22;403.72000000;381.75000000;;197.85000610;185.00000000;0E-8;0E-8;185.00000000;0E-8;197.67999268;170.44999695;43.90000153;2.20600000;73.11320000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-22;381.87800000;357.41000000;48.87000000;165.50000000;257.22000122;0E-8;0E-8;257.22000122;0E-8;240.07000732;211.21000671;30.39999962;10.27000000;78.38520000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-22;357.42999268;325.41000000;;263.85000610;287.00000000;0E-8;0E-8;287.00000000;0E-8;256.91000366;228.08000183;12.00000000;4.47400000;84.63320000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-22;325.19000000;279.52000000;41.38000000;345.00000000;182.00000000;0E-8;;182.00000000;163.00000000;268.47000122;82.88999939;8.80000019;15.50700000;91.74030000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-22;727.22000000;1.03000000;;5.00000000;6.17999983;0E-8;;6.00000000;;0E-8;27.78000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-22;438.23000000;335.66000000;33.03000000;119.42000000;609.00000000;0E-8;0E-8;609.00000000;0E-8;167.66999817;;167.66999817;29.72500000;25.53000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-22;332.69000244;288.04000000;;633.85998535;618.00000000;0E-8;;618.00000000;;181.47000122;;12.60000038;3.64100000;25.68230000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-22;286.61999512;262.65000000;;624.98999023;679.00000000;0E-8;;679.00000000;;196.10000610;;12.36999989;2.29200000;25.89450000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-22;262.42999268;234.60000000;69.33000183;834.47998047;803.00000000;0E-8;;803.00000000;;295.98999023;;97.62999725;5.93300000;31.42290000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-22;211.86000000;173.95000000;;807.23999023;807.23999023;0E-8;0E-8;807.23999023;;406.57000732;;102.36000061;16.09500000;34.15100000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-22;837.82000000;;51.64000000;15.11000000;29.00000000;0E-8;0E-8;29.00000000;;14.51000000;;14.51000000;0.17300000;0.05680000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-22;318.70000000;112.83000000;;39.00000000;31.00000000;0E-8;8.00000000;39.00000000;0E-8;37.30000000;;37.30000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-22;727.52001953;605.06000000;55.90000153;193.14000000;748.00000000;0E-8;0E-8;748.00000000;;197.00000000;;197.00000000;1.33200000;6.37060000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-22;604.65997314;497.24000000;52.25000000;873.78997803;918.00000000;0E-8;0E-8;918.00000000;-62.00000000;255.88000488;282.23001099;57.99000168;1.20900000;6.45060000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-22;794.42999268;706.63000000;32.31000137;19.82999992;64.61000061;0E-8;7.19000006;71.80000305;;22.05999947;;22.05999947;0.12300000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-22;705.25000000;605.37000000;;69.59999847;65.73999786;0E-8;7.55999994;73.30000305;;24.94000053;;2.80999994;0.02300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-22;605.72998047;538.45000000;45.22000122;84.23000336;0E-8;0E-8;11.00000000;11.00000000;62.00000000;36.34999847;10.00000000;11.31999969;0.01500000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-22;497.07998657;397.39000000;58.31000137;1030.26000977;1071.00000000;0E-8;;1071.00000000;;295.54998779;;0.99000001;2.74200000;7.14060000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-22;396.47000122;326.20000000;;1046.91003418;1185.00000000;3.00000000;;1188.00000000;;296.80999756;;0.38999999;0.79100000;7.26290000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-22;323.42001343;259.03000000;;1202.93005371;1327.00000000;0E-8;0E-8;1327.00000000;;299.75000000;;2.47000003;1.90700000;8.30060000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-22;258.58000000;242.75000000;;1206.18000000;1283.00000000;0E-8;0E-8;1283.00000000;0E-8;300.82000732;;0.99000001;0E-8;9.15390000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-22;487.68000000;;55.03000000;10.80000019;;13.00000000;;27.00000000;;18.50000000;;18.50000000;0.73700000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-22;317.33000000;279.51000000;46.70000000;126.96000000;178.00000000;0E-8;0E-8;178.00000000;0E-8;113.77999878;;94.95999908;6.16600000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-22;279.19000000;183.76000000;;175.94000000;169.00000000;0E-8;;169.00000000;;114.69000244;;0.58999997;0.10100000;0.35230000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-22;180.37000000;95.01000000;;201.45000000;279.00000000;0E-8;;279.00000000;;129.88000488;;13.73999977;0.70000000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-22;92.04000092;53.75000000;;262.33999634;240.00000000;0E-8;;240.00000000;;145.35000610;;15.27999973;0.77400000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-22;239.50000000;147.48000000;;48.00999832;38.00000000;0E-8;18.00000000;56.00000000;0E-8;48.43000031;;48.43000031;0.16100000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-22;147.03000000;106.09000000;;95.96000000;78.00000000;13.00000000;6.00000000;97.00000000;0E-8;78.15000153;;28.20999908;0.02100000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-22;103.05000305;69.66000000;;85.18000031;55.00000000;0E-8;28.00000000;83.00000000;0E-8;82.70999908;;3.58999991;0.07900000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-22;630.70000000;512.06000000;49.00000000;99.74000000;115.00000000;0E-8;19.00000000;134.00000000;;106.41999817;;106.41999817;2.44100000;1.87810000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-22;703.55999756;659.40000000;40.66999817;76.40000153;81.08000183;0E-8;13.00000000;94.08000183;0E-8;93.66000366;;93.66000366;0.80500000;0.81710000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-22;657.19000000;475.38000000;43.80000000;108.84999847;117.87999725;0E-8;0E-8;117.87999725;0E-8;106.84999847;;9.94999981;1.10400000;0.88610000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-22;638.92999268;481.65000000;68.72000122;73.45999908;466.20999146;0E-8;0E-8;466.20999146;0E-8;85.34999847;;85.34999847;2.87100000;0.33680000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-22;473.70999146;377.50000000;55.15000153;642.78002930;1025.00000000;0E-8;;1025.00000000;;272.92001343;;70.23999786;1.29200000;1.46420000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-22;367.64999390;265.07000000;;1020.53002930;1005.00000000;0E-8;;1005.00000000;;329.64999390;;39.79000092;5.61200000;2.99260000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-22;593.80999756;335.66000000;59.95000076;23.45000076;65.00000000;0E-8;;65.00000000;;23.77000046;;23.77000046;3.62400000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-22;327.05000000;264.67000000;;73.87000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;41.06000137;;17.00000000;0.21500000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-22;264.41000366;212.32000000;;1196.81994629;1099.81005859;78.81999969;0E-8;1178.63000488;0E-8;472.14001465;;73.01000214;2.98300000;4.20710000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-22;547.15002441;426.36000000;60.88000107;25.13999939;35.95000076;0E-8;1.00000000;36.95000076;0E-8;26.89999962;;26.89999962;0.07900000;0.08230000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-22;154.44000244;132.61000000;;112.87000275;139.00000000;0E-8;0E-8;139.00000000;0E-8;117.44000244;;117.44000244;0.54700000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-22;127.95999908;98.13000000;;119.62000275;103.00000000;36.00000000;0E-8;139.00000000;0E-8;123.77999878;;4.38999987;0.64300000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-23;109.65000153;26.36000000;;133.91000366;0E-8;39.00000000;0E-8;39.00000000;0E-8;17.97999954;;3.25000000;1.68600000;3.94610000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-23;112.70000000;3.43000000;76.42000000;7.00000000;13.00000000;0E-8;;13.00000000;13.00000000;10.34000015;;10.34000015;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-23;303.61999512;258.72000000;92.56999969;251.00000000;251.00000000;0E-8;;251.00000000;;209.07000732;;209.07000732;11.94100000;5.44710000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-23;388.71000000;361.88000000;54.14000000;520.00000000;1013.00000000;0E-8;;1013.00000000;;546.40997314;;416.41000366;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-23;302.76000000;251.38000000;72.47000000;920.00000000;789.00000000;0E-8;;789.00000000;;543.65997314;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-23;251.30000000;229.97000000;;748.84997559;0E-8;0E-8;;0E-8;770.00000000;541.84997559;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-23;229.85000000;140.84000000;;0E-8;0E-8;0E-8;;0E-8;;541.84997559;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-23;251.17000000;137.59000000;;748.84997559;772.00000000;0E-8;;772.00000000;;541.84997559;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-23;137.46000000;14.11000000;;772.00000000;807.00000000;0E-8;;807.00000000;;541.29998779;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-23;58.43000031;42.27000000;;1489.33996582;801.00000000;613.00000000;;1414.00000000;;1378.78002930;;1378.78002930;-0.36000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-23;41.85000000;21.91000000;;1411.16003418;407.00000000;1084.82995605;0E-8;1492.41003418;0E-8;1385.82995605;;4.17999983;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-23;20.46999931;3.84000000;;1469.60998535;943.00000000;479.00000000;0E-8;1423.00000000;0E-8;1399.96997070;;11.14999962;-0.15800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-23;50.90999985;26.49000000;97.84999847;860.65997314;917.00000000;0E-8;0E-8;917.00000000;0E-8;844.13000488;;844.13000488;-11.76100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-23;32.18000031;10.90000000;99.16000366;182.71000671;160.00000000;0E-8;0E-8;160.00000000;0E-8;185.75000000;;185.75000000;-0.47400000;0.06260000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-23;30.57999992;5.16000000;;2445.08007813;1047.00000000;1402.00000000;0E-8;2449.00000000;;2440.58007813;;2440.58007813;-0.37500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-23;97.26999664;4.49000000;;0E-8;855.50000000;0E-8;6.00000000;856.00000000;0E-8;0E-8;739.83001709;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-23;97.33000000;82.83000000;;1899.53002930;1077.46000000;0E-8;15.00000000;1093.00000000;839.00000000;1894.15002441;1154.31994629;1894.15002441;0E-8;8.03770000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-23;155.74000549;130.94000000;;1342.10998535;1404.00000000;0E-8;;1404.00000000;;983.28997803;;567.78997803;12.49000000;36.82290000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-23;73.60600281;4.69000000;96.98999786;2503.02001953;3322.00000000;0E-8;0E-8;3322.00000000;0E-8;2188.39990234;;1175.44995117;-8.28400000;100.74390000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-23;479.06000000;304.09000000;;30.42000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;30.90000000;;30.90000000;0.06100000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-23;83.45000000;71.70000000;;9230.38964844;9392.94042969;0E-8;0E-8;9392.94042969;0E-8;9210.28027344;;9210.28027344;1.10600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-23;71.02000000;48.48000000;;8459.00000000;8447.00000000;0E-8;12.00000000;8459.00000000;0E-8;8881.05957031;;153.63000488;2.20300000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-23;86.39199829;53.63000000;77.56999969;49.43999863;216.22999573;0E-8;0E-8;216.22999573;0E-8;49.15999985;;49.15999985;2.05300000;0.37260000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-23;266.39000000;204.05000000;61.67000000;42.43000000;68.00000000;0E-8;4.00000000;72.00000000;0E-8;44.58000000;;44.58000000;0.80900000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-23;213.53000000;113.04000000;;87.99000000;51.00000000;37.00000000;0E-8;88.00000000;0E-8;88.17000000;;88.17000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-23;299.45000000;271.82000000;66.10000000;408.00000000;360.00000000;48.00000000;0E-8;408.00000000;0E-8;425.39001465;;425.39001465;0E-8;19.29350000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-23;271.78000000;248.15000000;;414.98001099;387.20001221;9.06000042;9.00000000;396.26000977;;465.47000122;;39.52000000;0E-8;19.29350000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-23;220.42999268;161.66000000;;653.88000488;671.00000000;0E-8;0E-8;671.00000000;0E-8;684.21997070;;201.53999329;0.85100000;21.99350000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-23;161.42999268;133.57000000;;637.86000000;645.00000000;0E-8;;645.00000000;;687.28997803;;1.83000004;0E-8;21.99350000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-23;312.39001465;277.65000000;;57.63000107;0E-8;60.00000000;0E-8;60.00000000;0E-8;51.88999939;;51.88999939;0.05300000;1.36900000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-23;494.83000000;376.77000000;;21.38999939;20.00000000;0E-8;0E-8;20.00000000;0E-8;22.18000031;;22.18000031;0.03100000;0.66770000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-23;372.18000000;255.74000000;;21.35000000;21.00000000;0E-8;;21.00000000;;22.65999985;;0.50000000;0.01300000;0.66770000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-23;359.24000000;;;16.00000000;;4.00000000;;17.00000000;13.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-23;354.89001465;;;32.02999878;22.00000000;1.00000000;;23.00000000;;34.20999908;;34.20999908;0.21900000;0.33290000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-23;252.25000000;204.60000000;39.43000031;20.34000015;30.00000000;4.00000000;0E-8;34.00000000;0E-8;34.18000031;;0E-8;0.15100000;0.36290000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-23;184.74000000;165.11000000;;171.00000000;171.00000000;0E-8;;171.00000000;;170.69999695;;62.40999985;0.34200000;6.29970000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-23;89.92000000;60.04000000;;211.80999756;220.00000000;0E-8;16.00000000;236.00000000;;198.97999573;;26.69000053;0.71500000;9.23290000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-23;59.85000000;37.78000000;;288.00000000;288.00000000;0E-8;;288.00000000;;246.89999390;;47.77000046;0.13600000;11.79840000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-23;907.84002686;885.51000000;51.24000168;36.50000000;99.00000000;0E-8;;99.00000000;;38.34000015;;38.34000015;0.57500000;0.47160000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-23;885.21000000;856.95000000;;103.44700000;110.00000000;0E-8;;110.00000000;;38.34000015;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-23;807.84997559;766.71000000;;123.00000000;123.00000000;0E-8;;123.00000000;;75.58999634;;37.25999832;0.40900000;3.19710000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-23;756.66000000;671.26000000;26.03000000;217.37000000;597.00000000;0E-8;0E-8;597.00000000;0E-8;193.57000732;;116.91000366;12.62600000;14.96230000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-23;658.73000000;621.90000000;37.35000000;648.83000000;1128.00000000;0E-8;0E-8;1128.00000000;0E-8;221.72999573;;24.87999916;2.85800000;16.28060000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-23;621.36999512;558.17000000;;1112.82995605;967.00000000;0E-8;0E-8;967.00000000;0E-8;227.19000244;;5.73999977;0.80200000;16.66710000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-23;557.73000000;513.16000000;;946.53000000;950.00000000;0E-8;;950.00000000;;229.47000122;;2.38000011;0.55100000;17.04100000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-23;512.14000000;495.16000000;;1010.77000000;947.00000000;0E-8;0E-8;947.00000000;;236.19999695;;6.80000019;0.94400000;17.51970000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-23;494.10000610;393.24000000;;992.85998535;1038.00000000;0E-8;;1038.00000000;;251.44999695;;15.18000031;3.84700000;20.92610000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-23;466.26000977;443.65000000;;966.70001221;1127.00000000;0E-8;0E-8;1127.00000000;0E-8;281.51998901;;29.92000008;2.88900000;35.18900000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-23;836.37000000;750.00000000;20.54000000;4.30999994;16.00000000;0E-8;0E-8;16.00000000;0E-8;10.92000008;;10.92000008;0.24100000;1.91900000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-23;664.71000000;574.64000000;;24.00000000;24.00000000;0E-8;0E-8;24.00000000;0E-8;17.96999931;;6.90000010;0.01800000;4.86190000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-23;572.30000000;545.88000000;;21.43000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;18.29000092;;0.27000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-23;431.13000488;381.29000000;13.77999973;1191.92000000;994.00000000;0E-8;0E-8;994.00000000;0E-8;449.76000977;;148.52999878;3.67000000;116.26130000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-23;374.80999756;325.51000000;11.93000031;988.81000000;1018.00000000;0E-8;0E-8;1018.00000000;0E-8;535.38000488;;81.30999756;9.89600000;130.40350000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-23;554.97000000;360.63000000;;15.35000038;13.00000000;0E-8;2.00000000;15.00000000;;15.76000023;;15.76000023;0.01900000;0.19030000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-23;493.87399292;330.58000000;49.27000046;9.00000000;237.00000000;0E-8;;237.00000000;;13.89999962;;13.89999962;4.23900000;0.44840000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-23;82.86000061;32.75000000;;8.50000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;9.46000004;;9.46000004;0.09200000;1.10480000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-23;702.96000000;;36.09000000;29.87000084;105.00000000;0E-8;;105.00000000;;28.12000084;;28.12000084;3.24800000;0.18520000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-23;612.82000000;;35.31000000;108.76000000;70.00000000;52.00000000;;122.00000000;;32.27999878;;4.09000015;0.39900000;0.22520000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-23;613.52001953;556.93000000;43.25999832;14.59000015;39.00000000;0E-8;0E-8;39.00000000;8.00000000;11.93000031;;11.93000031;1.05000000;0.12260000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-23;454.14999390;394.60000000;34.43000031;183.01000000;180.00000000;0E-8;0E-8;180.00000000;0E-8;83.84999847;;37.75999832;0.65200000;9.71160000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-23;352.20000000;;;196.71000671;;74.00000000;;74.00000000;130.00000000;101.93000031;;17.69000053;0.02200000;10.55450000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-23;658.94000244;525.72000000;;14.00000000;13.00000000;0E-8;1.00000000;14.00000000;;13.31000042;;13.31000042;0.02100000;0.10260000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-23;436.92000000;355.14000000;;29.00000000;27.00000000;0E-8;2.00000000;29.00000000;;29.54000092;;16.14999962;0.00300000;0.86770000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-23;251.27000000;233.00000000;77.00000000;157.37000000;93.00000000;0E-8;0E-8;93.00000000;32.00000000;190.25000000;121.11000061;53.68000031;;13.43060000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-23;251.09000000;137.76000000;;32.00000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;0E-8;32.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-23;139.50000000;;;179.95000000;120.00000000;0E-8;;120.00000000;;213.08000183;143.94000244;21.81999969;0.04100000;14.48610000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-23;362.96000000;;65.02000000;34.26000000;;0E-8;0E-8;0E-8;0E-8;5.30000019;65.52999878;1.67999995;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-23;398.42000000;;;101.35900000;;0E-8;;119.00000000;;207.00000000;65.52999878;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-23;;;;108.00000000;108.00000000;;;108.00000000;;1.70000005;65.52999878;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-23;442.46000000;;14.52000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;3.60999990;;3.60999990;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-23;413.60000000;;90.63000000;3.64000000;;0E-8;;7.00000000;-6.00000000;1.70000005;5.30999994;1.70000005;0.56500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-23;;;;3.64000000;25.00000000;;;25.00000000;;1.70000005;5.30999994;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-23;86.07000000;;;3.64000000;121.00000000;0E-8;;121.00000000;;1.70000005;70.83999634;;0.03800000;0.03260000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-23;151.56000000;126.02000000;;42.00000000;42.00000000;0E-8;;42.00000000;;49.43000031;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-23;791.12000000;755.46000000;29.99000000;12.14000034;104.00000000;0E-8;0E-8;104.00000000;0E-8;25.63999939;;25.63999939;3.29100000;5.96970000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-23;741.95599365;674.60000000;30.81999969;110.69999695;89.00000000;0E-8;0E-8;89.00000000;0E-8;41.84999847;;16.04999924;2.83800000;7.90710000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-23;626.62000000;520.26000000;15.66000000;126.06000000;269.00000000;0E-8;;269.00000000;;91.69999695;;49.56999969;4.04100000;24.44580000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-23;784.89000000;695.07000000;13.85000000;51.45000076;93.58000183;0E-8;;93.58000183;;62.70999908;;62.70999908;4.54600000;4.63390000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-23;694.53000000;623.78000000;49.92000000;110.77000000;122.00000000;0E-8;;122.00000000;;66.00000000;;3.19000006;0.93900000;7.95810000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-23;623.62000000;565.17000000;45.18000000;134.00000000;124.00000000;0E-8;10.00000000;134.00000000;;66.41000366;;0.40000000;0.53100000;8.75350000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-23;564.90000000;517.51000000;;135.19000000;125.00000000;0E-8;;125.00000000;;67.41000366;;0.95999998;1.02700000;10.59130000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-23;841.65800000;772.09000000;81.84000000;17.87000084;63.59999847;2.64000010;3.00000000;66.25000000;66.00000000;32.06000137;;32.06000137;4.61800000;4.10320000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-23;771.70000000;729.87000000;91.65000000;76.33000000;87.00000000;6.00000000;0E-8;93.00000000;0E-8;42.36999893;;10.19999981;1.82300000;4.70900000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-23;592.15000000;515.74000000;83.71000000;163.36000000;196.00000000;0E-8;0E-8;196.00000000;0E-8;134.41999817;;91.77999878;1.21000000;12.65390000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-23;499.46600000;434.20000000;11.02000000;605.89000000;598.00000000;0E-8;0E-8;598.00000000;0E-8;371.01998901;;75.26999664;7.19000000;64.61770000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-23;430.65000000;396.24000000;;612.74000000;597.00000000;0E-8;;597.00000000;;390.36999512;;18.53000000;1.51200000;68.87810000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-23;392.98000000;324.97000000;20.73000000;828.67000000;612.00000000;0E-8;;612.00000000;;678.28002930;;285.62000000;11.19200000;118.18030000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-23;476.98000000;448.70000000;98.95000000;66.32000000;74.00000000;0E-8;0E-8;74.00000000;0E-8;65.53000000;;65.53000000;0.41500000;0.85450000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-23;447.99000000;410.06000000;;73.08000000;79.00000000;0E-8;0E-8;79.00000000;0E-8;68.06000000;;2.71000000;0.61500000;0.87710000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-23;353.87000000;325.99000000;;77.86000000;76.00000000;0E-8;0E-8;76.00000000;0E-8;72.87999725;;5.06000000;0.30100000;0.94450000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-23;446.51998901;394.80000000;;84.18000031;91.08000183;0E-8;0E-8;91.08000183;0E-8;89.98999786;;89.98999786;1.94900000;0.63260000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-23;370.53000000;325.96000000;;91.00000000;91.00000000;0E-8;;91.00000000;0E-8;95.77999878;;7.51000023;0.82500000;0.68260000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-23;582.24000000;530.68000000;75.88000000;46.00000000;46.00000000;0E-8;0E-8;46.00000000;0E-8;45.15000000;;45.15000000;0.64700000;0.14260000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-23;562.35800000;531.62000000;28.54000000;67.17000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;91.74000000;;91.74000000;6.35200000;10.33320000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-23;531.46000000;505.85000000;;100.09000000;101.00000000;0E-8;1.00000000;102.00000000;0E-8;97.51999664;;1.87000000;0.20300000;10.57130000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-23;467.71800000;398.21000000;25.31000000;128.49000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;144.19999695;;38.70000076;6.14700000;13.54940000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-23;398.06000000;385.61000000;;102.89000000;105.00000000;0E-8;2.00000000;107.00000000;0E-8;148.47000122;;1.88000000;0.06200000;13.58940000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-23;384.30000000;365.84000000;;147.41000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;197.86999512;;47.22999954;0.16200000;17.54260000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-23;365.91000000;351.02000000;;146.36000000;179.00000000;0E-8;0E-8;179.00000000;0E-8;203.36999512;;3.70000005;0.35600000;17.84480000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-23;350.96000000;333.37000000;;189.81000000;153.00000000;0E-8;0E-8;153.00000000;0E-8;212.83000183;;7.88999987;0.43800000;18.23450000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-23;329.81200000;284.18000000;61.45000000;450.07000000;517.00000000;0E-8;0E-8;517.00000000;0E-8;486.60998535;;159.16999817;8.38900000;28.61840000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-23;283.71000000;258.15000000;;503.10000000;520.00000000;0E-8;0E-8;520.00000000;0E-8;531.40997314;;35.34999847;1.16300000;29.69580000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-23;257.77600000;235.62000000;;636.90000000;622.00000000;0E-8;0E-8;622.00000000;0E-8;628.07000732;;82.87000275;3.01400000;32.87970000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-23;325.16000366;280.33000000;41.04999924;1757.26000977;2080.00000000;0E-8;0E-8;2080.00000000;-196.00000000;1581.40002441;;137.86999512;25.11700000;255.99900000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-23;279.48000000;257.55000000;;2580.68000000;2310.00000000;0E-8;12.00000000;2322.00000000;;2065.85009766;2041.16003418;212.99000549;6.93900000;349.39940000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-23;344.39001465;309.65000000;;81.00000000;75.00000000;6.00000000;0E-8;81.00000000;0E-8;82.83000183;;82.83000183;0.35000000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-23;257.20999146;236.09000000;;2922.00000000;2918.00000000;0E-8;4.00000000;2922.00000000;;2554.69995117;2530.01000977;399.54000854;26.93600000;370.09770000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-23;218.67000000;95.32000000;;4852.76000000;4706.00000000;0E-8;;4706.00000000;;4435.35986328;4410.66015625;1204.93005371;12.35600000;419.32390000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-23;280.30599976;224.49000000;23.22999954;39.33000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;45.08000183;;45.08000183;8.46200000;0.29520000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-23;395.67999268;150.58000000;;59.00000000;48.00000000;11.00000000;;59.00000000;;60.90999985;;60.90999985;0.33600000;0.99940000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-23;411.93000000;320.24000000;;41.00000000;41.00000000;0E-8;0E-8;41.00000000;;41.47000122;;41.47000122;0.03900000;0.56030000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-23;320.16000000;180.52000000;;41.00000000;40.00000000;0E-8;;40.00000000;;41.47000122;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-23;354.94000000;249.05000000;;58.34999847;57.00000000;0E-8;1.00000000;58.00000000;0E-8;58.88000107;;58.88000107;0.03600000;0.09260000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-23;614.32000732;577.19000000;15.14999962;30.60000038;42.13999939;0E-8;0E-8;42.13999939;0E-8;34.75999832;;34.75999832;0.47400000;2.49520000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-23;565.05200195;515.89000000;56.81999969;71.33000000;413.00000000;0E-8;;413.00000000;;88.61000061;;53.90000153;15.97600000;8.85900000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-23;825.39200000;630.29000000;69.78000000;12.87000000;19.00000000;0E-8;1.00000000;19.00000000;;16.86000061;;16.86000061;1.23100000;2.07000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-23;764.67000000;;55.69000000;5.48300000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.00800000;3.85260000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-23;743.05999756;;66.47000122;5.50000000;;0E-8;;15.56999969;;10.10000000;24.69000000;10.10000000;0.75500000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-23;733.64000000;;59.78000000;4.00000000;;0E-8;;13.96000004;;13.90000000;;13.90000000;0.18500000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-23;710.92000000;;36.45000000;68.99100000;;72.00000000;;72.00000000;;25.01000000;;65.79100000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-23;447.14000000;427.18000000;53.62000000;119.55000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;120.33999634;94.50000000;88.77999878;4.11000000;54.49840000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-23;427.17000000;403.83000000;;120.03000000;113.00000000;0E-8;0E-8;113.00000000;0E-8;147.07000732;121.01999664;25.48999977;1.14500000;64.87740000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-23;403.72000122;381.73000000;;147.00000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;197.17999268;170.91000366;49.02999878;2.19100000;73.09230000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-23;381.89200000;357.36000000;49.19000000;238.25999451;158.00000000;0E-8;0E-8;158.00000000;0E-8;230.32000732;202.86999512;30.56999969;10.21100000;78.34160000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-23;357.39999390;325.30000000;;117.56000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;247.66999817;219.49000549;12.06999969;4.44700000;84.56230000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-23;325.17999268;279.56000000;41.18000031;293.05999756;176.00000000;0E-8;;176.00000000;196.00000000;269.58999634;81.70999908;8.80000019;15.42100000;91.62320000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-23;727.18000000;1.08000000;;13.00000000;12.06000042;0E-8;;12.00000000;;0E-8;26.83000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-23;438.18400000;335.65000000;32.93000000;109.54000000;610.00000000;0E-8;0E-8;610.00000000;0E-8;163.53999329;;163.53999329;29.60100000;25.54000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-23;332.69000244;288.03000000;;618.00000000;618.00000000;0E-8;;618.00000000;;177.08999634;;11.82999992;3.62700000;25.69260000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-23;286.63000488;262.62000000;;633.47998047;620.00000000;0E-8;;620.00000000;;191.61999512;;11.61999989;2.28400000;25.90520000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-23;262.42999268;234.62000000;69.33000183;805.00000000;805.00000000;0E-8;;805.00000000;;286.27999878;;91.66999817;5.93400000;31.45900000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-23;211.86000000;173.95000000;;807.23999023;807.23999023;0E-8;0E-8;807.23999023;;398.33999634;;96.09999847;16.17300000;34.18970000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-23;837.67000000;;50.87000000;13.11000000;27.00000000;0E-8;0E-8;27.00000000;;14.10000000;;14.10000000;0.17000000;0.05770000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-23;318.85000000;112.83000000;;37.27000000;29.00000000;0E-8;8.00000000;37.00000000;0E-8;37.09000015;;37.09000015;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-23;726.96997070;605.14000000;54.41999817;166.03999329;815.00000000;0E-8;0E-8;815.00000000;;189.85000610;;189.85000610;1.30300000;6.36650000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-23;604.63000488;497.21000000;51.65999985;922.38000488;949.00000000;0E-8;0E-8;949.00000000;-55.00000000;244.57000732;268.25000000;50.93999863;1.19100000;6.44650000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-23;794.33001709;706.49000000;31.78000069;20.72999954;29.63999939;0E-8;7.28999996;36.93000031;;21.06999969;;21.06999969;0.12100000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-23;705.26000000;605.34000000;;35.31999969;27.53000069;0E-8;7.55999994;35.09000015;;23.62999916;;2.47000003;0.02300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-23;605.22998047;538.44000000;39.02000046;47.93999863;0E-8;0E-8;11.00000000;11.00000000;55.00000000;33.66999817;10.00000000;9.94999981;0.01500000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-23;497.00000000;397.39000000;57.95999908;939.91998291;1103.00000000;0E-8;;1103.00000000;;285.17001343;;0.34000000;2.69200000;7.13650000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-23;396.39999390;325.90000000;;1019.32000732;1064.00000000;0E-8;;1064.00000000;;289.61999512;;0.13000000;0.77600000;7.25900000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-23;323.38000488;258.97000000;;1222.95996094;1285.00000000;0E-8;0E-8;1285.00000000;;293.27999878;;0.83999997;1.87500000;8.29650000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-23;258.76000000;242.61000000;;1214.74000000;1152.00000000;0E-8;0E-8;1152.00000000;0E-8;294.95999146;;0.33000001;0E-8;9.14870000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-23;487.67000000;;54.82000000;21.21000000;;13.00000000;;27.00000000;;18.48999977;;18.48999977;0.73100000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-23;317.26000977;279.40000000;46.38999939;113.48000336;232.00000000;0E-8;0E-8;232.00000000;0E-8;111.56999969;;93.07000000;6.12200000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-23;279.25000000;184.05000000;;221.24000000;218.00000000;0E-8;;218.00000000;;112.23999786;;0.55000001;0.10000000;0.35260000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-23;180.25000000;95.03000000;;250.18000000;268.00000000;0E-8;;268.00000000;;125.73999786;;12.86999989;0.69800000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-23;92.18000031;53.70000000;;268.35998535;240.00000000;0E-8;;240.00000000;;140.22000122;;14.31000042;0.77100000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-23;239.30999756;147.58000000;;43.88000107;36.00000000;0E-8;18.00000000;54.00000000;0E-8;44.29999924;;44.29999924;0.16100000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-23;147.00000000;105.99000000;;84.42000000;66.00000000;13.00000000;6.00000000;85.00000000;0E-8;72.01000214;;26.68000031;0.02100000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-23;103.43000031;69.51000000;;87.72000122;39.00000000;0E-8;28.00000000;67.00000000;0E-8;76.55999756;;3.40000010;0.07700000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-23;630.68000000;511.95000000;48.77000000;85.87000000;84.00000000;0E-8;19.00000000;103.00000000;;92.51999664;;92.51999664;2.44200000;1.87060000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-23;703.48999023;659.40000000;37.90999985;73.62000275;81.20999908;0E-8;12.96000004;94.16999817;0E-8;78.09999847;;78.09999847;0.80200000;0.82100000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-23;657.16000000;475.30000000;43.20000000;112.72000122;121.75000000;0E-8;0E-8;121.75000000;0E-8;90.27999878;;8.28999996;1.10100000;0.89130000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-23;638.55999756;481.59000000;67.36000061;85.48000336;429.60000610;0E-8;0E-8;429.60000610;0E-8;85.47000122;;85.47000122;2.84700000;0.33770000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-23;473.63000488;376.46000000;54.61000061;619.30999756;685.00000000;0E-8;;685.00000000;;249.55000305;;65.59999847;1.27500000;1.47190000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-23;367.58999634;264.97000000;;760.86999512;810.00000000;44.00000000;;854.00000000;;301.35998535;;36.90999985;5.57900000;3.00580000;RIITÁ
