id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-23;593.77001953;335.76000000;59.61000061;26.68000031;82.00000000;0E-8;;82.00000000;;21.21999931;;21.21999931;3.59100000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-23;327.01000000;264.69000000;;90.36000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;37.20999908;;15.18000031;0.21300000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-23;264.35000610;212.04000000;;1006.82000732;965.94000244;95.41999817;0E-8;1061.35998535;0E-8;435.95001221;;70.31999969;2.95500000;4.22100000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-23;546.91998291;426.27000000;56.16999817;28.20000076;41.09000015;0E-8;1.00000000;42.09000015;0E-8;26.12000084;;26.12000084;0.07700000;0.08260000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-23;154.47000122;132.67000000;;165.83999634;158.00000000;0E-8;0E-8;158.00000000;0E-8;134.21000671;;134.21000671;0.54200000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-23;128.02000427;98.11000000;;146.83999634;98.00000000;36.00000000;0E-8;134.00000000;0E-8;133.30000305;;5.01000023;0.63900000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-24;109.75000000;26.43000000;;131.05000305;11.00000000;41.00000000;0E-8;52.00000000;0E-8;22.13999939;;7.57000017;1.67900000;3.98060000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-24;112.70000000;3.43000000;76.42000000;7.00000000;12.00000000;0E-8;;12.00000000;;10.64000034;;10.64000034;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-24;303.60998535;258.72000000;92.36000061;201.69999695;248.00000000;0E-8;;248.00000000;;207.72000122;;207.72000122;12.01800000;5.46550000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-24;388.70000000;361.89000000;54.04000000;520.00000000;1017.00000000;0E-8;;1017.00000000;;547.53002930;;418.52999878;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-24;302.77000000;251.42000000;72.70000000;920.00000000;970.00000000;0E-8;;970.00000000;;544.20001221;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-24;251.40000000;230.05000000;;916.74000000;0E-8;0E-8;;0E-8;801.00000000;542.59997559;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-24;229.97000000;140.74000000;;5.79000000;0E-8;0E-8;;0E-8;;542.59997559;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-24;251.28000000;137.67000000;;939.89000000;801.00000000;0E-8;;801.00000000;;542.59997559;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-24;137.58000000;14.11000000;;801.00000000;805.00000000;0E-8;;805.00000000;;541.84997559;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-24;58.58000183;42.29000000;;1538.18994141;988.00000000;461.00000000;;1449.00000000;;1332.92004395;;1332.92004395;-0.38300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-24;41.91000000;21.86000000;;1350.10998535;406.00000000;925.83001709;0E-8;1332.05004883;0E-8;1340.78002930;;4.03999996;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-24;20.47000000;3.62000000;;1164.00000000;933.00000000;229.00000000;0E-8;1164.00000000;0E-8;1355.31994629;;10.77999973;-0.16200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-24;50.90400000;26.71000000;97.71000000;830.17999268;999.00000000;0E-8;0E-8;999.00000000;0E-8;836.54998779;;836.54998779;-12.63500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-24;32.20999908;10.90000000;99.79000092;193.08000183;159.00000000;0E-8;0E-8;159.00000000;0E-8;189.55000305;;189.55000305;-0.47600000;0.06290000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-24;30.71999931;4.99000000;;2425.89990234;363.00000000;2008.00000000;0E-8;2371.00000000;;2358.96997070;;2358.96997070;-0.39400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-24;97.26999664;4.49000000;;0E-8;743.29000000;0E-8;0E-8;743.00000000;0E-8;0E-8;702.54998779;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-24;97.31999969;82.81000000;;1806.20996094;1090.83000000;0E-8;15.00000000;1106.00000000;710.30000000;1844.86999512;1142.31994629;1844.86999512;0E-8;8.03870000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-24;155.72999573;130.92000000;;1343.19995117;1405.00000000;0E-8;;1405.00000000;;966.98999023;;556.90997314;12.65900000;36.86450000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-24;73.60199738;4.38000000;96.95999908;2536.54003906;2673.00000000;0E-8;0E-8;2673.00000000;0E-8;2201.58007813;;1190.76000977;-8.51600000;100.93940000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-24;479.12000000;303.97000000;;30.89000000;25.00000000;0E-8;3.00000000;28.00000000;0E-8;30.72000000;;30.72000000;0.06100000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-24;83.60000000;71.78000000;;10537.03027344;10293.19042969;0E-8;0E-8;10293.19042969;0E-8;9641.70996094;;9641.70996094;1.20900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-24;71.02000000;49.22000000;;10284.00000000;10272.00000000;0E-8;12.00000000;10284.00000000;0E-8;9379.83007813;;151.57000732;2.37800000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-24;86.36199951;53.74000000;76.97000122;41.04000092;218.89999390;0E-8;0E-8;218.89999390;0E-8;47.36999893;;47.36999893;2.34200000;0.37290000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-24;266.35000000;204.05000000;60.77000000;41.43000000;68.00000000;0E-8;3.00000000;71.00000000;0E-8;44.61000000;;44.61000000;0.83700000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-24;213.55000000;113.03000000;;86.02000000;48.00000000;38.00000000;0E-8;86.00000000;0E-8;86.20000000;;86.20000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-24;299.47000000;271.78000000;66.31000000;415.20000000;319.00000000;48.00000000;0E-8;367.00000000;0E-8;424.16000366;;424.16000366;0E-8;19.25770000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-24;271.78000000;248.13000000;;385.04998779;375.95999146;9.07999992;9.00000000;385.04998779;;464.44000244;;39.40000153;0E-8;19.25770000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-24;220.39999390;161.66000000;;616.65997314;668.00000000;0E-8;0E-8;668.00000000;0E-8;682.80999756;;204.72000122;0.85700000;21.94770000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-24;161.42999268;133.56000000;;645.00000000;645.00000000;0E-8;;645.00000000;;685.08001709;;1.86000001;0E-8;21.94770000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-24;312.39001465;277.64000000;;52.00000000;0E-8;52.00000000;0E-8;52.00000000;0E-8;52.31999969;;52.31999969;0.05300000;1.37520000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-24;494.75000000;376.80000000;;21.19000053;22.00000000;0E-8;0E-8;22.00000000;0E-8;22.21999931;;22.21999931;0.03100000;0.66870000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-24;372.24000000;255.78000000;;22.23000000;22.00000000;0E-8;;22.00000000;;22.70999908;;0.50000000;0.01300000;0.66870000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-24;359.56000000;;;17.00000000;;4.00000000;;16.00000000;12.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-24;354.92999268;;;26.78000000;20.00000000;4.00000000;;24.00000000;;34.54999924;;34.54999924;0.21800000;0.33450000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-24;252.66000366;204.21000000;43.99000168;27.47999954;0E-8;10.00000000;0E-8;10.00000000;0E-8;34.52000046;;0E-8;0.15200000;0.36450000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-24;184.70000000;165.11000000;;164.04000000;170.00000000;0E-8;;170.00000000;;169.78999329;;60.84999847;0.33300000;6.32840000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-24;89.93000000;59.89000000;;194.36000061;175.00000000;0E-8;16.00000000;191.00000000;;196.25999451;;26.02000046;0.70800000;9.28450000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-24;59.87000000;37.62000000;;266.69000000;266.00000000;0E-8;;266.00000000;;242.94999695;;46.56999969;0.13500000;11.87190000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-24;907.73999023;885.58000000;50.43999863;36.50000000;99.00000000;0E-8;;99.00000000;;38.13000107;;38.13000107;0.56300000;0.46810000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-24;885.69000000;856.77000000;;103.79300000;95.00000000;0E-8;;95.00000000;;38.13000107;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-24;807.88000488;766.70000000;;133.81000000;122.00000000;0E-8;;122.00000000;;76.00000000;;37.75999832;0.40500000;3.15550000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-24;756.64000000;670.81000000;25.93000000;248.19000000;438.00000000;0E-8;0E-8;438.00000000;0E-8;185.00999451;;109.11000061;12.56400000;14.86130000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-24;658.65000000;621.74000000;36.78000000;485.33000000;652.00000000;0E-8;0E-8;652.00000000;0E-8;217.88999939;;24.68000031;2.83600000;16.17320000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-24;621.45001221;557.74000000;;621.67000000;580.00000000;0E-8;0E-8;580.00000000;0E-8;224.71000671;;5.69000006;0.79700000;16.55550000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-24;557.81000000;512.94000000;;596.78000000;569.00000000;0E-8;;569.00000000;;227.58000183;;2.35999990;0.54900000;16.92480000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-24;512.14000000;494.73000000;;623.00000000;623.00000000;0E-8;0E-8;623.00000000;;235.11000061;;6.73999977;0.94000000;17.39840000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-24;494.10998535;393.24000000;;721.57000732;699.00000000;0E-8;;699.00000000;;250.71000671;;15.05000019;3.83600000;20.78060000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-24;466.63000488;442.73000000;;873.33001709;279.00000000;0E-8;0E-8;279.00000000;0E-8;280.73001099;;29.69000053;2.88100000;34.97520000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-24;836.30999756;750.00000000;20.38999939;7.19999981;16.00000000;0E-8;0E-8;16.00000000;0E-8;11.19999981;;11.19999981;0.24000000;1.90520000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-24;664.61000000;574.53000000;;21.73000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;18.12999916;;7.07000017;0.01800000;4.82970000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-24;572.32000000;545.85000000;;19.58000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;18.37999916;;0.27000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-24;431.11999512;380.58000000;13.73999977;574.01000000;596.00000000;0E-8;0E-8;596.00000000;0E-8;447.16000366;;146.85000610;3.62500000;115.72650000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-24;374.86999512;325.21000000;12.42000008;753.19000244;461.00000000;0E-8;0E-8;461.00000000;0E-8;532.23999023;;81.90000153;9.89200000;129.75770000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-24;554.96997070;360.63000000;;15.00000000;13.00000000;0E-8;2.00000000;15.00000000;;15.67000008;;15.67000008;0.01900000;0.19160000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-24;493.84000000;330.58000000;49.18000000;8.00000000;48.00000000;0E-8;;48.00000000;;13.50000000;;13.50000000;4.25100000;0.45190000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-24;82.87000275;32.75000000;;7.80999994;0E-8;7.00000000;0E-8;7.00000000;0E-8;9.15999985;;9.15999985;0.08900000;1.11420000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-24;702.90000000;;35.79000000;15.00000000;105.00000000;0E-8;;105.00000000;;28.38999939;;28.38999939;3.23700000;0.18580000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-24;612.75000000;;34.93000000;108.76000000;70.00000000;52.00000000;;122.00000000;;32.45000076;;4.13000011;0.39500000;0.22580000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-24;613.42999268;556.92000000;42.81000137;5.55999994;39.00000000;0E-8;0E-8;39.00000000;8.00000000;12.42000008;;12.42000008;1.05000000;0.12290000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-24;454.14001465;394.60000000;34.38999939;183.99000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;83.12000275;;37.63999939;0.65500000;9.74810000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-24;352.32000000;;;197.89000000;;74.00000000;;74.00000000;121.00000000;101.83000183;;17.97999954;0.02200000;10.59260000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-24;659.10000000;525.63000000;;11.97000027;9.00000000;0E-8;1.00000000;10.00000000;;12.88000011;;12.88000011;0.02100000;0.10290000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-24;436.90000000;355.15000000;;28.88000000;27.00000000;0E-8;2.00000000;29.00000000;;29.60000038;;16.62999916;0.00300000;0.86870000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-24;251.48000000;233.00000000;98.00000000;147.51000000;93.00000000;0E-8;0E-8;93.00000000;29.32000000;186.00999451;117.05999756;49.22000122;;13.48320000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-24;251.34000000;137.72000000;;29.26000000;27.00000000;0E-8;0E-8;27.00000000;0E-8;0E-8;29.32000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-24;138.85000000;;;140.20000000;163.00000000;0E-8;;163.00000000;;207.77999878;138.83999634;20.01000023;0.04100000;14.55060000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-24;362.87000000;;60.78000000;-5.67000000;;0E-8;0E-8;0E-8;62.00000000;5.17000008;65.41999817;1.63999999;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-24;398.47000000;;;121.87600000;;0E-8;;120.00000000;;208.00000000;65.41999817;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-24;;;;108.00000000;108.00000000;;;108.00000000;;1.65999997;65.41999817;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-24;442.46000000;;14.52000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;3.52999997;;3.52999997;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-24;413.60000000;;90.63000000;7.00000000;;0E-8;;7.00000000;-6.00000000;1.65999997;5.19000006;1.65999997;0.55900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-24;;;;7.00000000;25.00000000;;;25.00000000;;1.65999997;5.19000006;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-24;86.11000000;;;7.00000000;122.00000000;0E-8;;122.00000000;;1.65999997;70.61000061;;0.03800000;0.03290000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-24;151.54000000;126.00000000;;38.00000000;39.00000000;0E-8;;39.00000000;;45.41999817;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-24;791.04000000;755.54000000;29.46000000;17.34000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;25.45999908;;25.45999908;3.29400000;5.96840000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-24;741.96997070;674.60000000;30.87000084;109.70999908;88.00000000;0E-8;0E-8;88.00000000;0E-8;41.49000168;;15.93999958;2.84000000;7.90550000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-24;626.54000000;520.43000000;15.53000000;109.49000000;300.00000000;0E-8;;300.00000000;;90.63999939;;48.88999939;4.01200000;24.30900000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-24;784.85000000;695.30000000;13.79000000;53.81000137;130.42999268;0E-8;;130.42999268;;62.52999878;;62.52999878;4.54100000;4.57940000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-24;694.55000000;623.78000000;50.58000000;133.23000000;122.00000000;0E-8;;122.00000000;;65.80000305;;3.19000006;0.94000000;7.87030000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-24;623.60000000;565.20000000;42.38000000;134.83000000;129.00000000;0E-8;10.00000000;139.00000000;;66.23999786;;0.40000000;0.52800000;8.65770000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-24;564.90000000;517.57000000;;140.00000000;140.00000000;0E-8;;140.00000000;;67.27999878;;0.95999998;1.02000000;10.47650000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-24;841.66198730;771.46000000;81.91000366;21.05999947;0E-8;13.00000000;13.00000000;13.00000000;13.00000000;31.10000038;;31.10000038;4.64600000;4.11610000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-24;771.70000000;729.09000000;91.65000000;26.00000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;41.72000122;;10.14000034;1.82500000;4.72520000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-24;592.16000000;516.08000000;83.77000000;154.48000000;148.00000000;0E-8;0E-8;148.00000000;0E-8;133.63999939;;91.26999664;1.20300000;12.68940000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-24;499.49200000;434.23000000;11.09000000;618.62000000;516.00000000;0E-8;0E-8;516.00000000;0E-8;368.11999512;;75.16000366;7.13600000;64.29870000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-24;430.68000000;396.12000000;;527.60998535;504.00000000;0E-8;;504.00000000;;387.01000977;;17.92000000;1.50500000;68.51030000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-24;393.03000000;324.97000000;21.16000000;783.83000000;513.00000000;0E-8;;513.00000000;;669.03997803;;279.93000000;11.14700000;117.90160000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-24;476.99000000;448.70000000;99.48000000;75.92000000;74.00000000;0E-8;0E-8;74.00000000;0E-8;64.35000000;;64.35000000;0.41300000;0.85260000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-24;447.97000000;410.04000000;;71.09000000;77.00000000;0E-8;0E-8;77.00000000;0E-8;67.31000000;;2.66000000;0.61100000;0.87550000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-24;353.89000000;325.99000000;;77.86000000;76.00000000;0E-8;0E-8;76.00000000;0E-8;72.75000000;;4.97000000;0.30400000;0.94260000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-24;446.52999878;394.73000000;;87.77999878;80.87999725;0E-8;0E-8;80.87999725;0E-8;90.09999847;;90.09999847;1.94200000;0.63290000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-24;370.54000000;325.98000000;;96.12000000;91.00000000;0E-8;;91.00000000;0E-8;97.13999939;;7.51999998;0.82100000;0.68290000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-24;582.21000000;530.68000000;75.32000000;41.07000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.21000000;;45.21000000;0.64700000;0.14290000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-24;562.35000000;531.62000000;28.45000000;58.91000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;79.22000000;;79.22000000;6.30300000;10.33610000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-24;531.46000000;504.83000000;;97.00000000;96.00000000;0E-8;1.00000000;97.00000000;0E-8;83.58999634;;1.71000004;0.20200000;10.57650000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-24;467.72200000;398.14000000;25.35000000;120.99000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;125.08000183;;35.38999939;6.06100000;13.57680000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-24;398.01000000;385.60000000;;100.45000000;101.00000000;0E-8;2.00000000;103.00000000;0E-8;129.38000488;;1.90999997;0.06100000;13.61680000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-24;384.35000000;365.77000000;;148.37000000;142.00000000;0E-8;0E-8;142.00000000;0E-8;179.72999573;;47.97000122;0.16200000;17.56290000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-24;365.91000000;351.05000000;;153.00000000;140.00000000;13.00000000;0E-8;153.00000000;0E-8;185.61000061;;3.75999999;0.35200000;17.86420000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-24;350.92000000;333.38000000;;159.57000000;152.00000000;21.00000000;0E-8;173.00000000;0E-8;195.69999695;;8.01000023;0.43300000;18.25260000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-24;329.81200000;284.10000000;61.45000000;412.00000000;412.00000000;0E-8;0E-8;412.00000000;0E-8;446.42001343;;141.86000061;8.27300000;28.57190000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-24;283.61000000;258.16000000;;452.86000000;537.00000000;0E-8;0E-8;537.00000000;0E-8;496.82998657;;34.84000015;1.14600000;29.63900000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-24;257.77200000;235.63000000;;613.07000000;623.00000000;0E-8;0E-8;623.00000000;0E-8;598.53002930;;81.66999817;2.96300000;32.79840000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-24;325.14001465;280.21000000;40.65000153;1301.76000000;1762.00000000;0E-8;0E-8;1762.00000000;-207.00000000;1569.05004883;;138.89999390;24.97300000;255.05520000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-24;279.47000000;257.55000000;;2283.96000000;2309.00000000;0E-8;12.00000000;2321.00000000;;2058.62988281;2033.65002441;221.75999451;6.90300000;348.33680000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-24;344.39999390;309.65000000;;83.16999817;75.00000000;6.00000000;0E-8;81.00000000;0E-8;84.98000336;;84.98000336;0.34800000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-24;257.21000000;236.09000000;;2923.00000000;2919.00000000;0E-8;4.00000000;2923.00000000;;2550.38989258;2525.40991211;392.86999512;26.44200000;369.09870000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-24;218.68000000;95.14000000;;4791.87000000;4645.00000000;0E-8;;4645.00000000;;4420.91992188;4395.93017578;1188.07995605;12.22700000;418.26940000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-24;280.28201294;224.49000000;23.00000000;39.33000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;45.13999939;;45.13999939;8.64300000;0.29580000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-24;395.68000000;150.59000000;;59.00000000;48.00000000;11.00000000;;59.00000000;;60.34000015;;60.34000015;0.33500000;1.00680000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-24;411.87000000;320.22000000;;40.31000000;40.00000000;0E-8;1.00000000;41.00000000;;41.61999893;;41.61999893;0.03900000;0.56160000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-24;320.19000000;180.53000000;;40.31000000;40.00000000;0E-8;;40.00000000;;41.61999893;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-24;354.93000000;249.04000000;;58.77000046;58.00000000;0E-8;1.00000000;59.00000000;0E-8;58.27999878;;58.27999878;0.03700000;0.09290000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-24;614.27001953;577.19000000;12.76000023;30.88999939;42.38999939;0E-8;0E-8;42.38999939;0E-8;34.90999985;;34.90999985;0.46100000;2.48580000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-24;565.01599121;515.89000000;56.62000000;71.33000000;413.00000000;0E-8;;413.00000000;;88.01000214;;53.18000031;15.83000000;8.82520000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-24;825.37200000;630.29000000;69.63000000;13.26000023;20.00000000;0E-8;1.00000000;20.00000000;;16.97999954;;16.97999954;1.21800000;2.08000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-24;764.67000000;;55.69000000;13.00000000;;0E-8;;13.00000000;;2.00000000;;2.00000000;0.00800000;3.85290000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-24;743.03997803;;66.30000305;3.50000000;;0E-8;;23.63999939;;10.25000000;24.99000000;10.25000000;0.74600000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-24;733.62000000;;59.53000000;4.00000000;;0E-8;;14.31000042;;14.30000000;;14.30000000;0.18500000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-24;710.96000000;;36.80000000;62.34700000;;62.00000000;;62.00000000;;17.01000000;;64.89600000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-24;447.12000000;427.22000000;53.43000000;94.02000000;149.00000000;0E-8;0E-8;149.00000000;0E-8;120.55000305;95.19999695;89.33999634;4.07900000;54.50190000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-24;427.10000610;403.96000000;;105.95999908;155.00000000;0E-8;0E-8;155.00000000;0E-8;146.38000488;120.73000336;25.94000053;1.13700000;64.86710000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-24;403.76000000;381.70000000;;241.61999512;190.00000000;0E-8;0E-8;190.00000000;0E-8;196.63000488;170.78999329;49.90999985;2.17700000;73.07130000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-24;381.86800000;357.39000000;48.64000000;123.23999786;260.80999756;0E-8;0E-8;260.80999756;0E-8;226.64999390;200.33000183;29.37000084;10.15000000;78.29810000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-24;357.39999390;325.40000000;;298.00000000;298.00000000;0E-8;0E-8;298.00000000;0E-8;240.22999573;213.28999329;11.59000015;4.42200000;84.49130000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-24;325.17001343;279.58000000;40.97999954;301.10000610;173.00000000;0E-8;;173.00000000;207.00000000;263.45999146;83.87999725;8.86999989;15.35500000;91.50610000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-24;727.24000000;1.02000000;;15.00000000;13.73999977;0E-8;;14.00000000;;0E-8;27.16000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-24;438.13800000;335.33000000;32.83000000;108.54000000;609.00000000;0E-8;0E-8;609.00000000;0E-8;160.94000244;;160.94000244;29.47000000;25.55000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-24;332.66000366;288.04000000;;571.20001221;619.00000000;0E-8;;619.00000000;;174.00000000;;11.97000027;3.61400000;25.70290000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-24;286.64001465;262.61000000;;623.48999023;610.00000000;0E-8;;610.00000000;;187.82000732;;11.76000023;2.27800000;25.91580000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-24;262.41000366;234.61000000;68.81999969;771.52001953;803.00000000;0E-8;;803.00000000;;283.14999390;;92.80000305;5.90100000;31.49520000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-24;211.86999512;173.95000000;;807.23999023;807.23999023;0E-8;0E-8;807.23999023;;397.54998779;;97.29000092;16.25000000;34.22840000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-24;837.48000000;;49.90000000;13.41000000;31.00000000;0E-8;0E-8;31.00000000;;14.06000000;;14.06000000;0.16600000;0.05870000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-24;318.90000000;112.81000000;;37.09000000;29.00000000;0E-8;8.00000000;37.00000000;0E-8;36.82000000;;36.82000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-24;726.61999512;604.91000000;53.49000168;171.86000000;581.00000000;0E-8;0E-8;581.00000000;;179.25999451;;179.25999451;1.28100000;6.36230000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-24;604.64001465;496.85000000;51.86000061;668.90997314;660.00000000;0E-8;0E-8;660.00000000;-34.00000000;229.33000183;251.11999512;44.45999908;1.17600000;6.44230000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-24;794.39001465;706.32000000;32.09999847;21.10000038;4.07999992;0E-8;7.30000019;11.38000011;;20.88999939;;20.88999939;0.12000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-24;705.22000000;604.91000000;;11.27000046;4.75000000;0E-8;7.55999994;12.31000042;;23.05999947;;2.16000009;0.02300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-24;604.63000000;538.44000000;31.64000000;22.46999931;0E-8;0E-8;10.00000000;10.00000000;34.00000000;31.79000092;10.00000000;8.68000031;0.01500000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-24;496.89001465;397.11000000;57.49000168;806.15997314;1030.00000000;0E-8;;1030.00000000;;269.91000366;;0.61000001;2.64100000;7.13230000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-24;396.30999756;325.85000000;;994.59002686;1052.00000000;0E-8;;1052.00000000;;276.50000000;;0.23999999;0.76200000;7.25520000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-24;323.64999390;258.59000000;;1100.95996094;612.00000000;65.00000000;0E-8;677.00000000;;283.14999390;;1.50999999;1.84500000;8.29230000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-24;258.77000000;241.96000000;;607.51000000;604.00000000;0E-8;0E-8;604.00000000;0E-8;285.85998535;;0.60000002;0E-8;9.14350000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-24;487.66000000;;54.61000000;21.21000000;;13.00000000;;27.00000000;;21.96000000;;21.96000000;0.72500000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-24;317.22000000;279.20000000;46.22000000;100.41000366;168.00000000;0E-8;;168.00000000;;114.77999878;;95.68000000;6.09100000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-24;278.30000000;184.02000000;;165.04000000;214.00000000;0E-8;;214.00000000;;115.26999664;;0.67000002;0.09900000;0.35290000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-24;181.17000000;94.21000000;;252.38000000;115.00000000;0E-8;;115.00000000;;130.00000000;;15.50000000;0.69600000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-24;92.16000366;53.70000000;;126.94999695;131.00000000;0E-8;;131.00000000;;147.05999756;;17.23999977;0.76900000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-24;239.39999390;147.43000000;;43.79999924;21.00000000;0E-8;18.00000000;39.00000000;0E-8;44.22000122;;44.22000122;0.16100000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-24;147.00000000;105.86000000;;68.00000000;49.00000000;13.00000000;6.00000000;68.00000000;0E-8;68.87999725;;24.64999962;0.02000000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-24;103.44999695;69.48000000;;65.08999634;36.00000000;0E-8;28.00000000;64.00000000;0E-8;72.61000061;;3.14000010;0.07900000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-24;630.69000000;511.81000000;48.88000000;89.56000000;62.00000000;0E-8;19.00000000;81.00000000;;96.18000031;;96.18000031;2.44400000;1.86320000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-24;703.40002441;659.40000000;34.36999893;67.79000092;81.16999817;0E-8;12.92000008;94.08000183;0E-8;72.37999725;;72.37999725;0.79700000;0.82480000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-24;657.34000000;474.31000000;46.80000000;93.72000122;39.66999817;0E-8;0E-8;39.66999817;0E-8;81.48999786;;7.69000006;1.09900000;0.89650000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-24;638.19000244;481.53000000;66.01999664;87.91999817;430.29000854;0E-8;0E-8;430.29000854;0E-8;85.23999786;;85.23999786;2.82100000;0.33870000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-24;473.92001343;375.32000000;56.56000137;540.15002441;302.00000000;0E-8;;302.00000000;;232.22000122;;60.93999863;1.26700000;1.47970000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-24;367.48999023;264.63000000;;349.02999878;457.00000000;47.00000000;;504.00000000;;274.19000244;;30.92000008;5.54600000;3.01900000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-24;593.71997070;335.86000000;59.18999863;19.02000046;88.00000000;0E-8;;88.00000000;;20.15999985;;20.15999985;3.55900000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-24;327.05000000;264.69000000;;97.64000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;34.91999817;;14.42000008;0.21200000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-24;264.51998901;211.33000000;;671.61999512;430.51998901;86.33000183;0E-8;516.84997559;0E-8;401.70001221;;67.48000336;2.94600000;4.23480000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-24;546.97998047;426.23000000;57.31000137;24.54000092;20.18000031;0E-8;1.00000000;21.18000031;0E-8;24.47999954;;24.47999954;0.07600000;0.08290000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-24;154.55000305;132.51000000;;133.89999390;113.00000000;0E-8;0E-8;113.00000000;0E-8;132.69000244;;132.69000244;0.53700000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-24;128.07000732;98.13000000;;142.91000366;96.00000000;36.00000000;0E-8;132.00000000;0E-8;138.17999268;;4.96000004;0.63600000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-25;109.90000153;26.52000000;;174.52000427;24.00000000;32.00000000;0E-8;56.00000000;0E-8;17.32999992;;2.92000008;1.67200000;4.01520000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-25;112.72000000;3.45000000;76.68000000;8.00000000;12.00000000;0E-8;;12.00000000;;10.60999966;;10.60999966;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-25;303.58999634;258.72000000;91.94999695;155.41000366;248.00000000;0E-8;;248.00000000;;206.83000183;;206.83000183;12.09100000;5.48390000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-25;388.69000000;361.89000000;53.94000000;520.00000000;1017.00000000;0E-8;;1017.00000000;;546.53002930;;418.52999878;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-25;302.79000000;251.47000000;73.12000000;920.00000000;706.00000000;0E-8;;706.00000000;;544.96997070;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-25;251.34000000;230.03000000;;663.55999756;0E-8;0E-8;;0E-8;809.00000000;543.33001709;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-25;230.04000000;141.15000000;;2.31000000;0E-8;0E-8;;0E-8;;543.33001709;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-25;251.20000000;137.70000000;;628.83001709;733.00000000;0E-8;;733.00000000;;543.33001709;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-25;137.59000000;14.10000000;;733.00000000;807.00000000;0E-8;;807.00000000;;542.59997559;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-25;58.59000015;42.30000000;;1528.03002930;1000.00000000;522.00000000;;1522.00000000;;1307.10998535;;1307.10998535;-0.38600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-25;41.87000000;21.94000000;;1355.44995117;410.00000000;957.91998291;0E-8;1367.48999023;0E-8;1313.21997070;;3.96000004;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-25;20.30999947;3.75000000;;1273.06005859;943.00000000;360.00000000;0E-8;1303.00000000;0E-8;1326.08996582;;10.56999969;-0.16300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-25;50.89199829;27.10000000;97.41999817;846.45001221;1184.00000000;0E-8;0E-8;1184.00000000;0E-8;836.71002197;;836.71002197;-13.49500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-25;32.24000168;10.90000000;100.41999817;194.10000610;160.00000000;0E-8;0E-8;160.00000000;0E-8;193.00999451;;193.00999451;-0.47900000;0.06320000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-25;30.40999985;5.11000000;;2391.43994141;1125.00000000;1388.00000000;0E-8;2513.00000000;;2293.66992188;;2293.66992188;-0.37200000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-25;97.28000000;4.51000000;;0E-8;571.71000000;0E-8;0E-8;572.00000000;0E-8;0E-8;615.95001221;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-25;97.33999634;82.84000000;;1789.09997559;1099.67000000;0E-8;15.00000000;1115.00000000;571.71000000;1746.27001953;1130.31994629;1746.27001953;0E-8;8.03970000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-25;155.72000122;130.93000000;;1342.29003906;1404.00000000;0E-8;;1404.00000000;;959.35998535;;554.75000000;12.82800000;36.90610000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-25;73.59999847;4.39000000;96.94999695;2536.83007813;2605.00000000;0E-8;0E-8;2605.00000000;0E-8;2180.05004883;;1175.00000000;-8.77000000;101.13480000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-25;479.11000000;304.11000000;;30.54000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;30.76000000;;30.76000000;0.06100000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-25;83.90000000;71.75000000;;10517.16992188;8960.25000000;1069.25000000;0E-8;10029.50000000;0E-8;9965.19042969;;9965.19042969;1.33300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-25;71.01000000;49.26000000;;9876.55957031;9423.00000000;339.00000000;148.00000000;9910.00000000;0E-8;9807.45019531;;152.25999451;2.55000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-25;86.33399963;53.36000000;76.41000366;42.59000015;207.80000305;0E-8;0E-8;207.80000305;0E-8;46.18000031;;46.18000031;2.61900000;0.37320000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-25;266.31000000;204.06000000;59.88000000;41.43000000;67.00000000;0E-8;4.00000000;71.00000000;0E-8;43.16000000;;43.16000000;0.86300000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-25;213.55000000;113.02000000;;84.00000000;47.00000000;37.00000000;0E-8;84.00000000;0E-8;84.18000000;;84.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-25;299.48000000;271.78000000;66.41000000;400.10000000;319.00000000;57.00000000;0E-8;376.00000000;0E-8;426.42999268;;426.42999268;0E-8;19.22190000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-25;271.79000000;248.13000000;;403.95999146;376.16000366;9.07999992;9.00000000;385.23999023;;464.44000244;;39.61000061;0E-8;19.22190000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-25;220.38999939;161.62000000;;608.88000488;626.00000000;0E-8;0E-8;626.00000000;0E-8;688.59997559;;216.64999390;0.86000000;21.90190000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-25;161.43000000;133.48000000;;605.00000000;605.00000000;0E-8;;605.00000000;;688.88000488;;1.97000003;0E-8;21.90190000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-25;312.50000000;277.65000000;;48.63000107;0E-8;47.00000000;0E-8;47.00000000;0E-8;52.79000092;;52.79000092;0.05300000;1.38130000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-25;494.61999512;376.77000000;;18.50000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;22.37000084;;22.37000084;0.03200000;0.66970000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-25;372.21000000;255.76000000;;20.88000000;21.00000000;0E-8;;21.00000000;;22.85000038;;0.50000000;0.01300000;0.66970000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-25;359.72000000;;;16.00000000;;4.00000000;;16.00000000;12.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-25;354.76998901;;;17.88999939;15.00000000;14.00000000;;29.00000000;;34.86999893;;34.86999893;0.21800000;0.33610000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-25;253.41999817;204.21000000;52.45000076;42.40999985;0E-8;10.00000000;0E-8;10.00000000;0E-8;34.84999847;;0E-8;0.15500000;0.36610000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-25;184.64000000;165.06000000;;147.19000000;156.00000000;0E-8;;156.00000000;;169.92999268;;60.13000107;0.32300000;6.35710000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-25;89.88000000;59.99000000;;196.75000000;198.00000000;0E-8;16.00000000;214.00000000;;195.57000732;;25.70999908;0.69700000;9.33610000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-25;59.88000000;37.72000000;;282.35000000;282.00000000;0E-8;;282.00000000;;241.61999512;;46.02000046;0.13400000;11.94550000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-25;907.65002441;885.74000000;49.72000122;37.75000000;94.00000000;0E-8;;94.00000000;;37.68999863;;37.68999863;0.55100000;0.46450000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-25;885.67000000;856.82000000;;100.62500000;101.00000000;0E-8;;101.00000000;;37.68999863;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-25;807.90002441;766.70000000;;130.87000000;123.00000000;0E-8;;123.00000000;;75.69999695;;37.77000046;0.40000000;3.11390000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-25;756.63000000;670.18000000;25.88000000;127.09000000;222.00000000;0E-8;0E-8;222.00000000;0E-8;183.35000610;;107.55000305;12.51500000;14.76030000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-25;658.60000000;621.65000000;36.42000000;471.83000000;576.00000000;0E-8;0E-8;576.00000000;0E-8;208.08999634;;23.13999939;2.81900000;16.06580000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-25;621.67999268;557.79000000;;558.78997803;439.00000000;0E-8;0E-8;439.00000000;0E-8;216.28999329;;5.34000015;0.79300000;16.44390000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-25;557.80000000;513.01000000;;454.53000000;458.00000000;0E-8;;458.00000000;;220.25000000;;2.21000004;0.54700000;16.80870000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-25;512.02000000;494.59000000;;480.84000000;532.00000000;0E-8;0E-8;532.00000000;;229.63000488;;6.32000017;0.93700000;17.27710000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-25;494.08999634;393.24000000;;549.85998535;595.00000000;0E-8;;595.00000000;;246.49000549;;14.11999989;3.82700000;20.63520000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-25;466.77999878;442.72000000;;498.39001465;258.00000000;0E-8;0E-8;258.00000000;0E-8;277.29000854;;28.86000061;2.87500000;34.76130000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-25;836.27000000;750.00000000;20.29000000;10.21000004;16.00000000;0E-8;0E-8;16.00000000;0E-8;11.06000000;;11.06000000;0.23800000;1.89130000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-25;664.53000000;574.50000000;;20.07000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;18.11000061;;6.98000000;0.01800000;4.79740000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-25;572.33000000;545.85000000;;19.35000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;18.37999916;;0.27000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-25;431.02999878;380.51000000;13.42000008;350.08000000;548.00000000;0E-8;0E-8;548.00000000;0E-8;443.92001343;;145.05000305;3.60400000;115.19160000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-25;374.90600586;325.19000000;12.71000004;615.63000488;440.00000000;0E-8;0E-8;440.00000000;0E-8;529.70001221;;82.09999847;9.87300000;129.11190000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-25;554.98000000;360.63000000;;15.11999989;13.00000000;0E-8;2.00000000;15.00000000;;15.44999981;;15.44999981;0.01800000;0.19290000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-25;493.80398560;330.60000000;49.08000183;9.00000000;51.00000000;0E-8;;51.00000000;;13.31000042;;13.31000042;4.26100000;0.45550000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-25;82.87999725;32.75000000;;7.81000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;8.43999958;;8.43999958;0.08600000;1.12350000;MUSCLA
