id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-25;702.85000000;626.20000000;35.55000000;30.13000000;105.00000000;0E-8;;105.00000000;;28.42000008;;28.42000008;3.22700000;0.18650000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-25;612.68000000;;34.56000000;108.76000000;70.00000000;52.00000000;;122.00000000;;32.54999924;;4.13000011;0.39100000;0.22650000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-25;613.34997559;556.88000000;42.40999985;10.18999958;39.00000000;0E-8;0E-8;39.00000000;8.00000000;13.92000008;;13.92000008;1.05000000;0.12320000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-25;454.14001465;394.60000000;34.38999939;186.00000000;186.00000000;0E-8;0E-8;186.00000000;0E-8;82.29000092;;37.56999969;0.65900000;9.78450000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-25;352.45000000;;;205.12000000;;74.00000000;;74.00000000;128.00000000;100.94000244;;17.81999969;0.02100000;10.63060000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-25;659.04000000;525.72000000;;12.31000000;12.00000000;0E-8;1.00000000;13.00000000;;12.27999973;;12.27999973;0.02100000;0.10320000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-25;436.92000000;355.11000000;;27.12000000;25.00000000;0E-8;2.00000000;27.00000000;;27.51000023;;15.10000038;0.00300000;0.86970000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-25;251.41000000;233.11000000;91.00000000;138.49000000;102.00000000;0E-8;0E-8;102.00000000;44.88000000;182.25000000;113.90000153;47.09999847;;13.53580000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-25;251.00000000;137.95000000;;44.93000000;48.00000000;0E-8;0E-8;48.00000000;0E-8;0E-8;44.88000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-25;139.10000000;;;164.10000000;156.00000000;0E-8;;156.00000000;;202.96000671;134.61000061;19.13999939;0.04100000;14.61520000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-25;363.05000000;;69.70000000;11.92000000;;0E-8;0E-8;0E-8;0E-8;5.13000011;64.84999847;1.63000000;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-25;398.28000000;;;110.86800000;;0E-8;;118.00000000;;209.00000000;64.84999847;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-25;;;;108.00000000;108.00000000;;;108.00000000;;1.64999998;64.84999847;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-25;442.45000000;;14.52000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;3.50000000;;3.50000000;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-25;413.60000000;;90.63000000;7.00000000;;0E-8;;7.00000000;-5.00000000;1.64999998;5.13999987;1.64999998;0.55300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-25;;;;7.00000000;25.00000000;;;25.00000000;;1.64999998;5.13999987;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-25;86.15000000;;;7.00000000;123.00000000;0E-8;;123.00000000;;1.64999998;69.98999786;;0.03800000;0.03320000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-25;151.56000000;126.00000000;;77.00000000;38.00000000;0E-8;;38.00000000;;84.41999817;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-25;790.96002197;755.48000000;28.94000053;17.32999992;99.00000000;0E-8;0E-8;99.00000000;0E-8;25.04999924;;25.04999924;3.30500000;5.96710000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-25;741.98800000;674.60000000;30.94000000;115.93000031;88.00000000;0E-8;0E-8;88.00000000;0E-8;40.93999863;;15.68000031;2.84500000;7.90390000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-25;626.52001953;519.70000000;15.50000000;107.43000031;155.00000000;0E-8;;155.00000000;;89.16999817;;47.84000015;3.99600000;24.17230000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-25;784.81600000;695.24000000;13.73000000;53.31999969;118.41000366;0E-8;;118.41000366;;63.84000015;;63.84000015;4.53700000;4.52480000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-25;694.58000000;623.77000000;51.59000000;138.90000000;122.00000000;0E-8;;122.00000000;;66.40000153;;3.17000008;0.94100000;7.78260000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-25;623.59000000;565.18000000;40.90000000;131.80000000;124.00000000;0E-8;10.00000000;134.00000000;;66.66999817;;0.40000001;0.52600000;8.56190000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-25;564.92000000;517.56000000;;147.19000000;137.00000000;0E-8;;137.00000000;;67.41000366;;0.94999999;1.01400000;10.36160000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-25;841.67000000;771.50000000;82.06000000;29.12000084;0E-8;13.00000000;0E-8;13.00000000;0E-8;30.51000023;;30.51000023;4.67300000;4.12900000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-25;771.70001221;729.07000000;91.65000153;26.00000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;40.77000046;;9.96000004;1.82600000;4.74130000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-25;592.14000000;515.64000000;83.66000000;109.92000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;131.35000610;;89.62999725;1.19000000;12.72480000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-25;499.53200000;433.84000000;11.20000000;466.87000000;309.00000000;0E-8;0E-8;309.00000000;0E-8;365.14001465;;74.65000153;7.09500000;63.97970000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-25;430.74000000;395.70000000;;331.34000000;284.00000000;0E-8;;284.00000000;;384.10998535;;17.98000000;1.50000000;68.14260000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-25;393.04000000;324.94000000;21.24000000;554.17000000;500.00000000;0E-8;;500.00000000;;666.16998291;;280.25000000;11.08500000;117.62290000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-25;476.99000000;448.70000000;99.48000000;74.00000000;74.00000000;0E-8;0E-8;74.00000000;0E-8;64.34000000;;64.34000000;0.41100000;0.85060000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-25;447.95000000;410.04000000;;71.09000000;77.00000000;0E-8;0E-8;77.00000000;0E-8;67.01000000;;2.66000000;0.60800000;0.87390000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-25;353.92000000;325.96000000;;77.80000000;75.00000000;0E-8;0E-8;75.00000000;0E-8;72.16000000;;4.97000000;0.30600000;0.94060000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-25;446.52999878;394.72000000;;80.62000275;80.62000275;0E-8;0E-8;80.62000275;0E-8;88.76000214;;88.76000214;1.93600000;0.63320000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-25;370.54000000;326.00000000;;92.00000000;92.00000000;0E-8;;92.00000000;0E-8;97.45999908;;7.40999985;0.81800000;0.68320000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-25;582.12000000;530.82000000;73.64000000;46.21000000;50.00000000;23.00000000;0E-8;73.00000000;0E-8;45.28000000;;45.28000000;0.64200000;0.14320000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-25;562.34200000;531.63000000;28.36000000;58.92000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;72.12999725;;72.12999725;6.25700000;10.33900000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-25;531.47000000;504.85000000;;97.91000000;95.00000000;0E-8;1.00000000;96.00000000;0E-8;75.30000305;;1.65999997;0.20000000;10.58160000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-25;467.72400000;398.15000000;25.37000000;112.50000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;113.45999908;;34.52999878;5.97600000;13.60420000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-25;398.05000000;385.58000000;;100.04000000;96.00000000;0E-8;2.00000000;98.00000000;0E-8;116.80999756;;1.90000000;0.06100000;13.64420000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-25;384.34000000;365.78000000;;137.73000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;165.96000671;;47.59000015;0.16100000;17.58320000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-25;365.94000000;351.02000000;;148.10000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;171.30000305;;3.73000000;0.34900000;17.88350000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-25;350.92000000;333.35000000;;152.00000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;180.91999817;;7.94999981;0.42700000;18.27060000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-25;329.80400000;284.04000000;61.38000000;363.40000000;408.00000000;0E-8;0E-8;408.00000000;0E-8;421.79998779;;135.16999817;8.16100000;28.52550000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-25;283.55000000;258.12000000;;433.77000000;484.00000000;0E-8;0E-8;484.00000000;0E-8;466.35000610;;35.02000046;1.13000000;29.58230000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-25;257.75200000;235.63000000;;572.38000000;622.00000000;0E-8;0E-8;622.00000000;0E-8;566.09997559;;82.09999847;2.91600000;32.71710000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-25;325.11999512;280.18000000;40.25000000;1139.76000977;1618.00000000;0E-8;0E-8;1618.00000000;-225.00000000;1556.11999512;;138.32000732;24.84700000;254.11130000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-25;279.42000000;257.54000000;;2132.28000000;2305.00000000;0E-8;12.00000000;2317.00000000;;2036.11999512;2010.04003906;220.08999634;6.87100000;347.27420000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-25;344.38000488;309.64000000;;88.65000153;33.00000000;60.00000000;0E-8;93.00000000;0E-8;87.94000244;;87.94000244;0.34800000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-25;257.20000000;236.08000000;;2674.97998047;2910.00000000;0E-8;4.00000000;2914.00000000;;2542.02001953;2515.92993164;391.89999390;25.97300000;368.09970000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-25;218.71000000;94.60000000;;4775.97000000;4335.00000000;0E-8;;4335.00000000;;4372.52978516;4346.45019531;1152.73999023;12.13000000;417.21480000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-25;280.25601196;224.49000000;22.75000000;32.78000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;44.90000153;;44.90000153;8.84700000;0.29650000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-25;395.67999268;150.60000000;;59.00000000;48.00000000;11.00000000;;59.00000000;;60.34999847;;60.34999847;0.33500000;1.01420000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-25;411.95000000;320.23000000;;41.93000031;41.00000000;0E-8;0E-8;41.00000000;;41.49000168;;41.49000168;0.04000000;0.56290000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-25;320.19000000;180.50000000;;41.93000031;40.00000000;0E-8;;40.00000000;;41.49000168;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-25;354.92999268;249.04000000;;57.00000000;56.00000000;0E-8;1.00000000;57.00000000;0E-8;57.84999847;;57.84999847;0.03700000;0.09320000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-25;614.21002197;577.19000000;9.89999962;28.65999985;42.40999985;0E-8;0E-8;42.40999985;0E-8;35.02000046;;35.02000046;0.46300000;2.47650000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-25;564.97900391;515.89000000;56.43000031;66.69999695;413.00000000;0E-8;;413.00000000;;88.26999664;;53.31000137;15.68300000;8.79130000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-25;825.35400000;630.29000000;69.50000000;14.89000034;21.00000000;0E-8;1.00000000;21.00000000;;17.11000061;;17.11000061;1.21700000;2.09000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-25;764.67000000;;55.69000000;8.00000000;;0E-8;;8.00000000;;5.00000000;;5.00000000;0.00800000;3.85320000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-25;743.03002930;;66.20999908;3.54999995;;0E-8;;13.61999989;;10.73000000;26.09000000;10.73000000;0.73800000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-25;733.59000000;;59.16000000;2.00000000;;0E-8;;14.81000042;;15.29000000;;15.29000000;0.18500000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-25;711.24000000;;39.31000000;63.31500000;;61.00000000;;61.00000000;;20.01000000;;63.23300000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-25;447.12000000;427.16000000;53.43000000;92.00000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;118.98999786;94.23000336;88.54000092;4.04500000;54.50550000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-25;427.20000000;403.81000000;;183.16000366;113.00000000;0E-8;0E-8;113.00000000;0E-8;144.58999634;119.68000031;24.80999947;1.12900000;64.85680000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-25;403.72000122;381.61000000;;95.37999725;147.00000000;0E-8;0E-8;147.00000000;0E-8;193.22999573;167.88000488;47.74000168;2.16500000;73.05030000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-25;381.87400000;357.35000000;48.77000000;194.88000488;160.50000000;0E-8;0E-8;160.50000000;0E-8;224.35000610;198.42999268;27.60000038;10.09500000;78.25450000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-25;357.39001465;325.30000000;;163.85000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;236.49000549;210.33999634;10.89000000;4.39900000;84.42030000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-25;325.14999390;279.58000000;40.59000015;249.27999878;182.00000000;0E-8;;182.00000000;225.00000000;254.63999939;89.36000061;8.82999992;15.27700000;91.38900000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-25;727.21000000;1.03000000;;8.00000000;8.96000004;0E-8;;9.00000000;;0E-8;28.37000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-25;438.09000000;336.50000000;32.73000000;91.78000000;614.00000000;0E-8;0E-8;614.00000000;0E-8;158.38000488;;158.38000488;29.33700000;25.56000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-25;332.64999390;288.05000000;;602.14001465;618.00000000;0E-8;;618.00000000;;171.00999451;;11.56999969;3.60200000;25.71320000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-25;286.67001343;262.58000000;;628.58001709;588.00000000;0E-8;;588.00000000;;184.36000061;;11.35999966;2.27200000;25.92650000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-25;262.39001465;234.59000000;67.77999878;740.04000000;803.00000000;0E-8;;803.00000000;;276.30999756;;89.63999939;5.87000000;31.53130000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-25;211.86999512;173.95000000;;807.23999023;807.23999023;0E-8;0E-8;807.23999023;;386.73001099;;93.98000336;16.32500000;34.26710000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-25;837.48000000;;49.90000000;15.00000000;15.00000000;0E-8;0E-8;15.00000000;;13.90000000;;13.90000000;0.16500000;0.05970000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-25;318.98000000;112.75000000;;34.15000000;26.00000000;0E-8;8.00000000;34.00000000;0E-8;36.51000000;;36.51000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-25;726.52001953;604.82000000;53.22999954;160.10000000;277.00000000;0E-8;0E-8;277.00000000;;169.25000000;;169.25000000;1.26800000;6.35810000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-25;604.59002686;496.82000000;50.86000061;345.67001343;390.00000000;0E-8;0E-8;390.00000000;-14.00000000;223.19000244;245.46000671;48.65000153;1.16100000;6.43810000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-25;794.34002686;706.42000000;31.82999992;19.29000092;20.10000038;0E-8;7.28999996;27.38999939;;20.34000015;;20.34000015;0.11900000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-25;705.21000000;604.71000000;;26.87999916;19.61000061;0E-8;7.50000000;27.11000061;;22.73999977;;2.35999990;0.02200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-25;604.88000488;538.43000000;34.70000076;32.90999985;0E-8;0E-8;10.00000000;10.00000000;14.00000000;32.27000046;10.00000000;9.50000000;0.01400000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-25;496.85998535;396.75000000;57.36999893;458.11999512;519.00000000;0E-8;;519.00000000;;258.69000244;;0.43000001;2.60200000;7.12810000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-25;396.25000000;324.78000000;;497.80999756;514.00000000;22.00000000;;536.00000000;;263.52999878;;0.17000000;0.74800000;7.25130000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-25;323.61999512;258.62000000;;545.42999268;454.00000000;139.00000000;0E-8;593.00000000;;269.69000244;;1.07000005;1.81600000;8.28810000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-25;258.59000000;241.91000000;;576.20000000;622.00000000;17.00000000;0E-8;639.00000000;0E-8;272.92001343;;0.43000001;0E-8;9.13840000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-25;487.65000000;;54.40000000;21.21000000;;13.00000000;;27.00000000;;21.95000000;;21.95000000;0.70800000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-25;317.23000000;278.90000000;46.26000000;134.90000000;118.00000000;0E-8;;118.00000000;;119.91999817;;97.95999908;6.05700000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-25;278.67000000;183.49000000;;126.40000000;108.00000000;0E-8;;108.00000000;;120.30000305;;0.66000003;0.09800000;0.35320000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-25;181.76000000;93.96000000;;129.24000000;40.00000000;0E-8;;40.00000000;;134.33999634;;15.34000015;0.69400000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-25;91.90000153;53.36000000;;51.34000015;104.00000000;0E-8;;104.00000000;;151.21000671;;17.04999924;0.76700000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-25;239.60000610;147.58000000;;44.65999985;16.00000000;0E-8;18.00000000;34.00000000;0E-8;45.08000183;;45.08000183;0.16100000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-25;147.02000000;105.84000000;;62.35000000;43.00000000;13.00000000;6.00000000;62.00000000;0E-8;70.98000336;;26.11000061;0.02000000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-25;103.60000000;69.33000000;;56.18000031;20.00000000;0E-8;28.00000000;48.00000000;0E-8;73.91000366;;3.31999993;0.07800000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-25;630.64000000;512.00000000;48.33000000;77.18000000;101.00000000;0E-8;19.00000000;120.00000000;;86.36000061;;86.36000061;2.44200000;1.85580000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-25;703.30999756;659.42000000;30.85000038;71.37999725;85.08000183;0E-8;12.46000004;97.54000092;0E-8;67.77999878;;67.77999878;0.80100000;0.82870000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-25;657.58000000;474.27000000;51.60000000;98.19999695;26.20999908;0E-8;0E-8;26.20999908;0E-8;76.12000275;;7.19999981;1.09800000;0.90160000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-25;638.01000977;480.84000000;65.36000061;72.83999634;228.07000732;10.69999981;0E-8;238.77000427;0E-8;83.31999969;;83.31999969;2.80300000;0.33970000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-25;473.94000244;375.32000000;56.68999863;318.42001343;302.00000000;0E-8;;302.00000000;;236.10000610;;72.68000031;1.25500000;1.48740000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-25;367.39999390;264.75000000;;280.73001099;350.00000000;70.00000000;;420.00000000;;264.35000610;;30.71999931;5.51400000;3.03230000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-25;593.71002197;335.39000000;59.11000061;19.23000000;33.00000000;0E-8;;33.00000000;;21.46999931;;21.46999931;3.53800000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-25;327.14999390;264.63000000;;42.61000061;36.00000000;0E-8;0E-8;36.00000000;0E-8;36.40999985;;15.35999966;0.21100000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-25;264.55999756;211.22000000;;532.57000732;367.64999390;128.38999939;0E-8;496.04000854;0E-8;379.77999878;;71.37000275;2.92700000;4.24870000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-25;547.28997803;426.04000000;63.81999969;20.20999908;0E-8;0E-8;1.00000000;1.00000000;0E-8;24.52000046;;24.52000046;0.07600000;0.08320000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-25;154.57000732;132.41000000;;99.23000336;87.00000000;7.00000000;0E-8;94.00000000;0E-8;115.33999634;;115.33999634;0.53100000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-25;128.05999756;97.98000000;;85.81999969;46.00000000;42.00000000;0E-8;88.00000000;0E-8;125.76999664;;4.30999994;0.63200000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-26;109.98999786;26.92000000;;200.17999268;101.00000000;28.00000000;0E-8;129.00000000;0E-8;15.71000004;;1.50000000;1.66500000;4.04970000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-26;112.74000000;3.34000000;76.93000000;7.00000000;12.00000000;0E-8;;12.00000000;;10.59000015;;10.59000015;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-26;303.57998657;258.72000000;91.79000092;213.27999878;248.00000000;0E-8;;248.00000000;;207.19999695;;207.19999695;12.15300000;5.50230000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-26;388.68000000;361.89000000;53.84000000;520.00000000;1025.00000000;0E-8;;1025.00000000;;543.42999268;;417.42999268;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-26;302.81000000;251.44000000;73.54000000;920.00000000;809.00000000;0E-8;;809.00000000;;545.47998047;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-26;251.32000000;229.98000000;;785.84997559;0E-8;0E-8;;0E-8;807.00000000;544.00000000;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-26;229.91000000;140.89000000;;9.36999989;14.00000000;0E-8;;14.00000000;;544.00000000;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-26;251.18000000;137.75000000;;785.84997559;809.00000000;0E-8;;809.00000000;;544.00000000;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-26;137.58000000;14.28000000;;823.00000000;874.00000000;0E-8;;874.00000000;;543.33001709;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-26;58.58000183;42.32000000;;1521.96997070;1004.00000000;524.00000000;;1528.00000000;;1292.98999023;;1292.98999023;-0.38800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-26;42.03000000;21.86000000;;1346.95996094;371.00000000;928.00000000;0E-8;1298.81005859;0E-8;1298.08996582;;3.92000008;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-26;20.45000076;3.71000000;;1290.18005371;936.00000000;328.00000000;0E-8;1264.00000000;0E-8;1309.81005859;;10.46000004;-0.16100000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-26;50.88999939;26.41000000;97.37000275;851.75000000;908.00000000;0E-8;0E-8;908.00000000;0E-8;835.76000977;;835.76000977;-14.34800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-26;32.27000046;10.90000000;101.05000305;193.11000061;159.00000000;0E-8;0E-8;159.00000000;0E-8;189.24000549;;189.24000549;-0.47900000;0.06350000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-26;30.61000061;4.91000000;;2225.42993164;1117.00000000;1030.00000000;0E-8;2147.00000000;;2231.58007813;;2231.58007813;-0.38200000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-26;97.23000336;4.48000000;;0E-8;864.54000000;0E-8;0E-8;865.00000000;0E-8;0E-8;615.71997070;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-26;97.27999878;82.84000000;;1659.20996094;1117.58000000;0E-8;15.00000000;1133.00000000;831.58000000;1734.04003906;1118.31994629;1734.04003906;0E-8;8.04060000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-26;155.71000671;130.86000000;;1326.38000488;1388.00000000;0E-8;;1388.00000000;;965.15002441;;566.39000000;12.99900000;36.94770000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-26;73.59999847;4.26000000;96.94999695;2539.00000000;2539.00000000;0E-8;0E-8;2539.00000000;0E-8;2144.64990234;;1148.81994629;-9.03100000;101.33030000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-26;479.10000000;304.09000000;;30.54000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;30.61000000;;30.61000000;0.06200000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-26;84.00000000;71.71000000;;9919.66992188;9757.11035156;0E-8;0E-8;9757.11035156;0E-8;9858.66992188;;9858.66992188;1.43700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-26;71.01000000;49.08000000;;9695.00000000;9661.00000000;0E-8;34.00000000;9695.00000000;0E-8;10110.08007813;;149.33000183;2.72400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-26;86.30599976;53.56000000;75.84999847;44.08000183;208.53999329;0E-8;0E-8;208.53999329;0E-8;43.29999924;;43.29999924;2.88700000;0.37350000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-26;266.27000000;204.05000000;58.99000000;42.43000000;68.00000000;0E-8;4.00000000;72.00000000;0E-8;43.18000000;;43.18000000;0.88600000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-26;213.55000000;113.01000000;;83.00000000;46.00000000;37.00000000;0E-8;83.00000000;0E-8;83.18000000;;83.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-26;299.48000000;271.83000000;66.41000000;402.00000000;320.00000000;82.00000000;0E-8;402.00000000;0E-8;424.86999512;;424.86999512;0E-8;19.18610000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-26;271.81000000;248.12000000;;421.73999023;375.20001221;9.10999966;9.00000000;384.30999756;;465.44000244;;39.47000122;0E-8;19.18610000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-26;220.44000244;161.55000000;;623.58000000;538.00000000;0E-8;0E-8;538.00000000;0E-8;699.69000244;;231.14999390;0.87600000;21.85610000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-26;161.45000000;133.34000000;;537.28000000;523.00000000;0E-8;;523.00000000;;698.54998779;;2.09999990;0E-8;21.85610000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-26;312.50000000;277.69000000;;47.00000000;0E-8;47.00000000;0E-8;47.00000000;0E-8;50.36000061;;50.36000061;0.05300000;1.38740000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-26;494.72000000;376.77000000;;20.15999985;19.00000000;0E-8;0E-8;19.00000000;0E-8;22.48999977;;22.48999977;0.03200000;0.67060000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-26;372.19000000;255.72000000;;20.88000000;21.00000000;0E-8;;21.00000000;;22.96999931;;0.51000000;0.01200000;0.67060000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-26;359.58000000;;;15.00000000;;4.00000000;;16.00000000;13.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-26;354.83000000;;;26.17000008;20.00000000;2.00000000;;22.00000000;;35.20000076;;35.20000076;0.21800000;0.33770000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-26;253.86999512;204.21000000;57.43000031;29.10000038;0E-8;10.00000000;0E-8;10.00000000;0E-8;35.16999817;;0E-8;0.15600000;0.36770000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-26;184.77000427;164.98000000;;144.28999329;125.00000000;0E-8;;125.00000000;;170.66999817;;60.47999954;0.32500000;6.38580000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-26;89.86000061;59.87000000;;170.16999817;161.00000000;0E-8;16.00000000;177.00000000;;196.16000366;;25.86000061;0.68700000;9.38770000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-26;59.82000000;37.58000000;;258.80000000;261.00000000;0E-8;;261.00000000;;242.42999268;;46.29000092;0.13300000;12.01900000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-26;907.55999756;885.74000000;48.99000168;36.75000000;93.00000000;0E-8;;93.00000000;;37.77000046;;37.77000046;0.53800000;0.46100000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-26;885.68000000;856.81000000;;100.18800000;100.00000000;0E-8;;100.00000000;;37.77000046;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-26;807.91998291;766.70000000;;129.87000000;122.00000000;0E-8;;122.00000000;;75.48999786;;37.75999832;0.39600000;3.07230000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-26;756.58000000;671.45000000;25.65000000;125.46000000;600.00000000;0E-8;0E-8;600.00000000;0E-8;181.50000000;;105.65000153;12.44300000;14.65940000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-26;658.30000000;621.65000000;34.26000000;360.00000000;985.00000000;0E-8;0E-8;985.00000000;0E-8;205.82000732;;22.54999924;2.77000000;15.95840000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-26;621.40002441;558.43000000;;981.17000000;1127.00000000;0E-8;0E-8;1127.00000000;0E-8;211.69000244;;5.19999981;0.78900000;16.33230000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-26;558.06000000;513.87000000;;1125.28000000;1035.00000000;0E-8;;1035.00000000;;214.80000305;;2.15000010;0.54500000;16.69260000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-26;511.90000000;495.37000000;;1051.54000000;1102.00000000;0E-8;0E-8;1102.00000000;;223.22999573;;6.15999985;0.93300000;17.15580000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-26;494.04000854;393.24000000;;1160.79003906;1280.00000000;0E-8;;1280.00000000;;240.19000244;;13.76000023;3.82000000;20.48970000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-26;466.75000000;443.53000000;;968.96997070;1017.00000000;0E-8;0E-8;1017.00000000;0E-8;271.70999146;;28.63999939;2.87100000;34.54740000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-26;836.21000000;750.00000000;20.14000000;7.32000000;16.00000000;0E-8;0E-8;16.00000000;0E-8;11.13000011;;11.13000011;0.23700000;1.87740000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-26;664.48000000;574.50000000;;20.42000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;18.12000084;;7.01999998;0.01800000;4.76520000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-26;572.34000000;545.85000000;;19.35000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;18.38999939;;0.27000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-26;430.98999023;381.44000000;13.27999973;909.51000977;994.00000000;0E-8;0E-8;994.00000000;0E-8;439.07000732;;144.42999268;3.60000000;114.65680000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-26;374.85000610;325.68000000;12.25000000;939.89001465;1213.00000000;0E-8;0E-8;1213.00000000;0E-8;527.60998535;;83.15000153;9.78200000;128.46610000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-26;554.97998047;360.63000000;;15.00000000;13.00000000;0E-8;2.00000000;15.00000000;;15.23999977;;15.23999977;0.01800000;0.19420000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-26;493.66198730;332.78000000;48.68999863;8.00000000;175.00000000;0E-8;;175.00000000;;13.11999989;;13.11999989;4.26200000;0.45900000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-26;82.87999725;32.75000000;;7.00000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;8.27999973;;8.27999973;0.08300000;1.13290000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-26;702.80000000;626.20000000;35.30000000;30.24000000;105.00000000;0E-8;0E-8;105.00000000;;27.53000069;;27.53000069;3.21800000;0.18710000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-26;612.61000000;;34.19000000;108.76000000;70.00000000;52.00000000;;122.00000000;;31.76000023;;4.01000023;0.38700000;0.22710000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-26;613.28002930;556.95000000;42.06000137;15.93999958;40.00000000;0E-8;0E-8;40.00000000;8.00000000;14.73999977;;14.73999977;1.04900000;0.12350000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-26;454.14001465;394.60000000;34.38999939;187.00000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;82.01000214;;37.59999847;0.66200000;9.82100000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-26;352.55000000;;;204.66000000;;74.00000000;;74.00000000;128.00000000;100.29000092;;18.00000000;0.02100000;10.66870000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-26;658.98000000;525.71000000;;12.19000000;12.00000000;0E-8;1.00000000;13.00000000;;12.31999969;;12.31999969;0.02000000;0.10350000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-26;436.93000000;355.15000000;;30.00000000;28.00000000;0E-8;2.00000000;30.00000000;;29.03000069;;16.71999931;0.00200000;0.87060000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-26;251.23000000;233.00000000;73.00000000;137.87000000;93.00000000;0E-8;0E-8;93.00000000;66.46000000;183.36000061;115.55000305;48.04000092;;13.58840000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-26;251.05000000;138.16000000;;66.45000000;66.00000000;0E-8;0E-8;66.00000000;0E-8;0.01000000;66.46000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-26;138.80000000;;;186.51000000;196.00000000;0E-8;;196.00000000;;202.42999268;134.61999512;19.53000069;0.04000000;14.67970000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-26;362.91000000;;62.68000000;-9.38000000;;0E-8;0E-8;0E-8;62.00000000;5.00000000;64.40000153;1.59000003;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-26;398.45000000;;;125.38200000;;0E-8;;119.00000000;;210.00000000;64.40000153;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-26;;;;108.00000000;108.00000000;;;108.00000000;;1.61000001;64.40000153;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-26;442.45000000;;14.52000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;3.41000009;;3.41000009;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-26;413.59000000;;90.57000000;3.64000000;;0E-8;;7.00000000;-5.00000000;1.61000001;5.01999998;1.61000001;0.54700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-26;;;;3.64000000;25.00000000;;;25.00000000;;1.61000001;5.01999998;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-26;86.27000000;;;3.64000000;123.00000000;0E-8;;123.00000000;;1.61000001;69.41999817;;0.03800000;0.03350000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-26;151.57000000;126.02000000;;79.00000000;42.00000000;0E-8;;42.00000000;;86.43000031;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-26;790.85998535;755.67000000;28.29000092;18.93000031;121.00000000;0E-8;0E-8;121.00000000;0E-8;24.93000031;;24.93000031;3.30500000;5.96580000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-26;742.01400000;674.60000000;31.04000000;128.38000000;88.00000000;0E-8;0E-8;88.00000000;0E-8;40.59999847;;15.60999966;2.85200000;7.90230000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-26;626.42999268;520.50000000;15.35999966;121.95999908;334.00000000;0E-8;;334.00000000;;88.40000153;;47.56999969;3.97300000;24.03550000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-26;784.78000000;695.29000000;13.67000000;50.97000122;119.91000366;0E-8;;119.91000366;;64.98000336;;64.98000336;4.53200000;4.47030000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-26;694.59000000;623.77000000;51.92000000;127.67000000;122.00000000;0E-8;;122.00000000;;67.62000275;;3.16000009;0.94200000;7.69480000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-26;623.56000000;565.21000000;36.70000000;134.75000000;131.00000000;0E-8;10.00000000;141.00000000;;67.76000214;;0.40000001;0.52300000;8.46610000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-26;564.92000000;517.56000000;;138.00000000;138.00000000;0E-8;;138.00000000;;68.16999817;;0.94999999;1.00800000;10.24680000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-26;841.63800000;772.24000000;81.46000000;16.97999954;73.58999634;7.84999990;8.00000000;81.44999695;81.00000000;30.48999977;;30.48999977;4.69600000;4.14190000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-26;771.68000000;729.88000000;91.10000000;93.44999695;103.00000000;7.00000000;0E-8;110.00000000;0E-8;39.93999863;;9.43000031;1.82700000;4.75740000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-26;592.03000000;515.82000000;83.05000000;121.12000000;193.00000000;0E-8;0E-8;193.00000000;0E-8;125.66000366;;84.88999939;1.17700000;12.76030000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-26;499.58000000;434.03000000;11.33000000;630.44000000;441.00000000;0E-8;0E-8;441.00000000;0E-8;360.82000732;;74.55000305;7.05500000;63.66060000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-26;430.72000000;396.00000000;;392.14000000;408.00000000;0E-8;;408.00000000;;379.76000977;;17.50000000;1.49400000;67.77480000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-26;393.03000000;324.95000000;21.16000000;604.83000000;659.00000000;0E-8;;659.00000000;;656.08001709;;273.60000000;11.03700000;117.34420000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-26;476.98000000;448.66000000;98.95000000;69.08000000;71.00000000;0E-8;0E-8;71.00000000;0E-8;64.38000000;;64.38000000;0.40800000;0.84870000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-26;447.94000000;410.02000000;;68.05000000;71.00000000;0E-8;0E-8;71.00000000;0E-8;67.03000000;;2.66000000;0.60500000;0.87230000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-26;353.92000000;325.96000000;;75.00000000;75.00000000;0E-8;0E-8;75.00000000;0E-8;71.99000000;;4.97000000;0.30900000;0.93870000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-26;446.54000854;394.74000000;;87.62000275;80.70999908;0E-8;0E-8;80.70999908;0E-8;87.73999786;;87.73999786;1.93000000;0.63350000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-26;370.54000000;326.13000000;;91.00000000;91.00000000;0E-8;;91.00000000;0E-8;96.63999939;;7.32000017;0.81500000;0.68350000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-26;582.03000000;530.82000000;71.96000000;46.21000000;50.00000000;23.00000000;0E-8;73.00000000;0E-8;44.80000000;;44.80000000;0.63900000;0.14350000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-26;562.33200000;531.63000000;28.25000000;50.66000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;68.48999786;;68.48999786;6.21400000;10.34190000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-26;531.48000000;504.79000000;;97.91000000;95.00000000;0E-8;1.00000000;96.00000000;0E-8;70.75000000;;1.49000000;0.19900000;10.58680000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-26;467.72600000;398.23000000;25.40000000;112.50000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;103.58000183;;30.84000015;5.89500000;13.63160000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-26;398.15000000;385.56000000;;98.14000000;90.00000000;0E-8;3.00000000;93.00000000;0E-8;106.63999939;;1.82000000;0.06000000;13.67160000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-26;384.30000000;365.79000000;;136.91000000;142.00000000;0E-8;0E-8;142.00000000;0E-8;153.63999939;;45.72999954;0.16000000;17.60350000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-26;365.93000000;351.06000000;;150.34000000;141.00000000;12.00000000;0E-8;153.00000000;0E-8;158.66000366;;3.59000000;0.34600000;17.90290000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-26;350.95000000;333.35000000;;161.07000000;151.00000000;0E-8;0E-8;151.00000000;0E-8;167.77999878;;7.63999987;0.42300000;18.28870000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-26;329.78400000;284.12000000;61.21000000;399.56000000;511.00000000;0E-8;0E-8;511.00000000;0E-8;406.14001465;;139.71000671;8.05000000;28.47900000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-26;283.61000000;258.08000000;;527.23000000;477.00000000;0E-8;0E-8;477.00000000;0E-8;447.10998535;;34.90000153;1.11500000;29.52550000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-26;257.72200000;235.63000000;;548.69000000;623.00000000;0E-8;0E-8;623.00000000;0E-8;540.07000732;;81.81999969;2.87200000;32.63580000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-26;325.10998535;280.35000000;40.04999924;1696.50000000;2055.00000000;0E-8;0E-8;2055.00000000;-232.00000000;1548.06994629;;137.11999512;24.74100000;253.16740000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-26;279.46000000;257.53000000;;2462.80000000;2302.00000000;0E-8;13.00000000;2315.00000000;;2015.78002930;1985.67004395;216.05999756;6.84300000;346.21160000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-26;344.43000000;309.65000000;;89.87000275;73.00000000;6.00000000;0E-8;79.00000000;0E-8;87.26999664;;87.26999664;0.34300000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-26;257.20001221;236.08000000;;2915.00000000;2911.00000000;0E-8;4.00000000;2915.00000000;;2534.71997070;2504.61010742;389.13000488;25.53400000;367.10060000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-26;218.71000000;94.57000000;;4648.00000000;4648.00000000;0E-8;;4648.00000000;;4332.87011719;4302.77001953;1129.91003418;12.02600000;416.16030000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-26;280.23199463;224.49000000;22.52000046;39.34000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;44.99000168;;44.99000168;9.04200000;0.29710000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-26;395.67999268;150.60000000;;59.00000000;48.00000000;11.00000000;;59.00000000;;60.36000061;;60.36000061;0.33500000;1.02160000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-26;411.93000000;320.23000000;;40.77000046;41.00000000;0E-8;0E-8;41.00000000;;41.40999985;;41.40999985;0.04000000;0.56420000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-26;320.20000000;180.50000000;;40.77000046;40.00000000;0E-8;;40.00000000;;41.40999985;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-26;354.94000000;249.02000000;;57.22999954;56.00000000;0E-8;1.00000000;57.00000000;0E-8;57.77999878;;57.77999878;0.03800000;0.09350000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-26;614.15997314;577.18000000;7.53000021;29.86000061;41.27999878;0E-8;0E-8;41.27999878;0E-8;35.00000000;;35.00000000;0.46100000;2.46710000;SFUHRB
