id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-26;564.94200000;515.89000000;56.23000000;68.55999756;413.00000000;0E-8;;413.00000000;;87.01000214;;52.00000000;15.54100000;8.75740000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-26;825.33400000;630.28000000;69.35000000;13.23999977;20.00000000;0E-8;1.00000000;20.00000000;;17.12999916;;17.12999916;1.22600000;2.10000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-26;764.57000000;;54.94000000;-11.98800000;;0E-8;;13.00000000;;2.00000000;;2.00000000;0.00800000;3.85350000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-26;743.01000977;;66.02999878;2.59999990;;0E-8;;22.73999977;;12.19000000;30.11000000;12.19000000;0.73100000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-26;733.57000732;;58.91999817;5.00000000;;0E-8;;14.43999958;;17.49000000;;17.49000000;0.18400000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-26;711.24000000;;39.31000000;64.00000000;;64.00000000;;64.00000000;;18.01000000;;65.71700000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-26;447.10000000;427.17000000;53.25000000;107.02000000;162.00000000;0E-8;0E-8;162.00000000;0E-8;118.26000214;93.00000000;89.90000153;4.01300000;54.50900000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-26;427.17000000;404.00000000;;152.88000000;174.00000000;0E-8;0E-8;174.00000000;0E-8;141.83999634;116.93000031;23.21999931;1.12200000;64.84650000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-26;403.71000000;381.59000000;;194.14999390;207.00000000;0E-8;0E-8;207.00000000;0E-8;187.88000488;163.11999512;44.66999817;2.15300000;73.02940000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-26;381.84799194;357.41000000;48.16999817;154.24000549;303.17001343;0E-8;0E-8;303.17001343;0E-8;220.13000488;194.58000183;26.19000053;10.04400000;78.21100000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-26;357.39001465;325.49000000;;319.00000000;319.00000000;0E-8;0E-8;319.00000000;0E-8;232.75000000;207.00000000;10.34000015;4.37900000;84.34940000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-26;325.14001465;279.58000000;40.38999939;340.19000244;187.00000000;0E-8;;187.00000000;232.00000000;248.05000305;90.56999969;8.75000000;15.21300000;91.27190000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-26;727.18000000;1.04000000;;0E-8;12.03999996;0E-8;;12.00000000;;0E-8;32.73000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-26;438.04400000;337.15000000;32.63000000;106.54000000;607.00000000;0E-8;0E-8;607.00000000;0E-8;155.72000122;;155.72000122;29.21400000;25.57000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-26;332.70999146;288.05000000;;713.59997559;618.00000000;0E-8;;618.00000000;;168.08999634;;11.26000023;3.59100000;25.72350000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-26;286.70001221;262.53000000;;613.72998047;573.00000000;0E-8;;573.00000000;;181.08999634;;11.06000042;2.26800000;25.93710000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-26;262.35998535;234.60000000;65.73000336;678.53997803;804.00000000;0E-8;;804.00000000;;270.51998901;;87.23999786;5.85000000;31.56740000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-26;211.86000000;173.95000000;;807.60998535;807.60998535;0E-8;0E-8;807.60998535;0E-8;376.70001221;;91.47000122;16.40000000;34.30580000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-26;837.26000000;;48.77000000;12.63000000;33.00000000;0E-8;0E-8;33.00000000;;13.62000000;;13.62000000;0.16100000;0.06060000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-26;318.64000000;112.80000000;;34.39000000;27.00000000;0E-8;8.00000000;35.00000000;0E-8;36.56999969;;36.56999969;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-26;726.05999756;604.90000000;52.00999832;136.27000427;674.00000000;0E-8;0E-8;674.00000000;;158.72999573;;158.72999573;1.24600000;6.35390000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-26;604.50000000;496.72000000;49.06000137;775.36999512;855.00000000;0E-8;0E-8;855.00000000;-53.00000000;227.50000000;254.27000427;63.20999908;1.14500000;6.43390000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-26;793.97998047;706.83000000;29.90999985;19.05999947;69.94999695;0E-8;7.32999992;77.27999878;;21.61000061;;21.61000061;0.11600000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-26;705.22000000;605.04000000;;74.19999695;66.41999817;0E-8;7.55000019;73.97000122;;24.56999969;;3.06999993;0.02200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-26;605.44000244;538.45000000;41.59999847;83.13999939;0E-8;0E-8;10.00000000;10.00000000;53.00000000;36.77000046;10.00000000;12.34000015;0.01400000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-26;496.64001465;397.35000000;56.43000031;675.16998291;1121.00000000;0E-8;;1121.00000000;;260.52999878;;0.16000000;2.54900000;7.12390000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-26;396.38000488;325.81000000;;1107.86999512;1025.00000000;0E-8;;1025.00000000;;259.82000732;;0.06000000;0.73500000;7.24740000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-26;323.57000732;258.95000000;;1154.71997070;1204.00000000;30.00000000;0E-8;1234.00000000;;261.67001343;;0.38999999;1.78900000;8.28390000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-26;258.56000000;242.59000000;;1165.63000000;1176.00000000;0E-8;0E-8;1176.00000000;0E-8;263.50000000;;0.16000000;0E-8;9.13320000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-26;487.65000000;;54.40000000;27.00000000;;13.00000000;;27.00000000;;27.73000000;;27.73000000;0.70200000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-26;317.20000000;279.30000000;46.13000000;120.42000000;171.00000000;0E-8;;171.00000000;;127.08000000;;104.11000000;6.02400000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-26;278.81000000;183.81000000;;173.18000000;166.00000000;0E-8;;166.00000000;;127.73000336;;1.04999995;0.09700000;0.35350000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-26;181.57000000;94.83000000;;197.18000000;226.00000000;0E-8;;226.00000000;;150.10000610;;24.28000069;0.69200000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-26;91.81999969;53.78000000;;230.91000366;247.00000000;0E-8;;247.00000000;;176.44999695;;27.01000023;0.76400000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-26;239.70000000;147.52000000;;47.33000183;23.00000000;0E-8;19.00000000;42.00000000;0E-8;47.75000000;;47.75000000;0.16000000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-26;147.00000000;105.93000000;;78.65000000;60.00000000;13.00000000;6.00000000;79.00000000;0E-8;76.23000336;;29.14999962;0.02000000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-26;103.45000000;69.66000000;;78.82000000;58.00000000;0E-8;29.00000000;87.00000000;0E-8;78.95999908;;3.71000004;0.07600000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-26;630.56000000;512.19000000;47.44000000;82.48000000;132.00000000;0E-8;19.00000000;151.00000000;;83.30000305;;83.30000305;2.43600000;1.84840000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-26;703.17999268;659.40000000;25.79999924;57.58000183;83.00000000;0E-8;12.11999989;95.12000275;0E-8;92.23000336;;92.23000336;0.79200000;0.83260000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-26;657.45000000;475.60000000;49.00000000;114.58000183;153.58000183;0E-8;0E-8;153.58000183;0E-8;95.91000366;;9.78999996;1.09400000;0.90680000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-26;637.66998291;481.39000000;64.12999725;79.76999664;388.42001343;3.64000010;0E-8;392.05999756;0E-8;82.88999939;;82.88999939;2.78100000;0.34060000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-26;473.92999268;376.29000000;56.63000107;635.78002930;644.00000000;0E-8;;644.00000000;;273.33999634;;104.15000153;1.23800000;1.49520000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-26;367.30999756;265.02000000;;690.95001221;795.00000000;35.00000000;;830.00000000;;285.91000366;;36.29999924;5.48300000;3.04550000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-26;593.66998291;331.62000000;58.77000046;31.02000000;86.00000000;0E-8;;86.00000000;;27.23999977;;27.23999977;3.50000000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-26;327.08000000;264.72000000;;95.37999725;100.00000000;0E-8;0E-8;100.00000000;0E-8;44.88000107;;19.47999954;0.20900000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-26;264.29000854;212.19000000;;951.15997314;1072.13000488;124.76999664;0E-8;1196.90002441;0E-8;382.39999390;;75.68000031;2.88200000;4.26260000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-26;547.20001221;426.30000000;61.93999863;28.34000015;32.88999939;0E-8;1.00000000;33.88999939;0E-8;22.79000092;;22.79000092;0.07400000;0.08350000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-26;154.50999451;132.52000000;;97.31999969;113.00000000;0E-8;0E-8;113.00000000;0E-8;102.80999756;;102.80999756;0.52600000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-26;128.08000183;98.07000000;;116.37000275;76.00000000;36.00000000;0E-8;112.00000000;0E-8;111.06999969;;3.83999991;0.62800000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-27;109.79000092;28.15000000;;197.89999390;352.00000000;4.00000000;0E-8;356.00000000;0E-8;14.32999992;;0.34000000;1.65800000;4.08420000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-27;112.75000000;3.43000000;77.06000000;7.00000000;12.55000019;0E-8;;12.55000019;;9.89000034;;9.89000034;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-27;303.57000732;258.71000000;91.58000183;201.69999695;248.00000000;0E-8;;248.00000000;;206.11000061;;206.11000061;12.21700000;5.52060000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-27;388.67000000;361.89000000;53.74000000;520.00000000;1017.00000000;0E-8;;1017.00000000;;538.21002197;;413.20999146;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-27;302.78000000;251.44000000;72.89000000;920.00000000;1064.00000000;0E-8;;1064.00000000;;544.96002197;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-27;251.44000000;230.01000000;;1010.89001465;0E-8;0E-8;;0E-8;871.00000000;544.59997559;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-27;230.10000000;140.31000000;;8.10000038;0E-8;0E-8;;0E-8;;544.59997559;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-27;251.31000000;137.84000000;;1034.04003906;872.00000000;0E-8;;872.00000000;;544.59997559;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-27;137.57000000;14.41000000;;872.00000000;926.00000000;0E-8;;926.00000000;;544.00000000;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-27;58.52999878;42.42000000;;1474.00000000;1027.00000000;476.00000000;;1504.00000000;;1226.40002441;;1226.40002441;-0.38600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-27;42.00999832;21.82000000;;1326.54003906;361.00000000;970.16998291;0E-8;1332.56005859;0E-8;1235.67004395;;3.72000003;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-27;20.60000038;3.67000000;;1253.39001465;937.00000000;288.00000000;0E-8;1225.00000000;0E-8;1250.79003906;;9.92000008;-0.16400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-27;50.88600159;26.47000000;97.27999878;837.64001465;950.00000000;0E-8;0E-8;950.00000000;0E-8;837.55999756;;837.55999756;-15.20600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-27;32.29000092;10.90000000;101.47000122;181.75000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;181.33000183;;181.33000183;-0.48000000;0.06390000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-27;30.51000023;4.85000000;;2148.79003906;673.00000000;1515.00000000;0E-8;2188.00000000;;2169.40991211;;2169.40991211;-0.39300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-27;97.29000092;4.35000000;;0E-8;301.88000000;0E-8;0E-8;302.00000000;0E-8;0E-8;614.08001709;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-27;97.30999756;82.84000000;;1617.91003418;1074.42000000;0E-8;15.00000000;1089.00000000;318.36000000;1720.40002441;1106.31994629;1720.40002441;0E-8;8.04160000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-27;155.71000671;130.86000000;;1390.00000000;1390.00000000;0E-8;;1390.00000000;;969.27001953;;577.09997559;13.17000000;36.98940000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-27;73.56999969;4.71000000;96.72000122;2429.78002930;3452.00000000;0E-8;0E-8;3452.00000000;0E-8;2115.46997070;;1131.25000000;-9.26500000;101.52580000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-27;479.11000000;304.03000000;;30.46000000;27.00000000;0E-8;3.00000000;30.00000000;0E-8;30.61000000;;30.61000000;0.06200000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-27;84.00000000;71.68000000;;9317.58007813;9317.58007813;0E-8;0E-8;9317.58007813;0E-8;9379.71972656;;9379.71972656;1.52900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-27;71.00000000;48.88000000;;9285.55957031;9307.00000000;0E-8;12.00000000;9319.00000000;0E-8;9983.83984375;;145.13999939;2.89500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-27;86.27799988;53.44000000;75.30000305;38.81999969;202.52999878;0E-8;0E-8;202.52999878;0E-8;41.02000046;;41.02000046;3.14100000;0.37390000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-27;266.23000000;204.05000000;58.10000000;42.43000000;67.00000000;0E-8;5.00000000;72.00000000;0E-8;43.20000000;;43.20000000;0.90700000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-27;213.55000000;113.00000000;;81.00000000;43.00000000;38.00000000;0E-8;81.00000000;0E-8;81.18000000;;81.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-27;299.48999023;271.85000000;66.51999664;408.10000610;280.00000000;104.00000000;0E-8;384.00000000;0E-8;416.67001343;;416.67001343;0E-8;19.15030000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-27;271.82000000;248.13000000;;403.29000854;375.39999390;9.17000008;9.00000000;384.57000732;;461.17999268;;38.70999908;0E-8;19.15030000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-27;220.44000244;161.60000000;;597.00000000;597.00000000;0E-8;0E-8;597.00000000;0E-8;712.77001953;;244.41999817;0.88400000;21.81030000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-27;161.43000000;133.46000000;;602.72000000;617.00000000;0E-8;;617.00000000;;711.17999268;;2.22000003;0E-8;21.81030000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-27;312.49000000;277.72000000;;45.85000000;0E-8;46.00000000;0E-8;46.00000000;0E-8;49.81999969;;49.81999969;0.05300000;1.39350000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-27;494.70000000;376.79000000;;21.77000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;22.19000053;;22.19000053;0.03200000;0.67160000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-27;372.27000000;255.75000000;;22.35000000;22.00000000;0E-8;;22.00000000;;22.73999977;;0.50000000;0.01200000;0.67160000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-27;359.29000000;;;16.00000000;;4.00000000;;17.00000000;13.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-27;354.95001221;;;29.32999992;20.00000000;1.00000000;;21.00000000;;34.81999969;;34.81999969;0.21700000;0.33940000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-27;254.24000549;204.20000000;61.52999878;25.73999977;0E-8;10.00000000;0E-8;10.00000000;0E-8;34.84999847;;0E-8;0.15700000;0.36940000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-27;184.82000732;164.99000000;;137.61999512;130.00000000;0E-8;;130.00000000;;169.25000000;;61.02999878;0.32100000;6.41450000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-27;89.80000305;59.87000000;;159.27999878;164.00000000;0E-8;16.00000000;180.00000000;;196.05999756;;26.10000038;0.67500000;9.43940000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-27;59.86000000;37.57000000;;260.50000000;259.00000000;0E-8;;259.00000000;;242.77999878;;46.70999908;0.13200000;12.09260000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-27;907.46997070;885.73000000;48.27000046;37.75000000;94.00000000;0E-8;;94.00000000;;37.68999863;;37.68999863;0.52800000;0.45740000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-27;885.67000000;856.82000000;;100.81200000;101.00000000;0E-8;;101.00000000;;37.68999863;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-27;807.94000244;766.70000000;;128.87000000;121.00000000;0E-8;;121.00000000;;76.38999939;;38.65999985;0.39200000;3.03060000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-27;756.52000000;671.44000000;25.36000000;160.56000000;730.00000000;0E-8;0E-8;730.00000000;0E-8;186.57000732;;110.98000336;12.36900000;14.55840000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-27;658.06000000;621.70000000;32.53000000;608.00000000;1108.00000000;0E-8;0E-8;1108.00000000;0E-8;204.64999390;;22.94000053;2.72900000;15.85100000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-27;621.42999268;558.50000000;;1146.61999512;1131.00000000;0E-8;0E-8;1131.00000000;0E-8;210.28999329;;5.28999996;0.78500000;16.22060000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-27;557.88000000;513.90000000;;1165.50000000;1055.00000000;173.00000000;;1228.00000000;;212.77000427;;2.19000006;0.54300000;16.57650000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-27;511.99000000;495.50000000;;1220.85000000;1183.00000000;0E-8;0E-8;1183.00000000;;219.88000488;;6.26999998;0.93000000;17.03450000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-27;494.04998779;393.24000000;;1246.65002441;1222.00000000;0E-8;;1222.00000000;;235.55999756;;14.00000000;3.81500000;20.34420000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-27;466.64001465;443.89000000;;1214.60998535;1391.00000000;0E-8;0E-8;1391.00000000;0E-8;266.47000122;;28.79000092;2.86800000;34.33350000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-27;836.15997314;750.00000000;20.01000023;8.71000004;16.00000000;0E-8;0E-8;16.00000000;0E-8;10.81999969;;10.81999969;0.23600000;1.86350000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-27;664.45000000;574.49000000;;20.65000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;17.80999947;;6.82999992;0.01800000;4.73290000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-27;572.31000000;545.85000000;;18.07000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;18.11000061;;0.27000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-27;431.14999390;381.58000000;13.85000038;1383.38000488;1035.00000000;0E-8;0E-8;1035.00000000;0E-8;435.73001099;;146.50999451;3.64000000;114.12190000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-27;374.81799316;325.63000000;11.98999977;1081.19995117;1237.00000000;0E-8;0E-8;1237.00000000;0E-8;523.55999756;;83.68000031;9.72800000;127.82030000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-27;554.96002197;360.61000000;;14.64999962;13.00000000;0E-8;2.00000000;15.00000000;;15.30000019;;15.30000019;0.01800000;0.19550000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-27;493.45600000;333.85000000;48.13000000;9.00000000;251.00000000;0E-8;;251.00000000;;13.11999989;;13.11999989;4.25700000;0.46260000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-27;82.87999725;32.75000000;;7.00000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;9.06000042;;9.06000042;0.08000000;1.14230000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-27;702.73999023;626.20000000;35.00999832;15.44999981;105.00000000;0E-8;0E-8;105.00000000;;27.22999954;;27.22999954;3.21000000;0.18770000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-27;612.55000000;577.12000000;33.87000000;109.65000000;70.00000000;51.00000000;0E-8;121.00000000;0E-8;31.27000046;;3.96000004;0.38400000;0.22770000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-27;613.21997070;556.90000000;41.75999832;17.45000076;38.00000000;0E-8;0E-8;38.00000000;7.00000000;17.34000015;;17.34000015;1.04900000;0.12390000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-27;454.14999390;394.60000000;34.43000031;188.01000000;185.00000000;0E-8;0E-8;185.00000000;0E-8;82.36000061;;37.56999969;0.66500000;9.85740000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-27;352.70000000;349.06000000;;208.28000000;;74.00000000;0E-8;74.00000000;130.00000000;99.76999664;;17.76000023;0.02000000;10.70680000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-27;659.14000000;525.64000000;;12.08000000;9.00000000;0E-8;1.00000000;10.00000000;;12.15999985;;12.15999985;0.02100000;0.10390000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-27;436.92000000;355.16000000;;30.00000000;28.00000000;0E-8;2.00000000;30.00000000;;28.89999962;;16.70999908;0.00200000;0.87160000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-27;251.15000000;233.00000000;65.00000000;140.87000000;93.00000000;0E-8;0E-8;93.00000000;57.46000000;184.83000183;117.26999664;50.11999893;;13.64100000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-27;251.10000000;138.02000000;;57.45000000;57.00000000;0E-8;0E-8;57.00000000;0E-8;0E-8;57.46000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-27;138.20000000;;;183.06000000;201.00000000;0E-8;0E-8;201.00000000;0E-8;204.58999634;137.02999878;20.37000084;0.04000000;14.74420000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-27;362.95000000;;64.59000000;2.55000000;;0E-8;0E-8;0E-8;52.00000000;5.07000017;64.09999847;1.61000001;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-27;398.49000000;362.57000000;;114.50100000;;0E-8;0E-8;113.00000000;;211.00000000;64.09999847;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-27;398.36000000;;;113.00000000;113.00000000;0E-8;0E-8;113.00000000;0E-8;1.63000000;64.09999847;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-27;442.45000000;;14.52000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;3.46000004;;3.46000004;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-27;413.58000000;;90.50000000;3.64000000;;0E-8;;7.00000000;-5.00000000;1.63000000;5.09000015;1.63000000;0.54200000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-27;398.36000000;;;3.64000000;25.00000000;;;25.00000000;;1.63000000;5.09000015;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-27;86.32000000;47.79000000;;3.64000000;115.00000000;0E-8;0E-8;115.00000000;0E-8;1.63000000;69.19000244;;0.03800000;0.03390000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-27;151.58000000;126.01000000;;76.00000000;40.00000000;0E-8;;40.00000000;;77.94000244;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-27;790.76000977;756.12000000;27.63999939;19.93000031;122.00000000;0E-8;0E-8;122.00000000;0E-8;24.79000092;;24.79000092;3.29300000;5.96450000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-27;742.03997803;674.60000000;31.13999939;130.41000366;89.00000000;0E-8;1.00000000;90.00000000;0E-8;40.38000107;;15.52000046;2.85900000;7.90060000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-27;626.32000000;520.71000000;15.19000000;120.77999878;379.00000000;0E-8;;379.00000000;;87.55000305;;47.02000046;3.93200000;23.89870000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-27;784.74800000;695.26000000;13.62000000;59.34999847;120.59999847;0E-8;;120.59999847;;64.91999817;;64.91999817;4.52700000;4.41580000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-27;694.61000000;623.75000000;52.59000000;133.23000000;122.00000000;0E-8;;122.00000000;;68.08999634;;3.14000010;0.94300000;7.60710000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-27;623.56000000;565.18000000;36.70000000;133.00000000;123.00000000;0E-8;10.00000000;133.00000000;;68.37999725;;0.39000000;0.52100000;8.37030000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-27;564.92000000;517.58000000;;138.00000000;138.00000000;0E-8;;138.00000000;;69.01999664;;0.94000000;1.00200000;10.13190000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-27;841.61000000;772.24000000;80.93000000;24.82999992;73.34999847;7.82999992;0E-8;81.16999817;0E-8;30.78000069;;30.78000069;4.71700000;4.15480000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-27;771.68000000;729.92000000;91.10000000;113.00000000;105.00000000;8.00000000;0E-8;113.00000000;0E-8;39.63000107;;8.98999977;1.82900000;4.77350000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-27;591.94000000;515.77000000;82.57000000;144.36000000;202.00000000;0E-8;0E-8;202.00000000;0E-8;120.86000061;;80.93000031;1.17100000;12.79580000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-27;499.60800000;434.38000000;11.40000000;722.51000000;612.00000000;0E-8;0E-8;612.00000000;0E-8;354.89001465;;74.06999969;7.02000000;63.34160000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-27;430.90000000;396.12000000;;689.63000000;546.00000000;0E-8;;546.00000000;;374.13000488;;17.26000000;1.49000000;67.40710000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-27;393.02000000;324.97000000;21.07000000;643.83000000;698.00000000;0E-8;;698.00000000;;647.34002686;;269.69000000;10.99300000;117.06550000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-27;476.99000000;448.64000000;99.48000000;71.92000000;70.00000000;0E-8;0E-8;70.00000000;0E-8;63.56000000;;63.56000000;0.40700000;0.84680000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-27;447.97000000;409.93000000;;73.86000000;44.00000000;21.00000000;0E-8;65.00000000;0E-8;66.40000000;;2.63000000;0.60400000;0.87060000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-27;353.82000000;325.94000000;;64.69000000;74.00000000;0E-8;0E-8;74.00000000;0E-8;71.70000000;;4.91000000;0.31200000;0.93680000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-27;446.54000854;394.73000000;;81.00000000;81.00000000;0E-8;0E-8;81.00000000;0E-8;85.98000336;;85.98000336;1.92500000;0.63390000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-27;370.52999878;326.06000000;;85.87999725;91.00000000;0E-8;;91.00000000;0E-8;95.33999634;;7.17000008;0.81300000;0.68390000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-27;581.91000000;530.82000000;69.87000000;39.64000000;50.00000000;23.00000000;0E-8;73.00000000;0E-8;45.06000000;;45.06000000;0.63600000;0.14390000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-27;562.32200000;531.64000000;28.13000000;50.68000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;65.27999878;;65.27999878;6.17200000;10.34480000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-27;531.48000000;504.73000000;;95.00000000;94.00000000;0E-8;1.00000000;95.00000000;0E-8;67.48999786;;1.52999997;0.19800000;10.59190000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-27;467.73000000;398.28000000;25.44000000;122.00000000;107.00000000;0E-8;0E-8;107.00000000;0E-8;100.69000244;;31.77000046;5.81500000;13.65900000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-27;398.17000000;385.60000000;;106.03000000;102.00000000;0E-8;3.00000000;105.00000000;0E-8;102.86000061;;1.81000000;0.06000000;13.69900000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-27;384.30000000;365.80000000;;139.00000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;148.82000732;;45.47999954;0.16000000;17.62390000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-27;365.96000000;351.06000000;;150.10000000;142.00000000;0E-8;0E-8;142.00000000;0E-8;152.94999695;;3.57000000;0.34300000;17.92230000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-27;350.94000000;333.36000000;;147.64000000;151.00000000;0E-8;0E-8;151.00000000;0E-8;161.21000671;;7.59999990;0.41800000;18.30680000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-27;329.76400757;284.16000000;61.04999924;419.66000366;531.00000000;0E-8;0E-8;531.00000000;0E-8;395.16000366;;145.05000305;7.95000000;28.43260000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-27;283.57000000;258.18000000;;512.44000000;546.00000000;0E-8;0E-8;546.00000000;0E-8;434.54000854;;35.11999893;1.10100000;29.46870000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-27;257.73600000;235.65000000;;658.66000000;624.00000000;0E-8;0E-8;624.00000000;0E-8;524.15997314;;82.33999634;2.83200000;32.55450000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-27;325.11999512;280.38000000;40.25000000;1981.50000000;2060.00000000;0E-8;0E-8;2060.00000000;-205.00000000;1534.50000000;;135.25999451;24.65500000;252.22350000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-27;279.52000000;257.67000000;;2537.34000000;2303.00000000;0E-8;12.00000000;2315.00000000;;1996.01000977;1963.34997559;213.36999512;6.81800000;345.14900000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-27;344.44000000;309.65000000;;81.17000000;73.00000000;6.00000000;0E-8;79.00000000;0E-8;84.05000305;;84.05000305;0.34200000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-27;257.19000244;236.12000000;;2694.10009766;2929.00000000;0E-8;4.00000000;2933.00000000;;2518.14990234;2485.48999023;394.54000854;25.12500000;366.10160000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-27;218.71000000;94.83000000;;4610.00000000;4610.00000000;0E-8;;4610.00000000;;4256.00000000;4223.33984375;1083.41003418;11.95500000;415.10580000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-27;280.20599365;224.50000000;22.28000069;33.78000000;119.00000000;0E-8;0E-8;119.00000000;0E-8;44.90000153;;44.90000153;9.23800000;0.29770000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-27;395.67999268;150.60000000;;59.00000000;48.00000000;11.00000000;;59.00000000;;60.36000061;;60.36000061;0.33600000;1.02900000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-27;411.91000000;316.63000000;;40.77000000;41.00000000;0E-8;0E-8;41.00000000;;41.29000092;;41.29000092;0.04100000;0.56550000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-27;320.20000000;180.50000000;;40.77000000;40.00000000;0E-8;;40.00000000;;41.29000092;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-27;354.95001221;248.64000000;;57.22999954;56.00000000;0E-8;1.00000000;57.00000000;0E-8;57.58000183;;57.58000183;0.03900000;0.09390000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-27;614.16998291;576.89000000;8.01000023;29.95000076;0E-8;27.67000008;0E-8;27.67000008;0E-8;34.88000107;;34.88000107;0.46600000;2.45770000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-27;564.90502930;515.90000000;56.04000092;63.84000015;415.00000000;0E-8;;415.00000000;;85.37000275;;50.43000031;15.39500000;8.72350000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-27;825.31400000;630.28000000;69.20000000;13.28999996;20.00000000;0E-8;1.00000000;20.00000000;;17.05999947;;17.05999947;1.22100000;2.11000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-27;764.53000000;;54.64000000;2.03600000;;0E-8;;12.00000000;;8.00000000;;8.00000000;0.00800000;3.85390000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-27;742.98999023;;65.86000061;2.41000009;;0E-8;;22.54999924;;12.67000000;32.66000000;12.67000000;0.72500000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-27;733.56000000;;58.80000000;9.00000000;;0E-8;;14.53999996;;18.30000000;;18.30000000;0.18500000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-27;710.98000000;;36.97000000;69.80100000;;72.00000000;;72.00000000;;32.01000000;;69.81300000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-27;447.07000000;427.20000000;52.97000000;83.71000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;118.04000092;90.94999695;89.61000061;3.97200000;54.51260000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-27;427.19000000;404.01000000;;187.07000000;173.00000000;0E-8;0E-8;173.00000000;0E-8;141.35000610;115.54000092;23.20000076;1.11500000;64.83610000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-27;403.71000000;381.44000000;;199.00000000;199.00000000;0E-8;0E-8;199.00000000;0E-8;186.24000549;160.97999573;44.63999939;2.14300000;73.00840000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-27;381.83200000;357.39000000;47.80000000;220.89999390;312.48001099;0E-8;0E-8;312.48001099;0E-8;214.71000671;190.05999756;25.71999931;9.99500000;78.16740000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-27;357.38000488;325.49000000;;300.85000000;324.00000000;0E-8;0E-8;324.00000000;0E-8;227.80000305;202.66999817;10.14999962;4.36100000;84.27840000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-27;325.14001465;279.59000000;40.38999939;401.00000000;196.00000000;0E-8;;196.00000000;205.00000000;244.19000244;81.87000275;8.63000011;15.16200000;91.15480000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-27;727.25000000;;;14.00000000;12.01000023;0E-8;;12.00000000;;0E-8;35.40000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-27;437.99700000;336.13000000;32.53000000;104.66000000;616.00000000;0E-8;0E-8;616.00000000;0E-8;153.83999634;;153.83999634;29.09700000;25.58000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-27;332.67999268;288.08000000;;570.20001221;618.00000000;0E-8;;618.00000000;;166.66999817;;12.05000019;3.58100000;25.73390000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-27;286.75000000;262.50000000;;632.22998047;564.00000000;0E-8;;564.00000000;;179.44999695;;11.82999992;2.26500000;25.94770000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-27;262.32998657;234.62000000;64.69999695;743.38000488;806.00000000;0E-8;;806.00000000;;273.92999268;;93.37999725;5.82400000;31.60350000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-27;211.86000000;173.92000000;;806.80999756;806.80999756;0E-8;0E-8;806.80999756;;378.76998901;;97.90000153;16.47400000;34.34450000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-27;837.05000000;;47.69000000;12.56000000;32.00000000;0E-8;0E-8;32.00000000;;13.38000000;;13.38000000;0.15800000;0.06160000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-27;318.86000000;112.81000000;;35.39000000;27.00000000;0E-8;8.00000000;35.00000000;0E-8;39.70999908;;39.70999908;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-27;725.41998291;604.96000000;50.34999847;148.99000549;877.00000000;0E-8;0E-8;877.00000000;;152.44000244;;152.44000244;1.21900000;6.34970000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-27;604.42999268;496.83000000;47.66999817;1027.95996094;1090.00000000;0E-8;0E-8;1090.00000000;-62.00000000;226.13999939;257.29000854;70.37999725;1.13000000;6.42970000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-27;793.84997559;706.55000000;29.26000023;24.92000008;37.38999939;0E-8;7.32000017;44.70999908;;24.45999908;;24.45999908;0.11500000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-27;705.24000000;605.13000000;;45.59000015;37.49000168;0E-8;7.51999998;45.00999832;;27.63999939;;3.41000009;0.02200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-27;605.00000000;538.44000000;36.16999817;57.13999939;0E-8;0E-8;10.00000000;10.00000000;63.00000000;41.15000153;10.00000000;13.73999977;0.01400000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-27;496.51998901;393.53000000;55.91999817;1134.64001465;1377.00000000;0E-8;;1377.00000000;;266.98001099;;0.77999997;2.50500000;7.11970000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-27;396.35998535;326.70000000;;1368.15002441;1381.00000000;0E-8;;1381.00000000;;264.60000610;;0.31000000;0.72300000;7.24350000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-27;323.51000977;259.18000000;;1440.85998535;1492.00000000;44.00000000;0E-8;1536.00000000;;264.66000366;;1.92999995;1.76300000;8.27970000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-27;258.54000000;242.81000000;;1400.10000000;1407.00000000;0E-8;0E-8;1407.00000000;0E-8;264.80999756;;0.76999998;0E-8;9.12810000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-27;487.73000000;;56.00000000;70.98000000;;13.00000000;;27.00000000;;71.70000000;;71.70000000;0.70200000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-27;317.14000000;279.30000000;45.87000000;118.96000000;220.00000000;0E-8;;220.00000000;;146.34000000;;110.91000000;5.98300000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-27;278.81000000;184.11000000;;218.00000000;218.00000000;0E-8;;218.00000000;;146.44999695;;1.14999998;0.09600000;0.35390000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-27;180.80000000;95.36000000;;258.03000000;374.00000000;0E-8;;374.00000000;;168.19999695;;26.59000015;0.69000000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-27;91.97000122;53.11000000;;381.20999146;351.00000000;0E-8;;351.00000000;;197.00999451;;29.56999969;0.76200000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-27;239.69999695;147.30000000;;54.00000000;35.00000000;0E-8;19.00000000;54.00000000;0E-8;54.41999817;;54.41999817;0.16100000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-27;147.01000000;106.06000000;;82.23000000;63.00000000;13.00000000;6.00000000;82.00000000;0E-8;88.43000031;;35.68000000;0.01900000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-27;103.48999786;69.71000000;;88.18000031;58.00000000;0E-8;28.00000000;86.00000000;0E-8;90.68000031;;4.54000000;0.07500000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-27;630.38000000;512.51000000;45.45000000;73.83000000;209.00000000;0E-8;19.00000000;228.00000000;;76.98000336;;76.98000336;2.42300000;1.84100000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-27;703.11999512;659.40000000;23.47999954;78.43000031;83.00000000;0E-8;12.67000008;95.66999817;0E-8;106.00000000;;106.00000000;0.78200000;0.83650000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-27;657.11000000;476.63000000;42.20000000;165.77999878;267.75000000;0E-8;0E-8;267.75000000;0E-8;113.80999756;;11.26000023;1.08800000;0.91190000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-27;637.34002686;481.67000000;62.93999863;169.97000122;471.67001343;0E-8;0E-8;471.67001343;0E-8;173.07000732;;173.07000732;2.76200000;0.34160000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-27;473.57998657;377.85000000;54.27000046;892.59002686;1180.00000000;0E-8;;1180.00000000;;346.47000122;;129.41000366;1.21700000;1.50290000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-27;367.29998779;265.29000000;;1205.55004883;1221.00000000;0E-8;;1221.00000000;;364.08999634;;64.23999786;5.45200000;3.05870000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-27;593.71997070;335.82000000;59.18999863;148.75000000;80.00000000;0E-8;;80.00000000;;95.52999878;;95.52999878;3.48300000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-27;326.93000000;264.71000000;;91.25000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;141.94999695;;68.33000183;0.20800000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-27;264.20999146;212.50000000;;1420.77001953;1365.63000488;127.58999634;0E-8;1493.21997070;0E-8;461.10998535;;83.63999939;2.85200000;4.27650000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-27;547.07000732;426.24000000;59.18999863;19.34000015;26.44000053;0E-8;1.00000000;27.44000053;0E-8;23.51000023;;23.51000023;0.07300000;0.08390000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-27;154.47999573;132.56000000;;116.16000366;124.00000000;0E-8;0E-8;124.00000000;0E-8;113.91999817;;113.91999817;0.52000000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-27;128.10000000;98.00000000;;130.36999512;90.00000000;36.00000000;0E-8;126.00000000;0E-8;114.25000000;;4.25000000;0.62500000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-28;109.63999939;27.81000000;;166.47999573;270.00000000;15.00000000;0E-8;285.00000000;0E-8;17.01000023;;3.23000002;1.65000000;4.11870000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-28;112.74000000;3.45000000;76.93000000;6.00000000;14.00000000;0E-8;;14.00000000;13.00000000;9.52000046;;9.52000046;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-28;303.54998779;258.72000000;91.16000366;155.41000366;248.00000000;0E-8;;248.00000000;;205.07000732;;205.07000732;12.27600000;5.53900000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-28;388.66000000;361.90000000;53.64000000;520.00000000;1021.00000000;0E-8;;1021.00000000;;531.89001465;;407.89001465;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-28;302.73000000;251.63000000;71.82000000;920.00000000;1307.00000000;0E-8;;1307.00000000;;542.71997070;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-28;251.64000000;229.96000000;;1315.63000488;0E-8;0E-8;;0E-8;1061.00000000;544.88000488;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-28;229.77000000;140.25000000;;0E-8;0E-8;0E-8;;0E-8;;544.88000488;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-28;251.48000000;137.95000000;;1269.32995605;1061.00000000;0E-8;;1061.00000000;;544.88000488;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-28;137.69000000;15.02000000;;1061.00000000;1131.00000000;0E-8;;1131.00000000;;544.59997559;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-28;58.52000046;42.35000000;;1471.03002930;1028.00000000;449.00000000;;1477.00000000;;1177.72998047;;1177.72998047;-0.38700000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-28;41.86999893;21.86000000;;1283.36999512;384.00000000;941.33001709;0E-8;1325.50000000;0E-8;1185.35998535;;3.56999993;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-28;20.56999969;3.68000000;;1230.29003906;937.00000000;299.00000000;0E-8;1236.00000000;0E-8;1199.07995605;;9.52999973;-0.16700000;0.02000000;AAFGO
