id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-28;50.88400000;26.35000000;97.23000000;865.82000732;922.00000000;0E-8;0E-8;922.00000000;0E-8;843.01000977;;843.01000977;-16.04800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-28;32.29999924;10.90000000;101.68000031;170.38000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;177.55000000;;177.55000000;-0.48000000;0.06420000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-28;30.46999931;4.87000000;;2083.31005859;1121.00000000;978.00000000;0E-8;2099.00000000;;2112.76000977;;2112.76000977;-0.40200000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-28;97.33000183;4.47000000;;0E-8;316.54000000;0E-8;0E-8;316.00000000;0E-8;0E-8;588.53002930;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-28;97.34999847;82.82000000;;1603.27001953;1034.96000000;0E-8;15.00000000;1050.00000000;399.03000000;1682.84997559;1094.31994629;1682.84997559;0E-8;8.04260000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-28;155.71000671;130.84000000;;1395.00000000;1395.00000000;0E-8;;1395.00000000;;973.47998047;;587.35998535;13.34100000;37.03100000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-28;73.52999878;4.90000000;96.41999817;2384.23999023;3745.00000000;0E-8;0E-8;3745.00000000;0E-8;2081.31005859;;1107.22998047;-9.59300000;101.72130000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-28;479.10000000;304.08000000;;30.54000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;30.41000000;;30.41000000;0.06200000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-28;83.80000000;71.63000000;;8697.28027344;9022.38964844;0E-8;0E-8;9022.38964844;0E-8;8797.50000000;;8797.50000000;1.59200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-28;71.02000000;48.67000000;;8933.87988281;8842.00000000;0E-8;25.00000000;8867.00000000;0E-8;9496.91992188;;141.46000671;3.07500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-28;86.24800110;53.51000000;74.70999908;33.75000000;208.30999756;0E-8;0E-8;208.30999756;0E-8;40.50999832;;40.50999832;3.38000000;0.37420000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-28;266.19000000;204.05000000;57.20000000;42.43000000;68.00000000;0E-8;4.00000000;72.00000000;0E-8;43.42000000;;43.42000000;0.92500000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-28;213.53000000;113.00000000;;79.98000000;44.00000000;36.00000000;0E-8;80.00000000;0E-8;80.16000000;;80.16000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-28;299.47000000;271.90000000;66.31000000;376.79998779;281.00000000;144.00000000;0E-8;425.00000000;0E-8;411.17001343;;411.17001343;0E-8;19.11450000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-28;271.84000000;248.19000000;;448.25000000;401.58999634;9.22999954;9.00000000;410.82000732;;453.26000977;;38.20000076;0E-8;19.11450000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-28;220.47000122;161.55000000;;600.34997559;549.00000000;0E-8;0E-8;549.00000000;0E-8;702.84997559;;235.74000549;0.89500000;21.76450000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-28;161.44999695;133.32000000;;553.28002930;539.00000000;0E-8;;539.00000000;;707.89001465;;2.14000010;0E-8;21.76450000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-28;312.49000000;277.72000000;;46.00000000;0E-8;46.00000000;0E-8;46.00000000;0E-8;50.63999939;;50.63999939;0.05300000;1.39970000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-28;494.75000000;376.76000000;;19.58000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;21.21999931;;21.21999931;0.03200000;0.67260000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-28;372.15000000;255.74000000;;21.54000000;22.00000000;0E-8;;22.00000000;;21.86000061;;0.48000000;0.01200000;0.67260000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-28;359.36000000;;;16.00000000;;4.00000000;;15.00000000;11.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-28;355.06000000;;;30.63999939;22.00000000;1.00000000;;23.00000000;;33.49000168;;33.49000168;0.21700000;0.34100000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-28;254.60000610;204.21000000;65.55000305;25.38999939;0E-8;10.00000000;0E-8;10.00000000;0E-8;33.59999847;;0E-8;0.15700000;0.37100000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-28;184.75999451;165.06000000;;149.86999512;159.00000000;0E-8;;159.00000000;;168.14999390;;61.29000092;0.31500000;6.44320000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-28;89.80000305;59.79000000;;153.00000000;137.00000000;0E-8;16.00000000;153.00000000;;194.91000366;;26.20999908;0.66400000;9.49100000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-28;59.61000061;37.53000000;;242.52000427;251.66999817;0E-8;;251.66999817;;241.86999512;;46.90999985;0.13100000;12.16610000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-28;907.38000488;885.71000000;47.54999924;36.75000000;93.00000000;0E-8;;93.00000000;;37.25999832;;37.25999832;0.51700000;0.45390000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-28;885.65000000;856.82000000;;100.62500000;101.00000000;0E-8;;101.00000000;;37.25999832;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-28;807.96002197;766.70000000;;128.99000000;121.00000000;0E-8;;121.00000000;;76.73000336;;39.24000168;0.38900000;2.98900000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-28;756.47000000;671.35000000;25.12000000;154.46000000;629.00000000;0E-8;0E-8;629.00000000;0E-8;188.44999695;;112.51000214;12.30800000;14.45740000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-28;657.80000000;621.84000000;30.66000000;575.33001709;1117.00000000;0E-8;0E-8;1117.00000000;0E-8;209.35000610;;22.70000076;2.68700000;15.74350000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-28;621.39000000;558.36000000;;1127.17004395;1148.00000000;0E-8;0E-8;1148.00000000;0E-8;213.22000122;;5.23999977;0.78100000;16.10900000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-28;557.96000000;513.38000000;;1149.78002930;1046.00000000;76.00000000;;1122.00000000;;214.77000427;;2.17000008;0.54200000;16.46030000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-28;511.96000000;495.53000000;;1170.27000000;1183.00000000;0E-8;0E-8;1183.00000000;;220.13999939;;6.19999981;0.92800000;16.91320000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-28;494.08999634;393.24000000;;1309.56005859;1215.00000000;0E-8;;1215.00000000;;233.86000061;;13.85000038;3.81100000;20.19870000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-28;466.48999023;443.89000000;;1164.91003418;1406.00000000;0E-8;0E-8;1406.00000000;0E-8;263.38000488;;28.75000000;2.86700000;34.11970000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-28;836.09997559;750.00000000;19.87000084;7.44000006;16.00000000;0E-8;0E-8;16.00000000;0E-8;11.63000011;;11.63000011;0.23500000;1.84970000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-28;664.49000000;574.49000000;;21.46000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;18.56999969;;7.34000015;0.01800000;4.70060000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-28;572.30000000;545.88000000;;18.65000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;18.75000000;;0.28000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-28;431.29998779;381.34000000;14.39000034;1486.86000000;1157.00000000;0E-8;0E-8;1157.00000000;0E-8;434.11999512;;149.77999878;3.68500000;113.58710000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-28;374.80200195;325.65000000;11.85999966;1184.17000000;1262.00000000;0E-8;0E-8;1262.00000000;0E-8;521.44000244;;85.16000366;9.68200000;127.17450000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-28;554.97998047;360.62000000;;15.35000038;13.00000000;0E-8;2.00000000;15.00000000;;15.39999962;;15.39999962;0.01700000;0.19680000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-28;493.25601196;333.79000000;47.58000183;8.00000000;243.00000000;0E-8;;243.00000000;;13.72000027;;13.72000027;4.25100000;0.46610000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-28;82.88999939;37.13000000;;7.69000006;0E-8;7.00000000;0E-8;7.00000000;0E-8;9.92000008;;9.92000008;0.07700000;1.15160000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-28;702.67999268;626.20000000;34.72000122;15.61999989;105.00000000;0E-8;0E-8;105.00000000;;28.20000076;;28.20000076;3.20200000;0.18840000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-28;612.52000000;577.12000000;33.71000000;115.33000000;70.00000000;51.00000000;0E-8;121.00000000;0E-8;32.06000137;;4.10000000;0.38100000;0.22840000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-28;613.15997314;556.96000000;41.45999908;18.69000000;38.00000000;0E-8;0E-8;38.00000000;8.00000000;18.13999939;;18.13999939;1.04900000;0.12420000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-28;454.17001343;394.60000000;34.50999832;188.02000427;182.00000000;0E-8;0E-8;182.00000000;0E-8;85.08000183;;38.65999985;0.66800000;9.89390000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-28;352.87000000;349.06000000;;206.98000000;;74.00000000;0E-8;74.00000000;128.00000000;100.05999756;;17.70999908;0.02000000;10.74480000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-28;659.05000000;525.71000000;;11.84000000;12.00000000;0E-8;1.00000000;13.00000000;;12.09000015;;12.09000015;0.02000000;0.10420000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-28;436.92000000;355.12000000;;27.00000000;25.00000000;0E-8;2.00000000;27.00000000;;27.35000038;;15.25000000;0.00200000;0.87260000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-28;251.31000000;233.00000000;81.00000000;140.54000000;93.00000000;0E-8;0E-8;93.00000000;28.35000000;187.27999878;118.44000244;54.38000107;;13.69350000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-28;251.14000000;137.71000000;;28.36000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;0E-8;28.35000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-28;138.92000000;;;162.41000000;141.00000000;0E-8;0E-8;141.00000000;0E-8;208.36000061;139.52000427;22.11000061;0.04000000;14.80870000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-28;362.97000000;;65.54000000;1.27000000;;0E-8;0E-8;0E-8;0E-8;6.17000008;64.62999725;1.96000004;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-28;398.61000000;362.57000000;;124.50300000;;0E-8;0E-8;120.00000000;;212.00000000;64.62999725;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-28;398.36000000;;;112.00000000;112.00000000;0E-8;0E-8;112.00000000;0E-8;1.98000002;64.62999725;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-28;442.55000000;;15.59000000;6.23000000;0E-8;0E-8;;6.00000000;6.00000000;4.21000004;;4.21000004;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-28;413.57000000;;90.44000000;3.76000000;;0E-8;;7.00000000;-6.00000000;1.98000002;6.19000006;1.98000002;0.53600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-28;398.36000000;;;3.76000000;25.00000000;;;25.00000000;;1.98000002;6.19000006;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-28;86.17000000;;;3.76000000;116.00000000;0E-8;;116.00000000;;1.98000002;70.81999969;;0.03800000;0.03420000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-28;151.54000000;126.02000000;;41.00000000;42.00000000;0E-8;;42.00000000;;48.41999817;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-28;790.65200000;755.77000000;26.93000000;12.76000023;123.00000000;0E-8;0E-8;123.00000000;0E-8;24.53000069;;24.53000069;3.29100000;5.96320000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-28;742.02001953;674.93000000;31.06999969;129.91000366;161.00000000;0E-8;0E-8;161.00000000;0E-8;40.00999832;;15.35000038;2.86000000;7.89900000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-28;626.22998047;520.64000000;15.05000019;154.66000366;366.00000000;0E-8;;366.00000000;;86.58000183;;46.31000137;3.91400000;23.76190000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-28;784.71800000;695.30000000;13.58000000;62.27999878;119.77999878;0E-8;;119.77999878;;65.44999695;;65.44999695;4.52200000;4.36130000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-28;694.62000000;623.72000000;52.93000000;126.67000000;121.00000000;0E-8;;121.00000000;;68.33999634;;3.13000011;0.94400000;7.51940000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-28;623.57000000;565.17000000;38.10000000;134.08000000;122.00000000;0E-8;10.00000000;132.00000000;;68.68000031;;0.38999999;0.52000000;8.27450000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-28;564.90000000;517.62000000;;142.81000000;153.00000000;0E-8;;153.00000000;;69.47000122;;0.94000000;0.99500000;10.01710000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-28;841.57000732;772.52000000;80.16999817;21.40999985;97.54000092;4.28000021;0E-8;101.81999969;0E-8;30.82999992;;30.82999992;4.73600000;4.16770000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-28;771.70000000;729.92000000;91.65000000;129.55000000;106.00000000;7.00000000;0E-8;113.00000000;0E-8;39.63000107;;8.82999992;1.83400000;4.78970000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-28;591.86000000;515.83000000;82.14000000;149.31000000;200.00000000;0E-8;0E-8;200.00000000;0E-8;119.08000183;;79.44999695;1.15800000;12.83130000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-28;499.65200000;434.40000000;11.53000000;726.66000000;553.00000000;0E-8;0E-8;553.00000000;0E-8;350.57000732;;73.80999756;6.99300000;63.02260000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-28;430.90000000;396.18000000;;592.00000000;592.00000000;0E-8;;592.00000000;;369.50000000;;17.49000000;1.48600000;67.03940000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-28;393.03000000;325.08000000;21.16000000;750.17000000;696.00000000;0E-8;;696.00000000;;642.77001953;;270.37000000;10.96000000;116.78680000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-28;477.00000000;448.64000000;100.00000000;71.93000000;70.00000000;0E-8;0E-8;70.00000000;0E-8;64.07000000;;64.07000000;0.40500000;0.84480000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-28;447.97000000;410.04000000;;70.00000000;70.00000000;0E-8;0E-8;70.00000000;0E-8;66.59000000;;2.65000000;0.60200000;0.86900000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-28;353.88000000;325.95000000;;65.57000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;71.41000000;;4.94000000;0.31500000;0.93480000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-28;446.54000854;394.74000000;;81.00000000;81.00000000;0E-8;0E-8;81.00000000;0E-8;87.09999847;;87.09999847;1.92100000;0.63420000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-28;370.52000000;325.87000000;;86.88999939;92.00000000;0E-8;;92.00000000;0E-8;93.98000336;;7.26999998;0.81100000;0.68420000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-28;581.77000000;530.82000000;67.49000000;47.00000000;50.00000000;35.00000000;0E-8;85.00000000;0E-8;44.65999985;;44.65999985;0.62900000;0.14420000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-28;562.31000000;531.65000000;28.00000000;42.43000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;63.72000122;;63.72000122;6.13400000;10.34770000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-28;531.50000000;504.72000000;;94.83000000;90.00000000;0E-8;1.00000000;91.00000000;0E-8;65.58999634;;1.53999996;0.19700000;10.59710000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-28;467.73200000;398.21000000;25.46000000;115.50000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;98.43000031;;32.00999832;5.73300000;13.68650000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-28;398.07000000;385.62000000;;104.85000000;108.00000000;0E-8;2.00000000;110.00000000;0E-8;100.63999939;;1.91999996;0.06000000;13.72650000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-28;384.32000000;365.84000000;;145.55000000;143.00000000;0E-8;0E-8;143.00000000;0E-8;149.16000366;;48.24000168;0.16000000;17.64420000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-28;365.99000000;351.04000000;;154.22000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;152.89999390;;3.77999997;0.34000000;17.94160000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-28;350.91000000;333.43000000;;158.93000000;169.00000000;0E-8;0E-8;169.00000000;0E-8;160.97000122;;8.06000042;0.41400000;18.32480000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-28;329.76000977;284.18000000;61.00999832;511.85998535;534.11999512;0E-8;0E-8;534.11999512;0E-8;379.35998535;;139.39999390;7.85400000;28.38610000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-28;283.57000732;258.20000000;;549.75000000;549.75000000;0E-8;0E-8;549.75000000;0E-8;419.38000488;;33.90000153;1.08800000;29.41190000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-28;257.74600220;235.65000000;;648.78002930;624.00000000;0E-8;0E-8;624.00000000;0E-8;507.63000488;;79.47000122;2.79500000;32.47320000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-28;325.14000000;280.42000000;40.65000000;2139.23999023;2092.00000000;0E-8;0E-8;2092.00000000;-206.00000000;1517.02001953;;132.33000183;24.60700000;251.27970000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-28;279.60000000;257.71000000;;2613.80000000;2304.00000000;0E-8;12.00000000;2316.00000000;;1980.82995605;1921.77001953;218.97000122;6.79800000;344.08650000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-28;344.44000000;309.65000000;;79.00000000;73.00000000;6.00000000;0E-8;79.00000000;0E-8;81.15000000;;81.15000000;0.34100000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-28;257.17999268;236.13000000;;2680.21997070;2915.00000000;0E-8;4.00000000;2919.00000000;;2492.59008789;2433.53002930;391.67999268;24.75100000;365.10260000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-28;218.70000000;94.83000000;;4665.89000000;4813.00000000;0E-8;;4813.00000000;;4221.89990234;4162.83984375;1074.64001465;11.88700000;414.05130000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-28;280.17999268;224.50000000;22.03000069;32.78000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;44.86999893;;44.86999893;9.43300000;0.29840000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-28;395.67999268;150.60000000;;59.00000000;48.00000000;11.00000000;;59.00000000;;60.36999893;;60.36999893;0.33600000;1.03650000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-28;411.87000000;320.23000000;;40.54000000;41.00000000;0E-8;0E-8;41.00000000;;40.93999863;;40.93999863;0.04200000;0.56680000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-28;320.19000000;180.51000000;;40.54000000;40.00000000;0E-8;;40.00000000;;40.93999863;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-28;354.95001221;249.04000000;;58.00000000;57.00000000;0E-8;1.00000000;58.00000000;0E-8;57.52999878;;57.52999878;0.03900000;0.09420000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-28;614.17999268;576.89000000;8.47999954;29.95000076;0E-8;27.67000008;0E-8;27.67000008;0E-8;34.88999939;;34.88999939;0.47500000;2.44840000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-28;564.86600000;515.90000000;55.83000000;52.72999954;415.00000000;0E-8;;415.00000000;;84.16999817;;49.29000092;15.24900000;8.68970000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-28;825.22400000;630.28000000;68.52000000;14.68000031;45.00000000;0E-8;1.00000000;45.00000000;;17.36000061;;17.36000061;1.21500000;2.12000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-28;764.51000000;;54.50000000;8.02400000;;0E-8;;13.00000000;;10.00000000;;10.00000000;0.00700000;3.85420000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-28;743.03997803;;66.30000305;63.95000076;;0E-8;;13.60000038;;13.31000000;59.06000000;13.31000000;0.72000000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-28;733.58000000;;59.04000000;15.00000000;;0E-8;;13.51000023;;19.10000000;;19.10000000;0.18600000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-28;711.35000000;;40.33000000;297.12500000;;237.00000000;;294.00000000;;269.01000000;;297.13800000;0.01300000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-28;447.05000000;427.25000000;52.78000000;107.25000000;162.00000000;0E-8;0E-8;162.00000000;0E-8;131.53999329;100.79000092;94.11000061;3.92800000;54.51610000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-28;427.22000000;404.01000000;;203.16000000;182.00000000;0E-8;0E-8;182.00000000;0E-8;151.83000183;122.73000336;27.04000092;1.10900000;64.82580000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-28;403.71000000;381.59000000;;195.00000000;195.00000000;0E-8;0E-8;195.00000000;0E-8;198.61999512;171.52999878;52.02999878;2.13400000;72.98740000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-28;381.80600000;357.46000000;47.19000000;175.30000305;324.02999878;0E-8;0E-8;324.02999878;0E-8;210.57000732;185.57000732;23.98999977;9.95300000;78.12390000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-28;357.39001465;325.48000000;;349.15000000;326.00000000;0E-8;0E-8;326.00000000;0E-8;222.27999878;197.44000244;9.47000027;4.34500000;84.20740000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-28;325.14001465;279.64000000;40.38999939;384.00000000;178.00000000;0E-8;;178.00000000;206.00000000;239.96000671;79.69999695;8.44999981;15.10700000;91.03770000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-28;727.15000000;1.11000000;;13.00000000;13.40999985;0E-8;;14.00000000;;0E-8;61.95000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-28;437.94900000;336.88000000;32.42000000;102.78000000;625.00000000;0E-8;0E-8;625.00000000;0E-8;151.77999878;;151.77999878;28.99900000;25.59000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-28;332.71000000;288.09000000;;666.79998779;619.00000000;0E-8;;619.00000000;;165.44999695;;12.81000042;3.57300000;25.74420000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-28;286.80000000;262.46000000;;632.65002441;564.00000000;0E-8;;564.00000000;;178.83999634;;12.57999992;2.26300000;25.95840000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-28;262.29998779;234.62000000;62.65000153;682.11999512;807.00000000;0E-8;;807.00000000;;278.51998901;;99.26999664;5.81500000;31.63970000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-28;211.86000000;173.93000000;;806.71002197;806.71002197;0E-8;0E-8;806.71002197;;378.45001221;;104.06999969;16.54700000;34.38320000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-28;836.76000000;;46.27000000;14.31000000;40.00000000;0E-8;0E-8;40.00000000;;13.42000000;;13.42000000;0.15300000;0.06260000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-28;318.77000000;112.96000000;;51.84000000;44.00000000;0E-8;8.00000000;52.00000000;0E-8;49.42000000;;49.42000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-28;724.71997070;605.10000000;48.56999969;148.74000549;933.00000000;0E-8;0E-8;933.00000000;;157.17999268;;157.17999268;1.19200000;6.34550000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-28;604.46002197;496.69000000;48.27000046;1040.61999512;1014.00000000;0E-8;0E-8;1014.00000000;-44.00000000;222.36999512;256.52999878;67.69999695;1.11800000;6.42550000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-28;793.71002197;706.49000000;28.55999947;27.85000038;41.70999908;0E-8;7.32000017;49.02999878;;28.23999977;;28.23999977;0.11400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-28;705.30000000;604.85000000;;48.13000107;38.95000076;0E-8;7.55999994;46.50999832;;31.20999908;;3.27999997;0.02200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-28;605.05999756;538.45000000;36.91999817;58.20000076;0E-8;0E-8;11.00000000;11.00000000;45.00000000;44.15999985;10.00000000;13.22000027;0.01400000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-28;496.42999268;397.46000000;55.54000092;1158.52001953;1340.00000000;0E-8;;1340.00000000;;268.23001099;;1.07000005;2.46400000;7.11550000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-28;396.11999512;326.80000000;;1262.44995117;1415.00000000;0E-8;;1415.00000000;;268.13000488;;0.41999999;0.71100000;7.23970000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-28;323.45001221;259.16000000;;1505.59997559;1599.00000000;0E-8;0E-8;1599.00000000;;269.39999390;;2.66000009;1.73900000;8.27550000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-28;258.43000000;242.90000000;;1428.25000000;1466.00000000;0E-8;0E-8;1466.00000000;0E-8;269.48001099;;1.05999994;0E-8;9.12290000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-28;487.75000000;;56.42000000;38.57000000;;13.00000000;;27.00000000;;39.29000000;;39.29000000;0.69900000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-28;317.08000000;279.48000000;45.61000000;155.42000000;256.00000000;0E-8;;256.00000000;;174.61000000;;108.58000000;5.94200000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-28;279.35000000;184.11000000;;247.82000000;219.00000000;0E-8;;219.00000000;;173.89999390;;0.81999999;0.09500000;0.35420000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-28;180.35000000;95.36000000;;261.99000000;329.00000000;0E-8;;329.00000000;;185.82000732;;19.02000046;0.68800000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-28;91.87999725;53.73000000;;333.82998657;352.00000000;0E-8;;352.00000000;;206.24000549;;21.14999962;0.75900000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-28;239.88000000;147.34000000;;115.58999634;88.00000000;0E-8;18.00000000;106.00000000;0E-8;116.01000214;;116.01000214;0.16000000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-28;147.13000000;106.37000000;;149.85000000;129.00000000;13.00000000;6.00000000;148.00000000;0E-8;142.50000000;;41.88999939;0.01900000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-28;103.24000000;70.26000000;;143.36999512;129.00000000;0E-8;28.00000000;157.00000000;0E-8;137.69999695;;5.32999992;0.07200000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-28;630.18000000;512.56000000;43.23000000;75.70000000;228.00000000;0E-8;19.00000000;247.00000000;;81.52999878;;81.52999878;2.40900000;1.83350000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-28;703.03002930;659.40000000;20.02000046;70.26999664;83.00000000;0E-8;13.00000000;96.00000000;0E-8;120.90000153;;120.90000153;0.77300000;0.84030000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-28;656.72998047;476.49000000;34.59999847;143.63000488;257.63000488;0E-8;0E-8;257.63000488;0E-8;130.00999451;;12.84000015;1.08200000;0.91710000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-28;637.16000000;481.64000000;62.30000000;306.92999268;470.89999390;0E-8;0E-8;470.89999390;0E-8;310.01000977;;310.01000977;2.74300000;0.34260000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-28;473.19000244;377.88000000;51.65000153;849.72998047;1170.00000000;0E-8;;1170.00000000;;485.22000122;;145.72999573;1.19700000;1.51060000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-28;367.23001099;265.39000000;;1233.03002930;1341.00000000;0E-8;;1341.00000000;;489.50000000;;92.73000336;5.42200000;3.07190000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-28;593.66998291;336.08000000;58.77000046;36.25000000;105.00000000;0E-8;;105.00000000;;39.13000107;;39.13000107;3.45400000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-28;326.84000000;264.81000000;;130.77000000;136.00000000;0E-8;0E-8;136.00000000;0E-8;85.22000122;;27.98999977;0.20700000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-28;264.26000977;212.65000000;;1545.68005371;1422.13000488;78.29000092;0E-8;1500.42004395;0E-8;595.89001465;;95.25000000;2.84700000;4.29030000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-28;547.09997559;426.23000000;59.81999969;22.38999939;19.54000092;0E-8;1.00000000;20.54000092;0E-8;23.14999962;;23.14999962;0.07300000;0.08420000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-28;154.44999695;132.56000000;;117.16000000;125.00000000;0E-8;0E-8;125.00000000;;117.01999664;;117.01999664;0.51500000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-28;128.08000183;97.85000000;;132.63000488;101.00000000;36.00000000;0E-8;137.00000000;0E-8;120.29000092;;4.37000000;0.62100000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-29;109.41000366;28.21000000;;131.16999817;313.00000000;0E-8;0E-8;313.00000000;0E-8;15.55000019;;2.00000000;1.64200000;4.15320000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-29;112.72000000;3.90000000;76.68000000;6.00000000;12.55000019;0E-8;;12.55000019;13.00000000;9.15999985;;9.15999985;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-29;303.51000977;259.35000000;90.37999725;218.38999939;392.00000000;0E-8;;392.00000000;;205.38000488;;205.38000488;12.30200000;5.55740000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-29;388.65000000;361.89000000;53.54000000;520.00000000;1021.00000000;0E-8;;1021.00000000;;528.46002197;;405.45999146;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-29;302.68000000;251.50000000;70.75000000;920.00000000;1370.00000000;0E-8;;1370.00000000;;538.65997314;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-29;251.66000000;229.97000000;;1303.15002441;0E-8;0E-8;;0E-8;1281.00000000;544.35998535;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-29;230.03000000;140.49000000;;11.56999969;0E-8;0E-8;;0E-8;;544.35998535;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-29;251.51000000;138.05000000;;1314.71997070;1280.00000000;0E-8;;1280.00000000;;544.35998535;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-29;137.64000000;15.80000000;;1280.00000000;1359.00000000;0E-8;;1359.00000000;;544.88000488;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-29;58.54999924;42.31000000;;1512.93005371;1027.00000000;467.00000000;;1495.00000000;;1318.68994141;;1318.68994141;-0.39300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-29;41.90000153;21.88000000;;1316.85998535;404.00000000;904.00000000;0E-8;1307.82995605;0E-8;1310.93994141;;4.00000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-29;20.54000092;3.66000000;;1214.31005859;972.00000000;248.00000000;0E-8;1220.00000000;0E-8;1311.14001465;;10.67000008;-0.16800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-29;50.88399887;26.24000000;97.23000336;858.00000000;858.00000000;0E-8;0E-8;858.00000000;0E-8;847.15002441;;847.15002441;-16.87500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-29;32.31999969;10.90000000;102.09999847;181.76000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;181.33999634;;181.33999634;-0.47900000;0.06450000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-29;30.28000069;4.87000000;;1998.50000000;1361.00000000;712.00000000;0E-8;2073.00000000;;2066.91992188;;2066.91992188;-0.39900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-29;97.34000000;4.44000000;;0E-8;536.33000000;0E-8;0E-8;536.00000000;0E-8;0E-8;562.72998047;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-29;97.36000000;82.80000000;;1603.42004395;994.17000000;0E-8;13.58000000;1008.00000000;569.37000000;1645.06005859;1082.31994629;1645.06005859;0E-8;8.04350000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-29;155.71000671;130.87000000;;1394.00000000;1394.00000000;0E-8;;1394.00000000;;972.09002686;;590.02001953;13.51200000;37.07260000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-29;73.48999786;4.94000000;96.12000275;2460.78002930;3819.00000000;0E-8;0E-8;3819.00000000;0E-8;2064.27001953;;1095.13000488;-9.74200000;101.91680000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-29;479.12000000;304.02000000;;29.93000000;26.00000000;0E-8;3.00000000;29.00000000;0E-8;30.45000000;;30.45000000;0.06300000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-29;83.60000000;71.57000000;;8141.83984375;8466.95019531;0E-8;0E-8;8466.95019531;0E-8;8227.84960938;;8227.84960938;1.65100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-29;71.00000000;48.47000000;;8385.12011719;8409.00000000;0E-8;43.00000000;8452.00000000;0E-8;8913.66992188;;139.89999390;3.23900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-29;86.21600342;53.58000000;74.08000183;28.37000084;213.61999512;0E-8;0E-8;213.61999512;0E-8;37.29999924;;37.29999924;3.60700000;0.37450000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-29;266.15000000;204.05000000;56.31000000;41.43000000;68.00000000;0E-8;3.00000000;71.00000000;0E-8;44.71000000;;44.71000000;0.94100000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-29;213.53000000;112.98000000;;76.00000000;40.00000000;36.00000000;0E-8;76.00000000;0E-8;76.18000000;;76.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-29;299.42000000;271.98000000;65.80000000;347.50000000;280.00000000;188.00000000;0E-8;468.00000000;0E-8;407.70999146;;407.70999146;0E-8;19.07870000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-29;271.86000000;248.36000000;;523.71997070;477.01998901;9.27999973;9.00000000;486.29000854;;448.02999878;;37.88000107;0E-8;19.07870000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-29;220.46000671;161.56000000;;546.88000488;564.00000000;0E-8;0E-8;564.00000000;0E-8;679.03997803;;214.08999634;0.90900000;21.71870000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-29;161.44999695;133.35000000;;567.00000000;567.00000000;0E-8;;567.00000000;;687.92999268;;1.94000006;0E-8;21.71870000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-29;312.48000000;277.72000000;;46.85000000;0E-8;47.00000000;0E-8;47.00000000;0E-8;49.83000183;;49.83000183;0.05200000;1.40580000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-29;494.72000000;376.76000000;;17.65000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;20.36000061;;20.36000061;0.03200000;0.67350000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-29;372.14000000;255.74000000;;20.88000000;21.00000000;0E-8;;21.00000000;;20.96999931;;0.46000000;0.01200000;0.67350000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-29;359.25000000;;;14.00000000;;4.00000000;;14.00000000;10.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-29;355.17001343;;;29.63999939;21.00000000;1.00000000;;22.00000000;;32.38000107;;32.38000107;0.21600000;0.34260000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-29;254.57000732;204.46000000;65.22000122;22.72999954;18.00000000;6.00000000;0E-8;24.00000000;0E-8;32.47000122;;0E-8;0.15500000;0.37260000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-29;184.82000732;165.00000000;;145.13000488;136.00000000;0E-8;;136.00000000;;167.00000000;;61.70999908;0.31400000;6.47190000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-29;89.83000000;59.78000000;;163.30000305;137.00000000;0E-8;16.00000000;153.00000000;;193.96000671;;26.38999939;0.65300000;9.54260000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-29;59.57000000;37.45000000;;223.61000061;225.00000000;0E-8;;225.00000000;;241.24000549;;47.22999954;0.13000000;12.23970000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-29;907.29000000;885.78000000;46.82000000;32.75000000;89.00000000;0E-8;;89.00000000;;36.84000015;;36.84000015;0.50700000;0.45030000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-29;885.75000000;856.75000000;;94.88100000;93.00000000;0E-8;;93.00000000;;36.84000015;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-29;807.97998047;766.70000000;;127.87000000;120.00000000;0E-8;;120.00000000;;75.95999908;;38.90000153;0.38600000;2.94740000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-29;756.43000000;670.98000000;24.93000000;284.37000000;664.00000000;0E-8;0E-8;664.00000000;0E-8;193.94999695;;117.38999939;12.25900000;14.35650000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-29;657.59000000;622.00000000;29.14000000;691.50000000;1129.00000000;0E-8;0E-8;1129.00000000;0E-8;211.13000488;;22.45000076;2.65300000;15.63610000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-29;621.09997559;558.50000000;;1127.95996094;1279.00000000;0E-8;0E-8;1279.00000000;0E-8;215.78999329;;5.17999983;0.77700000;15.99740000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-29;557.98000000;513.49000000;;1291.94000000;1044.00000000;241.00000000;;1285.00000000;;217.39999390;;2.14000010;0.54100000;16.34420000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-29;512.01000000;495.65000000;;1301.18000000;1195.00000000;85.00000000;0E-8;1280.00000000;;222.44000244;;6.13000011;0.92600000;16.79190000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-29;494.19000244;393.24000000;;1396.69000000;1171.00000000;0E-8;;1171.00000000;;234.99000549;;13.69999981;3.81000000;20.05320000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-29;466.29998779;443.79000000;;988.90997314;1294.00000000;0E-8;0E-8;1294.00000000;0E-8;263.14001465;;28.67000008;2.86700000;33.90580000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-29;836.05999756;750.00000000;19.77000046;10.21000004;16.00000000;0E-8;0E-8;16.00000000;0E-8;13.18999958;;13.18999958;0.23400000;1.83580000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-29;664.54000000;574.51000000;;21.58000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;20.73999977;;8.32999992;0.01700000;4.66840000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-29;572.30000000;545.86000000;;19.00000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;20.78000069;;0.31000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-29;431.42999268;381.60000000;14.85999966;1418.88000000;1133.00000000;0E-8;0E-8;1133.00000000;0E-8;434.73001099;;153.00000000;3.73600000;113.05230000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-29;374.82598877;325.56000000;12.06000042;1206.76000000;1090.00000000;0E-8;0E-8;1090.00000000;0E-8;521.90997314;;87.51999664;9.66800000;126.52870000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-29;554.95001221;360.60000000;;14.53999996;13.00000000;0E-8;2.00000000;15.00000000;;15.64000034;;15.64000034;0.01700000;0.19810000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-29;493.05200195;333.83000000;47.02000046;8.00000000;247.00000000;0E-8;;247.00000000;;14.52000046;;14.52000046;4.24500000;0.46970000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-29;82.93000031;37.75000000;;10.13000011;0E-8;7.00000000;0E-8;7.00000000;0E-8;12.50000000;;12.50000000;0.07400000;1.16100000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-29;702.63000488;626.20000000;34.47000122;30.63999939;105.00000000;0E-8;0E-8;105.00000000;;35.33000183;;35.33000183;3.19400000;0.18900000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-29;612.46000000;;33.39000000;109.65000000;70.00000000;51.00000000;;121.00000000;;38.68999863;;5.13999987;0.37700000;0.22900000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-29;613.09997559;557.01000000;41.15999985;18.56999969;38.00000000;0E-8;0E-8;38.00000000;8.00000000;17.80999947;;17.80999947;1.04900000;0.12450000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-29;454.23001099;394.60000000;34.77000046;196.28999329;178.00000000;0E-8;0E-8;178.00000000;0E-8;89.02999878;;42.13000107;0.67300000;9.93030000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-29;352.76000000;;;200.76000000;;74.00000000;;74.00000000;130.00000000;102.66000366;;17.57999992;0.01900000;10.78290000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-29;658.97000000;525.70000000;;11.96000000;12.00000000;0E-8;1.00000000;13.00000000;;12.08000000;;12.08000000;0.01900000;0.10450000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-29;436.92000000;355.14000000;;29.00000000;27.00000000;0E-8;2.00000000;29.00000000;;28.34000015;;16.26000023;0.00200000;0.87350000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-29;251.20000000;233.00000000;70.00000000;141.46000000;93.00000000;0E-8;0E-8;93.00000000;61.65000000;190.14999390;117.08000183;56.47999954;;13.74610000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-29;251.10000000;138.07000000;;61.64000000;62.00000000;0E-8;0E-8;62.00000000;0E-8;0E-8;61.65000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-29;138.75000000;;;187.02000000;192.00000000;0E-8;0E-8;192.00000000;0E-8;211.91000366;138.83999634;22.95999908;0.03900000;14.87320000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-29;363.00000000;;66.93000000;1.85000000;;0E-8;0E-8;0E-8;;8.77999973;67.08999634;2.78999996;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-29;398.71000000;;;133.75300000;;0E-8;0E-8;130.00000000;;213.00000000;67.08999634;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-29;398.36000000;;;113.00000000;113.00000000;0E-8;0E-8;113.00000000;;2.81999993;67.08999634;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-29;442.53000000;;15.05000000;8.88000011;0E-8;0E-8;;9.00000000;9.00000000;5.98999977;;5.98999977;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-29;413.57000000;;90.44000000;7.00000000;;0E-8;;7.00000000;-9.00000000;2.81999993;8.81000042;2.81999993;0.53000000;0.03000000;RLLAJE
