id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-29;398.36000000;;;7.00000000;24.00000000;;;24.00000000;;2.81999993;8.81000042;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-29;86.05000000;;;7.00000000;117.00000000;0E-8;;117.00000000;;2.81999993;75.88999939;;0.03800000;0.03450000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-29;151.55000000;126.00000000;;76.00000000;39.00000000;0E-8;;39.00000000;;83.41999817;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-29;790.55200000;755.72000000;26.28000000;18.93000031;121.00000000;0E-8;0E-8;121.00000000;0E-8;24.51000023;;24.51000023;3.29300000;5.96190000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-29;742.00000000;674.94000000;30.98999977;127.93000031;159.00000000;0E-8;0E-8;159.00000000;0E-8;39.86000061;;15.34000015;2.86300000;7.89740000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-29;626.15000000;520.61000000;14.92000000;177.14999390;365.00000000;0E-8;;365.00000000;;86.06999969;;46.11000061;3.88700000;23.62520000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-29;784.67600000;695.43000000;13.51000000;56.18000031;136.61999512;0E-8;;136.61999512;;65.91999817;;65.91999817;4.51600000;4.30680000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-29;694.67000000;623.71000000;54.60000000;150.24000000;122.00000000;0E-8;;122.00000000;;68.83999634;;3.13000011;0.94600000;7.43160000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-29;623.58000000;565.15000000;39.50000000;132.08000000;120.00000000;0E-8;10.00000000;130.00000000;;69.12000275;;0.38999999;0.51900000;8.17870000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-29;564.86000000;517.56000000;;119.62000000;140.00000000;0E-8;;140.00000000;;69.83999634;;0.94000000;0.98900000;9.90230000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-29;841.53399658;772.30000000;79.48999786;22.90999985;95.19000244;0E-8;0E-8;95.19000244;0E-8;30.59000015;;30.59000015;4.75600000;4.18060000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-29;771.71002197;729.92000000;91.93000031;120.33000183;104.00000000;8.00000000;0E-8;112.00000000;0E-8;39.45999908;;8.75000000;1.83800000;4.80580000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-29;591.74000000;515.85000000;81.50000000;166.07000000;242.00000000;0E-8;0E-8;242.00000000;0E-8;118.38999939;;78.76000214;1.14600000;12.86680000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-29;499.72600000;434.22000000;11.73000000;777.06000000;485.00000000;0E-8;0E-8;485.00000000;0E-8;348.79000854;;73.88999939;6.97700000;62.70350000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-29;430.89000000;396.12000000;;541.90000000;550.00000000;0E-8;;550.00000000;;368.23001099;;18.85000038;1.48200000;66.67160000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-29;393.04000000;325.05000000;21.24000000;754.17000000;700.00000000;0E-8;;700.00000000;;648.34002686;;279.32000732;10.91500000;116.50810000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-29;477.01000000;448.64000000;100.52000000;70.91000000;69.00000000;0E-8;0E-8;69.00000000;0E-8;62.81000000;;62.81000000;0.40400000;0.84290000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-29;447.96000000;410.03000000;;65.05000000;68.00000000;0E-8;0E-8;68.00000000;0E-8;65.72000000;;2.60000000;0.60000000;0.86740000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-29;353.99000000;325.96000000;;71.29000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;71.11000000;;4.85000000;0.31800000;0.93290000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-29;446.54000854;394.73000000;;81.00000000;81.00000000;0E-8;0E-8;81.00000000;0E-8;88.34999847;;88.34999847;1.91800000;0.63450000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-29;370.51000000;326.21000000;;85.89000000;91.00000000;0E-8;;91.00000000;0E-8;94.01000214;;7.36999989;0.81000000;0.68450000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-29;581.63000000;530.82000000;65.11000000;45.00000000;48.00000000;35.00000000;0E-8;83.00000000;0E-8;44.15000153;;44.15000153;0.62300000;0.14450000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-29;562.30000000;531.65000000;27.89000000;50.71000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;65.44000244;;65.44000244;6.09700000;10.35060000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-29;531.50000000;504.77000000;;97.00000000;96.00000000;0E-8;1.00000000;97.00000000;0E-8;66.69000244;;1.62000000;0.19600000;10.60230000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-29;467.73400000;398.25000000;25.48000000;113.50000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;99.81999969;;33.61000061;5.65800000;13.71390000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-29;398.17000000;385.56000000;;101.15000000;93.00000000;0E-8;3.00000000;96.00000000;0E-8;101.69000244;;2.05000000;0.06000000;13.75390000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-29;384.34000000;365.85000000;;147.55000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;153.03999329;;51.47000122;0.16000000;17.66450000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-29;365.99000000;351.01000000;;153.00000000;153.00000000;0E-8;0E-8;153.00000000;0E-8;156.61999512;;4.04000000;0.33800000;17.96100000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-29;350.87000000;333.45000000;;160.69000000;174.00000000;0E-8;0E-8;174.00000000;0E-8;164.78999329;;8.60000000;0.41100000;18.34290000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-29;329.76199341;284.14000000;61.02999878;543.13000488;532.00000000;0E-8;0E-8;532.00000000;0E-8;363.79000854;;121.54000092;7.77100000;28.33970000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-29;283.58000000;258.20000000;;557.45001221;549.00000000;0E-8;0E-8;549.00000000;0E-8;402.61999512;;32.79999924;1.07600000;29.35520000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-29;257.74800000;235.63000000;;623.96002197;619.00000000;0E-8;0E-8;619.00000000;0E-8;489.22000122;;76.88999939;2.76300000;32.39190000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-29;325.15000000;280.44000000;40.85000000;2084.62000000;2091.00000000;0E-8;0E-8;2091.00000000;-133.00000000;1505.79003906;;129.61999512;24.54300000;250.33580000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-29;279.67000000;257.60000000;;2582.69000000;2307.00000000;0E-8;14.00000000;2321.00000000;;1968.91003418;1932.52001953;224.55000305;6.78100000;343.02390000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-29;344.45000000;309.65000000;;81.17000000;73.00000000;6.00000000;0E-8;79.00000000;0E-8;80.76000000;;80.76000000;0.34100000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-29;257.17001343;236.13000000;;2684.34008789;2919.00000000;0E-8;4.00000000;2923.00000000;;2463.20996094;2426.82006836;385.08999634;24.41200000;364.10350000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-29;218.67000000;95.97000000;;4591.26000000;5032.00000000;0E-8;;5032.00000000;;4172.20996094;4135.81005859;1064.58996582;11.83300000;412.99680000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-29;280.15400000;224.50000000;21.78000000;32.77999878;118.00000000;0E-8;0E-8;118.00000000;0E-8;44.84999847;;44.84999847;9.62700000;0.29900000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-29;395.67999268;150.60000000;;59.00000000;48.00000000;11.00000000;;59.00000000;;60.04999924;;60.04999924;0.33700000;1.04390000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-29;411.90000000;320.22000000;;40.35000000;40.00000000;0E-8;0E-8;40.00000000;;40.84999847;;40.84999847;0.04200000;0.56810000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-29;320.17000000;180.49000000;;40.35000000;41.00000000;0E-8;;41.00000000;;40.84999847;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-29;354.94000244;249.06000000;;57.77000046;57.00000000;0E-8;1.00000000;58.00000000;0E-8;57.49000168;;57.49000168;0.04000000;0.09450000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-29;614.20001221;576.89000000;9.43000031;32.24000168;0E-8;27.67000008;0E-8;27.67000008;0E-8;35.22000122;;35.22000122;0.48900000;2.43900000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-29;564.82700000;515.89000000;55.62000000;47.56000000;414.00000000;0E-8;;414.00000000;;84.12999725;;49.08000183;15.09300000;8.65580000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-29;825.13200000;630.32000000;67.84000000;14.11999989;45.00000000;0E-8;1.00000000;45.00000000;;17.70999908;;17.70999908;1.20200000;2.13000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-29;764.50000000;;54.42000000;10.51400000;;0E-8;;13.00000000;;8.00000000;;8.00000000;0.00700000;3.85450000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-29;743.02001953;;66.12000275;2.27999997;;0E-8;;22.42000008;;13.79000000;36.39000000;13.79000000;0.71500000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-29;733.57000000;;58.92000000;8.00000000;;0E-8;;13.81000042;;19.10000000;;19.10000000;0.18700000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-29;711.35000000;;40.51000000;90.00000000;;90.00000000;;90.00000000;;52.01000000;;90.01300000;0.01300000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-29;447.05000000;427.27000000;52.78000000;162.00000000;162.00000000;0E-8;0E-8;162.00000000;0E-8;226.64999390;187.38999939;115.98000336;3.90200000;54.51970000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-29;427.20000000;404.00000000;;176.89000000;191.00000000;0E-8;0E-8;191.00000000;0E-8;207.13000488;175.11000061;28.03000069;1.10300000;64.81550000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-29;403.73000000;381.56000000;;242.69000000;217.00000000;0E-8;0E-8;217.00000000;0E-8;233.41000366;202.66999817;53.93999863;2.12600000;72.96650000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-29;381.79400635;357.37000000;46.91999817;204.33000183;272.92001343;0E-8;0E-8;272.92001343;0E-8;219.27000427;193.13999939;23.22999954;9.92200000;78.08030000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-29;357.39001465;325.41000000;;297.00000000;297.00000000;0E-8;0E-8;297.00000000;0E-8;223.72000122;198.19000244;9.17000008;4.33200000;84.13650000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-29;325.14001465;279.63000000;40.38999939;314.00000000;181.00000000;0E-8;;181.00000000;133.00000000;234.69000244;81.87000275;8.27000046;15.06600000;90.92060000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-29;727.15000000;1.05000000;;14.00000000;13.38000011;0E-8;;14.00000000;;0E-8;39.39000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-29;437.90100000;336.83000000;32.32000000;104.78000000;627.00000000;0E-8;0E-8;627.00000000;0E-8;150.58999634;;150.58999634;28.89700000;25.60000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-29;332.72000000;288.10000000;;630.97000000;615.00000000;0E-8;;615.00000000;;164.10000610;;13.01000023;3.56700000;25.75450000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-29;286.86999512;262.42000000;;659.82000732;563.00000000;0E-8;;563.00000000;;177.77999878;;12.77999973;2.26300000;25.96900000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-29;262.26998901;234.63000000;61.11999893;714.59997559;808.00000000;0E-8;;808.00000000;;279.33999634;;100.84999847;5.79000000;31.67580000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-29;211.86000000;173.94000000;;807.23999023;807.23999023;0E-8;0E-8;807.23999023;;377.39001465;;105.73000336;16.62100000;34.42190000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-29;836.44000000;;44.71000000;12.76000000;41.00000000;0E-8;0E-8;41.00000000;;13.55000000;;13.55000000;0.14900000;0.06350000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-29;318.66000000;112.96000000;;46.81000000;39.00000000;0E-8;8.00000000;47.00000000;0E-8;42.23000000;;42.23000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-29;723.98999023;605.08000000;46.75000000;154.69000244;957.00000000;0E-8;0E-8;957.00000000;;164.33999634;;164.33999634;1.16600000;6.34130000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-29;604.39001465;496.59000000;46.86999893;1060.95996094;1123.00000000;0E-8;0E-8;1123.00000000;-49.00000000;216.55999756;249.52000427;56.00999832;1.10500000;6.42130000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-29;793.52001953;706.50000000;27.61000061;30.40999985;51.90999985;0E-8;7.32000017;59.22999954;;29.46999931;;29.46999931;0.11300000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-29;705.45000000;604.96000000;;59.22999954;47.72999954;0E-8;7.55999994;55.29000092;;32.09000015;;2.72000003;0.02200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-29;605.21000000;538.47000000;38.79000000;66.44000244;0E-8;0E-8;11.00000000;11.00000000;50.00000000;42.95999908;10.00000000;10.93999958;0.01400000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-29;496.30999756;397.40000000;55.02999878;1113.68005371;1355.00000000;0E-8;;1355.00000000;;263.75000000;;0.92000002;2.42700000;7.11130000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-29;396.32998657;326.31000000;;1319.44995117;1186.00000000;0E-8;;1186.00000000;;265.98001099;;0.36000001;0.70100000;7.23580000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-29;323.39999390;259.01000000;;1338.44995117;1416.00000000;0E-8;0E-8;1416.00000000;;269.10000610;;2.27999997;1.71700000;8.27130000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-29;258.55000000;242.70000000;;1320.20000000;1279.00000000;0E-8;0E-8;1279.00000000;0E-8;270.07998657;;0.91000003;0E-8;9.11770000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-29;487.75000000;;56.42000000;27.00000000;;13.00000000;;27.00000000;;27.71000000;;27.71000000;0.69200000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-29;317.02000000;279.45000000;45.35000000;113.54000000;214.00000000;0E-8;;214.00000000;;139.37000000;;102.10000000;5.90000000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-29;279.04000000;184.10000000;;202.33000000;219.00000000;0E-8;;219.00000000;;141.74000549;;0.46000001;0.09400000;0.35450000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-29;179.81000000;95.23000000;;251.25000000;331.00000000;0E-8;;331.00000000;;160.64999390;;10.60999966;0.68600000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-29;91.73999786;53.62000000;;321.86999512;350.00000000;0E-8;;350.00000000;;173.50000000;;11.80000019;0.75600000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-29;239.70000000;147.72000000;;92.41000000;84.00000000;0E-8;18.00000000;102.00000000;0E-8;92.83000000;;92.83000000;0.16000000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-29;147.44000000;106.43000000;;170.09000000;146.00000000;13.00000000;6.00000000;165.00000000;0E-8;141.22000122;;42.59000015;0.01900000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-29;103.44000244;70.17000000;;154.89999390;116.00000000;0E-8;28.00000000;144.00000000;0E-8;146.88000488;;5.42000008;0.07200000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-29;630.02000000;512.45000000;41.45000000;79.96000000;198.00000000;0E-8;19.00000000;217.00000000;;79.48999786;;79.48999786;2.39600000;1.82610000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-29;703.02001953;659.44000000;19.62999916;108.94000244;99.08000183;0E-8;12.71000004;111.79000092;0E-8;107.90000153;;107.90000153;0.77100000;0.84420000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-29;656.79000000;474.92000000;35.80000000;128.60000610;106.04000092;4.61999989;0E-8;110.66000366;0E-8;122.61000061;;11.46000004;1.07900000;0.92230000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-29;636.91998291;481.64000000;61.43999863;253.27999878;471.26998901;0E-8;0E-8;471.26998901;0E-8;256.35000610;;256.35000610;2.71900000;0.34350000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-29;472.76000977;377.58000000;48.75999832;738.89001465;1092.00000000;0E-8;;1092.00000000;;540.73999023;;121.86000061;1.17600000;1.51840000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-29;367.23001099;265.28000000;;1242.00000000;1242.00000000;0E-8;;1242.00000000;;617.58001709;;112.23999786;5.39300000;3.08520000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-29;593.61999512;336.05000000;58.34999847;36.47999954;105.00000000;0E-8;;105.00000000;;35.61000061;;35.61000061;3.42400000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-29;326.82000732;264.77000000;;124.83999634;126.00000000;0E-8;0E-8;126.00000000;0E-8;62.20999908;;25.46999931;0.20500000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-29;264.39001465;212.52000000;;1470.55004883;1276.92004395;75.65000153;0E-8;1352.56994629;0E-8;684.65002441;;102.23999786;2.84000000;4.30420000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-29;547.10998535;426.29000000;60.02000046;27.25000000;25.67000008;0E-8;1.00000000;26.67000008;0E-8;23.07999992;;23.07999992;0.07200000;0.08450000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-29;154.38000488;132.56000000;;106.70999908;125.00000000;0E-8;0E-8;125.00000000;0E-8;121.94999695;;121.94999695;0.50900000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-29;128.05000305;97.89000000;;129.44999695;100.00000000;36.00000000;0E-8;136.00000000;0E-8;124.76999664;;4.55000019;0.61700000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-30;109.51000214;26.36000000;;119.05000305;2.00000000;38.00000000;0E-8;40.00000000;0E-8;15.69999981;;2.31999993;1.63400000;4.18770000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-30;112.71000000;3.90000000;76.55000000;6.00000000;13.00000000;0E-8;;13.00000000;13.00000000;9.11999989;;9.11999989;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-30;303.48999023;258.88000000;89.95999908;185.41000366;278.00000000;0E-8;;278.00000000;;203.63999939;;203.63999939;12.34100000;5.57580000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-30;388.64000000;361.90000000;53.44000000;520.00000000;1030.00000000;0E-8;;1030.00000000;;526.94000244;;405.94000244;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-30;302.66000000;251.41000000;70.33000000;920.00000000;964.00000000;0E-8;;964.00000000;;533.90002441;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-30;251.62000000;229.96000000;;898.13000000;0E-8;0E-8;;0E-8;956.00000000;542.59002686;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-30;230.03000000;140.53000000;;0E-8;0E-8;0E-8;;0E-8;;542.59002686;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-30;251.47000000;137.80000000;;909.70000000;956.00000000;0E-8;;956.00000000;;542.59002686;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-30;137.47000000;15.24000000;;956.00000000;1131.00000000;0E-8;;1131.00000000;;544.35998535;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-30;58.59000015;42.33000000;;1548.06005859;1024.00000000;500.00000000;;1524.00000000;;1234.10998535;;1234.10998535;-0.39900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-30;42.00999832;21.95000000;;1344.80004883;408.00000000;904.00000000;0E-8;1311.69995117;0E-8;1244.90002441;;3.74000001;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-30;20.47999954;3.66000000;;1201.66003418;934.00000000;279.00000000;0E-8;1213.00000000;0E-8;1260.39001465;;9.97999954;-0.16900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-30;50.88600159;26.22000000;97.27999878;879.17999268;823.00000000;0E-8;0E-8;823.00000000;0E-8;849.03997803;;849.03997803;-17.69500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-30;32.34999847;10.90000000;102.73000336;193.13999939;159.00000000;0E-8;0E-8;159.00000000;0E-8;189.67999268;;189.67999268;-0.47800000;0.06480000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-30;30.28000069;4.84000000;;1980.00000000;1620.00000000;360.00000000;0E-8;1980.00000000;;2066.81005859;;2066.81005859;-0.41200000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-30;97.37000000;4.32000000;;0E-8;501.46000000;0E-8;0E-8;501.00000000;0E-8;0E-8;542.44000244;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-30;97.37000275;82.80000000;;1598.55004883;992.00000000;0E-8;13.00000000;1005.00000000;551.08000000;1612.76000977;1070.31994629;1612.76000977;0E-8;8.04450000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-30;155.71000671;130.88000000;;1391.00000000;1391.00000000;0E-8;;1391.00000000;;958.97998047;;579.03997803;13.68300000;37.11420000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-30;73.48000336;4.44000000;96.04000092;2421.76000977;2761.00000000;0E-8;0E-8;2761.00000000;0E-8;2069.92993164;;1101.56994629;-9.96900000;102.11230000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-30;479.13000000;304.03000000;;30.58000000;27.00000000;0E-8;3.00000000;30.00000000;0E-8;30.26000000;;30.26000000;0.06300000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-30;83.40000000;71.54000000;;7605.72998047;7930.85009766;0E-8;0E-8;7930.85009766;0E-8;7740.02001953;;7740.02001953;1.70700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-30;71.00000000;48.22000000;;7893.00000000;7855.00000000;0E-8;38.00000000;7893.00000000;0E-8;8346.05957031;;138.53999329;3.40700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-30;86.18800354;53.50000000;73.52999878;38.81000137;200.11000061;0E-8;0E-8;200.11000061;0E-8;35.18999863;;35.18999863;3.81600000;0.37480000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-30;266.11000000;204.05000000;55.42000000;42.43000000;68.00000000;0E-8;4.00000000;72.00000000;0E-8;44.73000000;;44.73000000;0.95400000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-30;213.55000000;112.97000000;;70.02000000;33.00000000;37.00000000;0E-8;70.00000000;0E-8;70.20000000;;70.20000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-30;299.38000000;272.05000000;65.39000000;372.60000000;243.00000000;226.00000000;0E-8;469.00000000;0E-8;406.83999634;;406.83999634;0E-8;19.04290000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-30;271.86000000;248.43000000;;511.89001465;502.57998657;9.30000019;9.00000000;511.89001465;;445.25000000;;37.79000092;0E-8;19.04290000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-30;220.47000122;161.51000000;;530.12000000;513.00000000;0E-8;0E-8;513.00000000;0E-8;670.15997314;;205.72999573;0.92600000;21.67290000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-30;161.44999695;133.28000000;;518.00000000;518.00000000;0E-8;;518.00000000;;674.61999512;;1.87000000;0E-8;21.67290000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-30;312.48000000;277.72000000;;47.00000000;0E-8;47.00000000;0E-8;47.00000000;0E-8;47.77000046;;47.77000046;0.05200000;1.41190000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-30;494.71000000;376.76000000;;17.88000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;20.12999916;;20.12999916;0.03200000;0.67450000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-30;372.19000000;255.70000000;;19.23000000;19.00000000;0E-8;;19.00000000;;20.62000084;;0.45000000;0.01200000;0.67450000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-30;359.12000000;;;14.00000000;;4.00000000;;16.00000000;12.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-30;355.26998901;;;28.94000000;21.00000000;1.00000000;;22.00000000;;31.81999969;;31.81999969;0.21500000;0.34420000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-30;254.02000427;204.81000000;59.09000015;21.50000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;31.87000084;;0E-8;0.15200000;0.37420000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-30;184.79000000;165.06000000;;151.41000366;156.00000000;0E-8;;156.00000000;;164.38999939;;61.81999969;0.30500000;6.50060000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-30;89.88000000;59.78000000;;170.25000000;137.00000000;0E-8;16.00000000;153.00000000;;192.13000488;;26.43000031;0.64500000;9.59420000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-30;59.64000000;37.38000000;;194.55000000;192.00000000;0E-8;;192.00000000;;239.50999451;;47.31000137;0.12900000;12.31320000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-30;907.21000000;885.84000000;46.18000000;35.00000000;85.00000000;0E-8;;85.00000000;;36.79000092;;36.79000092;0.49600000;0.44680000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-30;885.71000000;856.74000000;;93.24500000;94.00000000;0E-8;;94.00000000;;36.79000092;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-30;807.97998047;766.71000000;;123.00000000;123.00000000;0E-8;;123.00000000;;75.20999908;;38.40000153;0.38400000;2.90580000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-30;756.38000000;671.59000000;24.69000000;253.46000000;728.00000000;0E-8;0E-8;728.00000000;0E-8;203.88000488;;127.52999878;12.21000000;14.25550000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-30;657.34000000;622.00000000;27.34000000;617.16998291;1138.00000000;0E-8;0E-8;1138.00000000;0E-8;216.38000488;;22.01000023;2.61400000;15.52870000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-30;620.88000488;558.56000000;;1147.42004395;1262.00000000;0E-8;0E-8;1262.00000000;0E-8;219.92999268;;5.07999992;0.77400000;15.88580000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-30;557.75000000;513.46000000;;1268.14001465;1048.00000000;300.00000000;;1348.00000000;;221.16999817;;2.09999990;0.54000000;16.22810000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-30;511.96000000;495.77000000;;1329.82000000;1351.00000000;0E-8;0E-8;1351.00000000;;225.61000061;;6.01000023;0.92400000;16.67060000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-30;494.23999023;393.24000000;;1471.84997559;1359.00000000;0E-8;;1359.00000000;;237.44999695;;13.43000031;3.81000000;19.90770000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-30;466.32000732;443.77000000;;1308.06000000;1276.00000000;0E-8;0E-8;1276.00000000;0E-8;264.67999268;;28.36000061;2.86900000;33.69190000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-30;836.05999756;750.00000000;19.77000046;16.00000000;16.00000000;0E-8;0E-8;16.00000000;0E-8;14.17000008;;14.17000008;0.23400000;1.82190000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-30;664.55000000;574.51000000;;21.12000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;22.62000084;;8.93999958;0.01700000;4.63610000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-30;572.28000000;545.89000000;;19.31000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;22.72999954;;0.34000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-30;431.54998779;381.54000000;15.28999996;1365.89000000;1102.00000000;0E-8;0E-8;1102.00000000;0E-8;437.01000977;;155.50000000;3.79200000;112.51740000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-30;374.84799194;325.49000000;12.23999977;1180.11999512;1073.00000000;0E-8;0E-8;1073.00000000;0E-8;523.65997314;;89.02999878;9.65100000;125.88290000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-30;554.98999023;360.62000000;;14.57999992;12.00000000;0E-8;2.00000000;14.00000000;;15.81000042;;15.81000042;0.01700000;0.19940000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-30;492.85800171;333.83000000;46.48000000;12.00000000;239.00000000;0E-8;;239.00000000;;15.11999989;;15.11999989;4.23800000;0.47320000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-30;82.98000336;37.75000000;;10.93999958;0E-8;7.00000000;0E-8;7.00000000;0E-8;11.43000031;;11.43000031;0.07100000;1.17030000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-30;702.59002686;626.20000000;34.27999878;45.59999847;105.00000000;0E-8;0E-8;105.00000000;;43.79000092;;43.79000092;3.18700000;0.18970000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-30;612.39000000;;33.02000000;107.76000000;70.00000000;51.00000000;;121.00000000;;48.04999924;;6.36999989;0.37300000;0.22970000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-30;613.03002930;557.01000000;40.81000137;14.17000000;38.00000000;0E-8;0E-8;38.00000000;8.00000000;16.46999931;;16.46999931;1.04900000;0.12480000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-30;454.29000854;394.60000000;35.02999878;194.16999817;176.00000000;0E-8;0E-8;176.00000000;0E-8;91.58000183;;42.72999954;0.67800000;9.96680000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-30;352.42000000;;;194.62000000;;74.00000000;;74.00000000;130.00000000;106.51999664;;17.48999977;0.01900000;10.82100000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-30;658.90000000;525.71000000;;12.07000000;12.00000000;0E-8;1.00000000;13.00000000;;11.78999996;;11.78999996;0.01900000;0.10480000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-30;436.92000000;355.16000000;;29.00000000;27.00000000;0E-8;2.00000000;29.00000000;;28.65999985;;16.79999924;0.00200000;0.87450000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-30;251.36000000;233.00000000;86.00000000;142.77000000;93.00000000;0E-8;0E-8;93.00000000;30.58000000;193.13000488;120.26999664;55.93999863;;13.79870000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-30;251.16000000;137.75000000;;30.54000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;0.02000000;30.58000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-30;139.28000000;;;169.59000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;214.63999939;141.77999878;22.73999977;0.03900000;14.93770000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-30;363.02000000;;68.05000000;1.50000000;;0E-8;0E-8;0E-8;;6.13999987;68.66999817;1.95000005;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-30;398.68000000;;;132.87400000;;0E-8;0E-8;134.00000000;;214.00000000;68.66999817;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-30;;;;114.00000000;114.00000000;0E-8;0E-8;114.00000000;;1.97000003;68.66999817;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-30;442.47000000;;15.05000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;4.19000006;;4.19000006;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-30;413.57000000;;90.44000000;7.00000000;;0E-8;;7.00000000;-6.00000000;1.97000003;6.15999985;1.97000003;0.52500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-30;;;;7.00000000;27.00000000;;;27.00000000;;1.97000003;6.15999985;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-30;86.29000000;;;7.00000000;119.00000000;0E-8;;119.00000000;;1.97000003;74.83000183;;0.03800000;0.03480000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-30;151.58000000;126.01000000;;73.00000000;41.00000000;0E-8;;41.00000000;;79.05000305;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-30;790.46997070;755.67000000;25.73999977;16.29999924;100.00000000;0E-8;0E-8;100.00000000;0E-8;24.35000038;;24.35000038;3.29000000;5.96060000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-30;742.01200000;674.64000000;31.03000000;112.63999939;94.00000000;0E-8;0E-8;94.00000000;0E-8;39.66999817;;15.23999977;2.86900000;7.89580000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-30;626.08000000;520.49000000;14.81000000;170.65000000;335.00000000;0E-8;;335.00000000;;85.70999908;;45.90000153;3.87000000;23.48840000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-30;784.64200000;695.27000000;13.45000000;53.09999847;118.23999786;0E-8;;118.23999786;;66.61000061;;66.61000061;4.51100000;4.25230000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-30;694.68000000;623.73000000;54.94000000;126.67000000;121.00000000;0E-8;;121.00000000;;69.44000244;;3.15000010;0.94700000;7.34390000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-30;623.59000000;565.14000000;40.90000000;133.08000000;121.00000000;0E-8;10.00000000;131.00000000;;69.70999908;;0.39000000;0.51700000;8.08290000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-30;564.88000000;517.54000000;;141.19000000;131.00000000;0E-8;;131.00000000;;70.36000061;;0.94000000;0.98500000;9.78740000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-30;841.50799561;772.15000000;79.00000000;23.27000046;67.83999634;7.57999992;8.00000000;75.41999817;75.00000000;30.13999939;;30.13999939;4.77600000;4.19350000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-30;771.73000000;729.54000000;92.48000000;89.66999817;56.00000000;17.00000000;0E-8;73.00000000;0E-8;39.02000046;;8.64999962;1.84200000;4.82190000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-30;591.67000000;515.74000000;81.12000000;156.67000000;201.00000000;0E-8;0E-8;201.00000000;0E-8;117.33999634;;77.87999725;1.13700000;12.90230000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-30;499.77600000;434.29000000;11.86000000;701.34000000;504.00000000;0E-8;0E-8;504.00000000;0E-8;348.20001221;;74.16000366;6.97000000;62.38450000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-30;430.88000000;396.14000000;;518.01000000;526.00000000;0E-8;;526.00000000;;368.32000732;;19.93000000;1.48000000;66.30390000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-30;393.07000000;325.01000000;21.49000000;762.50000000;600.00000000;0E-8;;600.00000000;;654.41998291;;286.16000000;10.89600000;116.22940000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-30;477.00000000;448.64000000;100.00000000;68.09000000;70.00000000;0E-8;0E-8;70.00000000;0E-8;63.68000000;;63.68000000;0.40300000;0.84100000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-30;447.96000000;410.03000000;;68.00000000;68.00000000;0E-8;0E-8;68.00000000;0E-8;66.09000000;;2.64000000;0.59800000;0.86580000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-30;353.85000000;326.06000000;;70.92000000;84.00000000;0E-8;0E-8;84.00000000;0E-8;70.78000000;;4.91000000;0.32000000;0.93100000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-30;446.54998779;394.74000000;;87.91000366;81.00000000;0E-8;0E-8;81.00000000;0E-8;89.23000336;;89.23000336;1.91500000;0.63480000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-30;370.51000000;326.06000000;;91.00000000;91.00000000;0E-8;;91.00000000;0E-8;95.27999878;;7.44000006;0.80800000;0.68480000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-30;581.45000000;530.82000000;62.05000000;38.15000153;50.00000000;37.00000000;0E-8;87.00000000;0E-8;44.24000168;;44.24000168;0.61600000;0.14480000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-30;562.29000000;531.65000000;27.77000000;49.73000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;69.13999939;;69.13999939;6.05700000;10.35350000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-30;531.49000000;504.81000000;;98.08000000;99.00000000;0E-8;1.00000000;100.00000000;0E-8;69.94000244;;1.59000003;0.19500000;10.60740000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-30;467.73800000;398.27000000;25.52000000;121.00000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;101.43000031;;32.91999817;5.58700000;13.74130000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-30;398.11000000;385.59000000;;102.90000000;103.00000000;0E-8;3.00000000;106.00000000;0E-8;103.40000153;;2.17000000;0.06000000;13.78130000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-30;384.38000000;365.85000000;;149.98000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;157.64999390;;54.45999908;0.16000000;17.68480000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-30;366.01000000;350.95000000;;157.44000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;161.38000488;;4.26999998;0.33600000;17.98030000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-30;350.82000000;333.47000000;;163.33000000;180.00000000;0E-8;0E-8;180.00000000;0E-8;169.92999268;;9.10000038;0.40700000;18.36100000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-30;329.75601196;284.09000000;60.97999954;477.61999512;511.00000000;0E-8;0E-8;511.00000000;0E-8;351.76998901;;105.44000244;7.69400000;28.29320000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-30;283.53000000;258.18000000;;512.22000000;554.00000000;0E-8;0E-8;554.00000000;0E-8;389.83999634;;33.41999817;1.06500000;29.29840000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-30;257.76200000;235.63000000;;655.72000000;621.00000000;0E-8;0E-8;621.00000000;0E-8;475.58999634;;78.33999634;2.73600000;32.31060000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-30;325.14001465;280.43000000;40.65000153;1882.38000488;2132.00000000;0E-8;0E-8;2132.00000000;-123.00000000;1507.69995117;;128.61999512;24.48100000;249.39190000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-30;279.76000000;257.52000000;;2651.96000000;2302.00000000;0E-8;12.00000000;2314.00000000;;1959.55004883;1925.40002441;220.27999878;6.76900000;341.96130000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-30;344.45000000;309.65000000;;80.00000000;73.00000000;7.00000000;0E-8;80.00000000;0E-8;81.42000000;;81.42000000;0.34100000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-30;257.16000000;236.13000000;;2687.45996094;2922.00000000;0E-8;4.00000000;2926.00000000;;2446.86010742;2412.69995117;385.14001465;24.11100000;363.10450000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-30;218.66000000;95.51000000;;4550.24000000;4697.00000000;0E-8;;4697.00000000;;4132.95996094;4098.81005859;1057.81005859;11.79300000;411.94230000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-30;280.12800000;224.50000000;21.53000000;32.79000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;44.77000046;;44.77000046;9.81500000;0.29970000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-30;395.67999268;150.53000000;;58.00000000;47.00000000;11.00000000;;58.00000000;;59.97000122;;59.97000122;0.33800000;1.05130000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-30;411.89000000;320.21000000;;39.88000000;40.00000000;0E-8;0E-8;40.00000000;;40.75999832;;40.75999832;0.04300000;0.56940000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-30;320.19000000;180.49000000;;39.88000000;40.00000000;0E-8;;40.00000000;;40.75999832;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-30;354.92999268;249.06000000;;56.77000046;56.00000000;0E-8;1.00000000;57.00000000;0E-8;57.43999863;;57.43999863;0.04000000;0.09480000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-30;614.21997070;576.89000000;10.38000011;32.24000168;0E-8;27.67000008;0E-8;27.67000008;0E-8;35.06999969;;35.06999969;0.50300000;2.42970000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-30;564.78800000;515.89000000;55.42000000;47.64000000;415.00000000;0E-8;;415.00000000;;82.37000275;;47.22999954;14.95000000;8.62190000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-30;825.04000000;630.49000000;67.16000000;14.35000038;45.00000000;0E-8;1.00000000;45.00000000;;17.06999969;;17.06999969;1.18400000;2.14000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-30;764.48000000;;54.28000000;8.03000000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.00700000;3.85480000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-30;743.01000977;;66.02999878;4.01000023;;0E-8;;14.07999992;;13.63000000;34.16000000;13.63000000;0.71000000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-30;733.56000000;;58.80000000;6.00000000;;0E-8;;12.52000046;;18.30000000;;18.30000000;0.18700000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-30;711.05000000;;37.60000000;72.45400000;;75.00000000;;75.00000000;;33.01000000;;79.01000000;0.01300000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-30;447.12000000;427.23000000;53.43000000;354.01000000;162.00000000;0E-8;0E-8;162.00000000;0E-8;383.10998535;329.70999146;141.94000244;3.89500000;54.52320000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-30;427.25000000;403.81000000;;184.33000000;149.00000000;0E-8;0E-8;149.00000000;0E-8;332.30999756;279.85000610;27.43000000;1.09900000;64.80520000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-30;403.71000000;381.55000000;;193.31000000;219.00000000;0E-8;0E-8;219.00000000;0E-8;322.50000000;283.23999023;52.78000000;2.11900000;72.94550000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-30;381.78200000;357.36000000;46.64000000;204.14999390;272.72000122;0E-8;0E-8;272.72000122;0E-8;249.44000244;219.16000366;23.27000046;9.89300000;78.03680000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-30;357.39000000;325.16000000;;291.00000000;291.00000000;0E-8;0E-8;291.00000000;0E-8;242.27999878;214.17999268;9.18000031;4.32100000;84.06550000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-30;325.14001465;279.69000000;40.38999939;301.00000000;178.00000000;0E-8;;178.00000000;123.00000000;230.85000610;80.69999695;8.21000004;15.03900000;90.80350000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-30;727.19000000;1.04000000;;21.00000000;8.80000019;0E-8;;9.00000000;;0E-8;37.12000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-30;437.85300000;336.22000000;32.21000000;96.78000000;619.00000000;0E-8;0E-8;619.00000000;0E-8;148.14999390;;148.14999390;28.81400000;25.61000000;TOSMES
