id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-30;332.71000000;288.12000000;;599.03000000;615.00000000;0E-8;;615.00000000;;162.05000305;;12.89000034;3.56300000;25.76480000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-30;286.92000000;262.41000000;;632.66998291;563.00000000;0E-8;;563.00000000;;176.07000732;;12.65999985;2.26500000;25.97970000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-30;262.23001099;234.62000000;59.59000015;715.71002197;809.00000000;0E-8;;809.00000000;;277.08999634;;99.87999725;5.76500000;31.71190000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-30;211.87000000;173.94000000;;876.79998779;807.23999023;0E-8;0E-8;807.23999023;;380.17001343;;104.70999908;16.69500000;34.46060000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-30;836.20000000;;43.54000000;12.94000000;34.00000000;0E-8;0E-8;34.00000000;;13.02000000;;13.02000000;0.14400000;0.06450000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-30;318.79000000;112.84000000;;37.23000000;29.00000000;0E-8;8.00000000;37.00000000;0E-8;35.38000000;;35.38000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-30;723.34997559;605.06000000;45.20000076;152.52000427;834.00000000;0E-8;0E-8;834.00000000;;165.50999451;;165.50999451;1.14500000;6.33710000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-30;604.29998779;496.28000000;45.08000183;940.36999512;1020.00000000;0E-8;0E-8;1020.00000000;-44.00000000;216.21000671;247.21000671;51.31999969;1.09200000;6.41710000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-30;793.65997314;706.22000000;28.30999947;28.62000084;0E-8;0E-8;7.32000017;7.32000017;;28.30999947;;28.30999947;0.11300000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-30;705.23000000;604.78000000;;6.28000021;4.51999998;0E-8;7.55000019;12.06999969;;30.88999939;;2.49000001;0.02200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-30;604.34000000;538.46000000;28.11000000;24.87000000;0E-8;0E-8;11.00000000;11.00000000;45.00000000;41.00000000;10.00000000;10.02000046;0.01300000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-30;496.23999023;397.59000000;54.74000168;1140.48999023;1281.00000000;0E-8;;1281.00000000;;258.89999390;;0.73000002;2.38900000;7.10710000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-30;396.50000000;326.03000000;;1244.56005859;1136.00000000;0E-8;;1136.00000000;;261.20999146;;0.28999999;0.69000000;7.23190000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-30;323.36999512;258.93000000;;1189.46997070;1236.00000000;0E-8;0E-8;1236.00000000;;264.89001465;;1.82000005;1.69600000;8.26710000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-30;258.64000000;242.56000000;;1142.17000000;1111.00000000;0E-8;0E-8;1111.00000000;0E-8;266.50000000;;0.73000002;0E-8;9.11260000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-30;487.75000000;;56.42000000;27.00000000;;13.00000000;;27.00000000;;27.70000000;;27.70000000;0.68100000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-30;316.94000000;279.43000000;45.01000000;99.67000000;233.00000000;0E-8;;233.00000000;;127.49000000;;99.78000000;5.84900000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-30;279.13000000;184.06000000;;223.75000000;219.00000000;0E-8;;219.00000000;;128.58999634;;0.46000001;0.09300000;0.35480000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-30;179.32000000;95.21000000;;252.24000000;324.00000000;0E-8;;324.00000000;;142.60000610;;10.61999989;0.68400000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-30;91.56999969;54.04000000;;313.97000122;348.00000000;0E-8;;348.00000000;;155.16000366;;11.81000042;0.75400000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-30;239.03000000;147.60000000;;76.30000000;94.00000000;0E-8;18.00000000;112.00000000;0E-8;76.72000000;;76.72000000;0.15600000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-30;147.12000000;106.40000000;;153.79000000;140.00000000;13.00000000;6.00000000;159.00000000;0E-8;116.59999847;;35.86000061;0.01900000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-30;103.09999847;70.37000000;;154.47000122;145.00000000;0E-8;28.00000000;173.00000000;0E-8;125.77999878;;4.55999994;0.06900000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-30;629.95000000;512.06000000;40.69000000;72.20000000;112.00000000;0E-8;19.00000000;131.00000000;;78.11000061;;78.11000061;2.38900000;1.81870000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-30;703.16998291;659.13000000;25.40999985;82.90000153;26.95999908;0E-8;13.00000000;39.95999908;0E-8;100.11000061;;100.11000061;0.77700000;0.84810000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-30;656.74000000;474.76000000;34.79000000;65.45999908;71.08999634;9.42000008;0E-8;80.51000214;0E-8;112.69000244;;10.63000011;1.07600000;0.92740000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-30;636.61999512;481.61000000;60.36999893;174.89999390;446.35998535;0E-8;0E-8;446.35998535;0E-8;177.94999695;;177.94999695;2.69700000;0.34450000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-30;472.79998779;376.19000000;49.02999878;618.84997559;546.00000000;40.00000000;;586.00000000;;454.10998535;;105.59999847;1.16300000;1.52610000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-30;367.29000854;264.76000000;;713.54998779;613.00000000;8.00000000;;621.00000000;;623.08001709;;113.73999786;5.36500000;3.09840000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-30;593.57000732;336.00000000;57.91999817;36.59999847;105.00000000;0E-8;;105.00000000;;30.18000031;;30.18000031;3.39300000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-30;326.84000000;264.80000000;;120.16000366;119.00000000;0E-8;0E-8;119.00000000;0E-8;53.50999832;;21.59000015;0.20400000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-30;264.45999146;211.69000000;;894.94000244;724.86999512;106.36000061;0E-8;831.22998047;0E-8;769.39001465;;92.18000031;2.82100000;4.31810000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-30;547.03002930;426.23000000;58.33000183;19.13999939;23.11000061;0E-8;1.00000000;24.11000061;0E-8;21.12999916;;21.12999916;0.07000000;0.08480000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-30;154.41000366;132.56000000;;134.83999634;127.00000000;0E-8;0E-8;127.00000000;0E-8;118.90000153;;118.90000153;0.50400000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-30;128.02000427;97.90000000;;130.44999695;101.00000000;36.00000000;0E-8;137.00000000;0E-8;124.41000366;;4.44000006;0.61300000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-07-31;109.66999817;26.35000000;;168.38999939;3.00000000;39.00000000;0E-8;42.00000000;0E-8;18.09000015;;4.76999998;1.62600000;4.22230000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-07-31;112.69000000;3.45000000;76.30000000;6.00000000;12.00000000;0E-8;;12.00000000;13.00000000;9.09000015;;9.09000015;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-07-31;303.46000000;258.72000000;89.38000000;122.69000244;250.00000000;0E-8;;250.00000000;;201.80000305;;201.80000305;12.39300000;5.59420000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-07-31;388.63000000;361.94000000;53.34000000;520.00000000;1025.00000000;0E-8;;1025.00000000;;527.32000732;;408.32000732;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-07-31;302.67000000;251.39000000;70.56000000;920.00000000;518.00000000;0E-8;;518.00000000;;529.98999023;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-07-31;251.43000000;229.97000000;;457.51998901;0E-8;0E-8;;0E-8;688.00000000;539.53002930;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-07-31;230.15000000;147.45000000;;5.79000000;0E-8;0E-8;;0E-8;;539.53002930;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-07-31;251.29000000;140.33000000;;469.08999634;689.00000000;0E-8;;689.00000000;;539.53002930;;;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-07-31;137.39000000;14.02000000;;689.00000000;803.00000000;0E-8;;803.00000000;;542.59002686;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-07-31;58.63000107;42.40000000;;1600.22998047;1027.00000000;548.00000000;;1576.00000000;;1276.31005859;;1276.31005859;-0.40200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-07-31;42.06000000;21.86000000;;1394.78002930;406.00000000;973.38000488;0E-8;1379.72998047;0E-8;1276.66003418;;3.86999989;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-07-31;20.51000023;3.74000000;;1293.66003418;938.00000000;350.00000000;0E-8;1288.00000000;0E-8;1284.33996582;;10.31999969;-0.16900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-07-31;50.88800049;26.21000000;97.31999969;874.17999268;818.00000000;0E-8;0E-8;818.00000000;0E-8;858.10998535;;858.10998535;-18.46900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-07-31;32.36000061;11.05000000;102.93000000;195.38000488;159.00000000;24.00000000;0E-8;184.00000000;0E-8;199.35000610;;199.35000610;-0.47600000;0.06520000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-07-31;30.29999924;4.85000000;;2047.83996582;1618.00000000;422.00000000;0E-8;2040.00000000;;2101.12011719;;2101.12011719;-0.42000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-07-31;97.33000183;4.31000000;;0E-8;716.17000000;0E-8;0E-8;716.00000000;0E-8;0E-8;537.40997314;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-07-31;97.37999725;82.80000000;;1674.81994629;969.04000000;0E-8;13.00000000;982.00000000;716.17000000;1595.72998047;1058.32995605;1595.72998047;0E-8;8.04550000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-07-31;155.69999695;130.87000000;;1338.47998047;1400.00000000;0E-8;;1400.00000000;;958.76000977;;579.46002197;13.85200000;37.15580000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-07-31;73.47899628;4.20000000;96.02999878;2477.17993164;2545.00000000;0E-8;0E-8;2545.00000000;0E-8;2075.68994141;;1105.98999023;-10.18000000;102.30770000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-07-31;479.11000000;304.08000000;;29.96000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;30.28000000;;30.28000000;0.06300000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-07-31;83.20000000;71.48000000;;7071.08007813;7396.20019531;0E-8;0E-8;7396.20019531;0E-8;7292.70019531;;7292.70019531;1.75900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-07-31;71.02000000;47.95000000;;7392.87988281;7314.00000000;0E-8;12.00000000;7326.00000000;0E-8;7856.68994141;;135.30000305;3.57900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-07-31;86.16000366;53.40000000;72.98999786;26.94000053;187.50000000;0E-8;0E-8;187.50000000;0E-8;35.47999954;;35.47999954;4.01000000;0.37520000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-07-31;266.08000000;204.05000000;54.75000000;48.82000000;68.00000000;0E-8;3.00000000;71.00000000;0E-8;43.94000000;;43.94000000;0.96300000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-07-31;213.54000000;112.95000000;;68.99000000;32.00000000;37.00000000;0E-8;69.00000000;0E-8;69.17000000;;69.17000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-07-31;299.32000000;272.05000000;64.77000000;338.39000000;243.00000000;240.00000000;0E-8;483.00000000;0E-8;410.26998901;;410.26998901;0E-8;19.00710000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-07-31;271.87000000;248.46000000;;543.13000488;515.08001709;9.31999969;9.00000000;524.40997314;;445.95001221;;38.11000061;0E-8;19.00710000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-07-31;220.47000122;161.54000000;;551.00000000;551.00000000;0E-8;0E-8;551.00000000;0E-8;683.83001709;;218.88999939;0.94300000;21.62710000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-07-31;161.44999695;133.34000000;;559.00000000;559.00000000;0E-8;;559.00000000;;681.83001709;;1.99000001;0E-8;21.62710000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-07-31;312.44000000;277.70000000;;46.41000000;0E-8;47.00000000;36.00000000;47.00000000;0E-8;48.43000031;;48.43000031;0.05200000;1.41810000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-07-31;494.71000000;376.76000000;;18.00000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;20.63999939;;20.63999939;0.03200000;0.67550000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-07-31;372.22000000;255.73000000;;20.12000000;20.00000000;0E-8;;20.00000000;;21.02000046;;0.46000001;0.01200000;0.67550000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-07-31;359.55000000;;;15.00000000;;4.00000000;;15.00000000;11.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-07-31;355.42001343;;;31.42000008;20.00000000;1.00000000;;21.00000000;;32.00999832;;32.00999832;0.21400000;0.34580000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-07-31;253.38999939;204.81000000;52.11000061;18.26000023;45.00000000;0E-8;0E-8;45.00000000;0E-8;31.98999977;;0E-8;0.14700000;0.37580000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-07-31;184.77000000;165.11000000;;175.97000000;179.00000000;0E-8;;179.00000000;;160.41999817;;59.86999893;0.29700000;6.52940000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-07-31;89.87999725;59.82000000;;173.00000000;157.00000000;0E-8;16.00000000;173.00000000;;188.00999451;;25.60000038;0.63300000;9.64580000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-07-31;59.71000000;37.47000000;;210.55000000;208.00000000;0E-8;;208.00000000;;234.00000000;;45.81999969;0.12700000;12.38680000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-07-31;907.12000000;885.75000000;45.46000000;34.75000000;91.00000000;0E-8;;91.00000000;;36.97999954;;36.97999954;0.48700000;0.44320000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-07-31;885.69000000;856.80000000;;97.62400000;98.00000000;0E-8;;98.00000000;;36.97999954;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-07-31;807.98000000;766.71000000;;121.00000000;121.00000000;0E-8;;121.00000000;;75.01999664;;38.13999939;0.38200000;2.86420000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-07-31;756.36000000;670.45000000;24.60000000;189.19000000;379.00000000;0E-8;0E-8;379.00000000;0E-8;224.55999756;;148.97000122;12.18700000;14.15450000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-07-31;657.32000000;621.84000000;27.20000000;634.33001709;676.00000000;0E-8;0E-8;676.00000000;0E-8;225.72000122;;20.97999954;2.60600000;15.42130000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-07-31;621.08001709;557.69000000;;663.16998291;559.00000000;0E-8;0E-8;559.00000000;0E-8;227.83000183;;4.84000015;0.77000000;15.77420000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-07-31;557.43000000;513.15000000;;586.89001465;698.00000000;0E-8;;698.00000000;;228.19000244;;2.00000000;0.54000000;16.11190000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-07-31;512.03000000;494.95000000;;766.63000000;737.00000000;0E-8;0E-8;737.00000000;;230.99000549;;5.73000002;0.92200000;16.54940000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-07-31;494.25000000;393.24000000;;840.57000732;818.00000000;0E-8;;818.00000000;;241.10000610;;12.80000019;3.81100000;19.76230000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-07-31;466.54998779;443.01000000;;890.55999756;521.00000000;0E-8;0E-8;521.00000000;0E-8;267.01998901;;27.59000015;2.87100000;33.47810000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-07-31;836.03997803;750.00000000;19.71999931;13.10999966;16.00000000;0E-8;0E-8;16.00000000;0E-8;14.19999981;;14.19999981;0.23300000;1.80810000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-07-31;664.52000000;574.50000000;;20.65000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;23.14999962;;8.97000027;0.01700000;4.60390000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-07-31;572.27000000;545.85000000;;18.77000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;23.43000031;;0.34999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-07-31;431.69000000;380.68000000;15.80000000;822.86999512;515.00000000;0E-8;0E-8;515.00000000;0E-8;441.61999512;;157.80000305;3.81300000;111.98260000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-07-31;374.90600586;325.24000000;12.71000004;728.84997559;446.00000000;0E-8;0E-8;446.00000000;0E-8;524.78997803;;88.16000366;9.65400000;125.23710000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-07-31;554.97998047;360.61000000;;14.88000011;13.00000000;0E-8;2.00000000;15.00000000;;15.57999992;;15.57999992;0.01600000;0.20060000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-07-31;492.81399536;330.98000000;46.36000061;12.00000000;64.00000000;0E-8;;64.00000000;;15.72000027;;15.72000027;4.24500000;0.47680000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-07-31;82.98999786;37.75000000;;7.80999994;0E-8;7.00000000;0E-8;7.00000000;0E-8;8.64000034;;8.64000034;0.06800000;1.17970000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-07-31;702.54998779;626.20000000;34.08000183;45.68000031;105.00000000;0E-8;0E-8;105.00000000;;41.59999847;;41.59999847;3.17900000;0.19030000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-07-31;612.32000000;;32.65000000;107.76000000;70.00000000;51.00000000;;121.00000000;;48.20000076;;6.05000019;0.36900000;0.23030000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-07-31;612.96002197;556.99000000;40.47000122;14.29000000;38.00000000;0E-8;0E-8;38.00000000;8.00000000;14.71000004;;14.71000004;1.04700000;0.12520000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-07-31;454.33999634;394.60000000;35.25000000;191.16000366;176.00000000;0E-8;0E-8;176.00000000;0E-8;91.88999939;;42.09000015;0.68200000;10.00320000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-07-31;352.40000000;;;193.54000000;;74.00000000;;74.00000000;120.00000000;109.44999695;;17.86000061;0.01800000;10.85900000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-07-31;659.05000000;525.62000000;;10.97000000;8.00000000;0E-8;1.00000000;9.00000000;;11.60999966;;11.60999966;0.01900000;0.10520000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-07-31;436.91000000;355.14000000;;29.00000000;27.00000000;0E-8;2.00000000;29.00000000;;27.95999908;;16.30999947;0.00200000;0.87550000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-07-31;251.23000000;233.00000000;73.00000000;139.60000000;93.00000000;0E-8;0E-8;93.00000000;62.19000000;191.91000366;117.59999847;52.59000015;;13.85130000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-07-31;251.08000000;138.10000000;;62.28000000;63.00000000;0E-8;0E-8;63.00000000;0E-8;0E-8;62.19000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-07-31;138.89000000;;;176.57000000;190.00000000;0E-8;0E-8;190.00000000;0E-8;213.80000305;139.49000549;21.37999916;0.03900000;15.00230000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-07-31;363.03000000;;68.57000000;0.69000000;;0E-8;0E-8;0E-8;;5.76999998;70.37999725;1.83000004;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-07-31;398.53000000;;;120.37000000;;0E-8;0E-8;126.00000000;;215.00000000;70.37999725;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-07-31;;;;110.00000000;110.00000000;0E-8;0E-8;110.00000000;;1.85000002;70.37999725;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-07-31;442.46000000;;14.52000000;4.88000000;0E-8;0E-8;;5.00000000;5.00000000;3.93000007;;3.93000007;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-07-31;413.57000000;;90.44000000;7.00000000;;0E-8;;7.00000000;-5.00000000;1.85000002;5.78999996;1.85000002;0.52000000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-07-31;;;;7.00000000;32.00000000;;;32.00000000;;1.85000002;5.78999996;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-07-31;86.28000000;;;7.00000000;123.00000000;0E-8;;123.00000000;;1.85000002;76.16999817;;0.03800000;0.03520000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-07-31;151.61000000;126.01000000;;82.00000000;40.00000000;0E-8;;40.00000000;;89.44999695;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-07-31;790.41998291;755.00000000;25.42000008;10.97000027;62.00000000;0E-8;0E-8;62.00000000;0E-8;24.20000076;;24.20000076;3.28800000;5.95940000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-07-31;742.00000000;674.68000000;30.99000000;88.36000000;106.00000000;0E-8;1.00000000;107.00000000;0E-8;39.43000031;;15.14999962;2.87300000;7.89420000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-07-31;626.00000000;520.44000000;14.69000000;130.15000000;318.00000000;0E-8;;318.00000000;;84.66999817;;45.06999969;3.85000000;23.35160000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-07-31;784.60800000;695.33000000;13.40000000;54.61999893;119.69000244;0E-8;;119.69000244;;66.01999664;;66.01999664;4.50500000;4.19770000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-07-31;694.71000000;623.76000000;55.94000000;136.90000000;120.00000000;0E-8;;120.00000000;;69.48999786;;3.20000005;0.94800000;7.25610000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-07-31;623.59000000;565.15000000;40.90000000;130.00000000;120.00000000;0E-8;10.00000000;130.00000000;;69.87999725;;0.40000000;0.51600000;7.98710000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-07-31;564.90000000;517.54000000;;142.19000000;132.00000000;0E-8;;132.00000000;;70.75000000;;0.95999998;0.98000000;9.67260000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-07-31;841.49597168;771.89000000;78.76999664;23.47999954;37.56000137;9.97999954;10.00000000;47.52999878;48.00000000;29.81999969;;29.81999969;4.79800000;4.20650000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-07-31;771.73999023;729.39000000;92.75000000;62.22000122;33.00000000;21.00000000;0E-8;54.00000000;0E-8;38.47999954;;8.50000000;1.84700000;4.83810000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-07-31;591.61999512;515.72000000;80.86000061;132.28999329;164.00000000;0E-8;0E-8;164.00000000;0E-8;115.51000214;;76.48999786;1.12900000;12.93770000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-07-31;499.82000000;434.16000000;11.99000000;634.66000000;461.00000000;0E-8;0E-8;461.00000000;0E-8;348.16000366;;75.47000122;6.94400000;62.06550000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-07-31;430.79000000;396.10000000;;485.01000000;557.00000000;0E-8;;557.00000000;;368.45001221;;20.28000069;1.47800000;65.93610000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-07-31;393.13000000;324.95000000;22.00000000;802.00000000;477.00000000;0E-8;;477.00000000;;655.14001465;;286.76998901;10.90300000;115.95060000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-07-31;477.00000000;448.64000000;100.00000000;69.00000000;69.00000000;0E-8;0E-8;69.00000000;0E-8;63.55000000;;63.55000000;0.40200000;0.83900000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-07-31;447.98000000;409.96000000;;67.91000000;62.00000000;0E-8;0E-8;62.00000000;0E-8;66.21000000;;2.63000000;0.59800000;0.86420000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-07-31;353.81000000;325.99000000;;68.30000000;72.00000000;0E-8;0E-8;72.00000000;0E-8;71.04000000;;4.90000000;0.32300000;0.92900000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-07-31;446.57000732;394.72000000;;94.83999634;81.00000000;0E-8;0E-8;81.00000000;0E-8;89.04000092;;89.04000092;1.91400000;0.63520000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-07-31;370.50000000;326.11000000;;90.90000000;96.00000000;0E-8;;96.00000000;0E-8;96.29000092;;7.42999983;0.80800000;0.68520000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-07-31;581.29998779;530.82000000;59.50000000;47.29000092;51.00000000;37.00000000;0E-8;88.00000000;0E-8;45.33000183;;45.33000183;0.61000000;0.14520000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-07-31;562.28000000;531.64000000;27.66000000;49.74000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;70.33999634;;70.33999634;6.02200000;10.35650000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-07-31;531.48000000;504.78000000;;90.09000000;91.00000000;0E-8;1.00000000;92.00000000;0E-8;71.63999939;;1.55999994;0.19400000;10.61260000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-07-31;467.74200000;398.16000000;25.57000000;120.00000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;103.15000153;;32.25999832;5.51900000;13.76870000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-07-31;398.00000000;385.61000000;;100.37000000;104.00000000;0E-8;2.00000000;106.00000000;0E-8;105.09999847;;2.16000009;0.05900000;13.80870000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-07-31;384.43000000;365.86000000;;151.37000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;159.16999817;;54.27999878;0.16000000;17.70520000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-07-31;365.98000000;350.95000000;;153.78000000;162.00000000;0E-8;0E-8;162.00000000;0E-8;163.25000000;;4.26000000;0.33400000;17.99970000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-07-31;350.84000000;333.43000000;;175.38000488;168.66999817;0E-8;0E-8;168.66999817;0E-8;172.10000610;;9.06999969;0.40500000;18.37900000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-07-31;329.72198486;284.13000000;60.68999863;383.61999512;572.61999512;0E-8;0E-8;572.61999512;0E-8;363.23001099;;114.16999817;7.62000000;28.24680000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-07-31;283.55999756;258.11000000;;516.00000000;491.00000000;0E-8;0E-8;491.00000000;0E-8;391.92001343;;33.13000107;1.05600000;29.24160000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-07-31;257.77600098;235.61000000;;654.75000000;620.00000000;0E-8;0E-8;620.00000000;0E-8;468.39001465;;77.66999817;2.71200000;32.22940000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-07-31;325.12000000;280.32000000;40.25000000;1381.76000977;1787.00000000;0E-8;0E-8;1787.00000000;-152.00000000;1515.32995605;;128.42999268;24.42300000;248.44810000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-07-31;279.76000000;257.50000000;;2311.00000000;2299.00000000;0E-8;12.00000000;2311.00000000;;1967.84997559;1937.47998047;219.21000671;6.76100000;340.89870000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-07-31;344.45000000;309.65000000;;81.00000000;74.00000000;7.00000000;0E-8;81.00000000;0E-8;80.58000000;;80.58000000;0.34100000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-07-31;257.15000000;236.11000000;;2671.58000000;2906.00000000;0E-8;4.00000000;2910.00000000;;2434.40991211;2404.05004883;384.29998779;23.85100000;362.10550000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-07-31;218.65000000;95.35000000;;4563.36000000;4710.00000000;0E-8;;4710.00000000;;4083.69995117;4053.33007813;1053.94995117;11.76600000;410.88770000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-07-31;280.10200000;224.50000000;21.28000000;32.78000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;44.84000015;;44.84000015;10.01100000;0.30030000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-07-31;395.69000244;150.49000000;;58.74000168;47.00000000;10.00000000;;57.00000000;;60.16999817;;60.16999817;0.34000000;1.05870000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-07-31;411.91000000;320.22000000;;40.23000000;40.00000000;0E-8;0E-8;40.00000000;;40.66999817;;40.66999817;0.04400000;0.57060000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-07-31;320.16000000;180.48000000;;40.23000000;40.00000000;0E-8;;40.00000000;;40.66999817;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-07-31;354.92999268;249.06000000;;57.00000000;56.00000000;0E-8;1.00000000;57.00000000;0E-8;57.09000015;;57.09000015;0.04100000;0.09520000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-07-31;614.23999023;576.89000000;11.32999992;32.25000000;0E-8;27.67000008;0E-8;27.67000008;0E-8;35.56000137;;35.56000137;0.51400000;2.42030000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-07-31;564.74902344;515.90000000;55.21000000;52.65999985;414.00000000;0E-8;;414.00000000;;82.48000336;;47.16999817;14.80700000;8.58810000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-07-31;825.01900000;630.49000000;67.00000000;12.72999954;20.00000000;0E-8;1.00000000;20.00000000;;16.71999931;;16.71999931;1.18100000;2.15000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-07-31;764.47000000;;54.28000000;10.51700000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.00700000;3.85520000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-07-31;743.00000000;;65.94999695;2.67000008;;0E-8;;12.73999977;;12.33000000;30.37000000;12.33000000;0.70400000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-07-31;733.54998779;;58.68000031;5.00000000;;0E-8;;12.40999985;;16.50000000;;16.50000000;0.18800000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-07-31;710.99000000;;37.06000000;74.53700000;;75.00000000;;75.00000000;;35.01000000;;72.19200000;0.01300000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-07-31;447.14000000;427.23000000;53.62000000;216.98000000;162.00000000;0E-8;0E-8;162.00000000;0E-8;211.70000000;175.87000000;147.20000000;3.87300000;54.52680000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-07-31;427.26000000;404.02000000;;182.09000000;175.00000000;0E-8;0E-8;175.00000000;0E-8;322.95999146;280.89999390;25.54999924;1.09400000;64.79480000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-07-31;403.70000000;381.42000000;;199.15000000;212.00000000;0E-8;0E-8;212.00000000;0E-8;376.79000854;323.39999390;49.15999985;2.11400000;72.92450000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-07-31;381.77000000;357.34000000;46.36000000;209.14999390;270.70001221;7.00000000;0E-8;277.70001221;0E-8;325.72000122;292.95999146;21.79000092;9.87300000;77.99320000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-07-31;357.39000000;325.21000000;;290.00000000;290.00000000;0E-8;0E-8;290.00000000;0E-8;293.00000000;261.61999512;8.60000038;4.31200000;83.99450000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-07-31;325.14000000;279.63000000;40.39000000;334.00000000;181.00000000;0E-8;;181.00000000;152.00000000;236.55999756;81.69999695;8.19999981;15.02000000;90.68650000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-07-31;727.18000000;1.03000000;;6.00000000;6.94999981;0E-8;;7.00000000;;0E-8;33.02000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-07-31;437.80400000;336.47000000;32.11000000;79.90000000;613.00000000;0E-8;0E-8;613.00000000;0E-8;144.83000183;;144.83000183;28.74100000;25.62000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-07-31;332.70999146;288.16000000;;614.00000000;614.00000000;0E-8;;614.00000000;;159.11000061;;12.89999962;3.56200000;25.77520000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-07-31;286.96000000;262.36000000;;617.05000000;561.00000000;0E-8;;561.00000000;;173.74000549;;12.67000008;2.26900000;25.99030000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-07-31;262.20999146;234.61000000;58.06999969;717.05999756;810.00000000;0E-8;;810.00000000;;275.26998901;;99.97000122;5.73900000;31.74810000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-07-31;211.88000488;173.94000000;;876.91998291;807.23999023;0E-8;0E-8;807.23999023;;383.60000610;;104.80999756;16.76900000;34.49940000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-07-31;836.06000000;;42.86000000;12.73000000;25.00000000;0E-8;0E-8;25.00000000;;12.76000000;;12.76000000;0.14200000;0.06550000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-07-31;319.04000000;112.77000000;;33.46000000;25.00000000;0E-8;8.00000000;33.00000000;0E-8;32.88000000;;32.88000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-07-31;722.98000000;604.43000000;44.31000000;147.71000671;541.00000000;0E-8;0E-8;541.00000000;;163.02000427;;163.02000427;1.13100000;6.33290000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-07-31;604.08001709;496.14000000;40.68999863;618.21002197;813.00000000;0E-8;0E-8;813.00000000;-15.00000000;214.49000549;242.33999634;50.15000153;1.07900000;6.41290000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-07-31;793.76000977;706.22000000;28.80999947;24.35000038;1.87000000;0E-8;7.32000017;9.18999958;;25.12000084;;25.12000084;0.11300000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-07-31;705.21000000;604.30000000;;9.02000046;2.05999994;0E-8;7.53999996;9.60000038;;27.81999969;;2.43000007;0.02200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-07-31;604.13000000;538.46000000;25.53000000;18.48000000;0E-8;0E-8;11.00000000;11.00000000;15.00000000;37.84999847;10.00000000;9.78999996;0.01300000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-07-31;496.07998657;397.23000000;54.06000137;783.51000977;1104.00000000;0E-8;;1104.00000000;;255.67999268;;1.24000001;2.35400000;7.10290000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-07-31;396.51998901;326.07000000;;1077.84997559;1065.00000000;0E-8;;1065.00000000;;257.51000977;;0.49000001;0.68100000;7.22810000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-07-31;323.66000366;258.69000000;;1150.31994629;694.00000000;1.00000000;0E-8;695.00000000;;262.04998779;;3.08999991;1.67800000;8.26290000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-07-31;258.59000000;241.99000000;;715.65000000;733.00000000;0E-8;0E-8;733.00000000;0E-8;263.88000488;;1.24000001;0E-8;9.10740000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-07-31;487.74000000;;56.21000000;21.21000000;;13.00000000;;27.00000000;;21.91000000;;21.91000000;0.67400000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-07-31;316.90000000;279.34000000;44.84000000;148.56000000;215.00000000;0E-8;;215.00000000;;123.66000000;;96.97000000;5.80700000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-07-31;279.00000000;184.03000000;;208.06000000;215.00000000;0E-8;;215.00000000;;124.30000305;;0.44000000;0.09200000;0.35520000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-07-31;179.94000000;94.53000000;;253.86000000;163.00000000;0E-8;;163.00000000;;135.52000427;;10.11999989;0.68200000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-07-31;91.83000183;53.32000000;;178.08000183;126.00000000;0E-8;;126.00000000;;147.07000732;;11.25000000;0.75100000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-07-31;239.28999329;147.58000000;;60.84999847;29.00000000;0E-8;18.00000000;47.00000000;0E-8;61.27000046;;61.27000046;0.15600000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-07-31;147.00000000;106.01000000;;75.03000000;58.00000000;13.00000000;6.00000000;77.00000000;0E-8;94.47000122;;29.34000015;0.01800000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-07-31;103.30999756;69.51000000;;76.44999695;37.00000000;0E-8;28.00000000;65.00000000;0E-8;102.34999847;;3.73000002;0.06900000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-07-31;629.94000000;511.82000000;40.58000000;74.83999634;62.31000137;1.86000001;19.00000000;83.16999817;;74.56999969;;74.56999969;2.38500000;1.81130000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-07-31;703.44000244;659.00000000;35.93999863;91.25000000;0E-8;0E-8;13.00000000;13.00000000;0E-8;92.73000336;;92.73000336;0.78600000;0.85190000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-07-31;656.76000000;474.04000000;35.20000000;14.92000008;0E-8;8.89999962;0E-8;8.89999962;0E-8;104.41999817;;9.85000038;1.07300000;0.93260000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-07-31;636.28997803;481.51000000;59.20000076;127.91999817;425.19000244;0E-8;0E-8;425.19000244;0E-8;130.94000244;;130.94000244;2.67300000;0.34550000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-07-31;473.26998901;374.83000000;52.18999863;509.95999146;0E-8;124.00000000;;124.00000000;;347.73001099;;76.51000214;1.15900000;1.53390000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-07-31;367.23001099;264.59000000;;210.44999695;189.00000000;114.00000000;;303.00000000;;491.57998657;;76.02999878;5.33700000;3.11160000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-07-31;593.52001953;335.79000000;57.50000000;18.70999908;87.00000000;0E-8;;87.00000000;;28.02000046;;28.02000046;3.36000000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-07-31;327.16000366;264.67000000;;104.25000000;84.00000000;0E-8;0E-8;84.00000000;0E-8;48.75999832;;20.04000092;0.20300000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-07-31;264.45001221;211.31000000;;477.64001465;366.67999268;120.06999969;0E-8;486.75000000;0E-8;749.65997314;;91.69000244;2.80900000;4.33190000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-07-31;547.11999512;426.14000000;60.25000000;16.54000092;9.86999989;0E-8;1.00000000;10.86999989;0E-8;19.25000000;;19.25000000;0.07100000;0.08520000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-07-31;154.42999268;132.47000000;;111.23000336;106.00000000;0E-8;0E-8;106.00000000;0E-8;111.66000366;;111.66000366;0.49800000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-07-31;128.02000427;97.90000000;;111.00000000;75.00000000;36.00000000;0E-8;111.00000000;0E-8;118.37999725;;4.17000008;0.60900000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-01;109.87999725;26.50000000;;220.08999634;25.25000000;28.75000000;0E-8;54.00000000;0E-8;13.71000004;;0.20999999;1.61800000;4.25680000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-01;112.68000000;3.43000000;76.17000000;6.00000000;13.00000000;0E-8;;13.00000000;13.00000000;9.21000004;;9.21000004;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-01;303.45000000;258.72000000;89.17000000;201.70000000;248.00000000;0E-8;;248.00000000;;202.88000488;;202.88000488;12.42800000;5.61260000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-01;388.61000000;361.90000000;53.14000000;520.00000000;1030.00000000;0E-8;;1030.00000000;;508.39001465;;390.39001465;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-01;302.73000000;251.21000000;71.82000000;920.00000000;577.00000000;0E-8;;577.00000000;;526.84997559;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-01;251.31000000;230.09000000;;525.10998535;0E-8;0E-8;;0E-8;663.00000000;535.71002197;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-01;230.12000000;143.38000000;;0E-8;0E-8;0E-8;;0E-8;;535.71002197;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-01;251.12000000;137.95000000;;455.67001343;664.00000000;0E-8;;664.00000000;;535.71002197;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-01;137.28000000;14.03000000;;664.00000000;789.00000000;0E-8;;789.00000000;;539.53002930;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-01;58.61999893;42.41000000;;1586.93005371;1027.00000000;565.00000000;;1593.00000000;1592.00000000;1281.04003906;;1281.04003906;-0.40100000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-01;41.95000000;21.88000000;;1390.92004395;405.00000000;1019.38000488;0E-8;1424.02001953;0E-8;1284.53002930;;3.89000010;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-01;20.48999977;3.78000000;;1330.21997070;902.00000000;431.00000000;0E-8;1334.00000000;0E-8;1294.23999023;;10.35999966;-0.17000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-01;50.88999939;26.37000000;97.37000275;881.17999268;825.00000000;0E-8;0E-8;825.00000000;0E-8;871.25000000;;871.25000000;-19.23200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-01;32.38600159;11.20000000;103.35000000;210.76000000;143.00000000;45.00000000;0E-8;188.00000000;0E-8;207.42999268;;207.42999268;-0.47400000;0.06550000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-01;30.38000000;4.96000000;;2199.37011719;1608.00000000;560.00000000;0E-8;2168.00000000;;2184.97998047;;2184.97998047;-0.42500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-01;97.30999756;4.26000000;;0E-8;989.79000000;0E-8;0E-8;990.00000000;0E-8;0E-8;523.47998047;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-01;97.30999756;82.80000000;;1630.93994141;960.88000000;0E-8;13.00000000;974.00000000;940.17000000;1569.81005859;1046.32995605;1569.81005859;0E-8;8.04650000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-01;155.69000244;130.86000000;;1332.56994629;1394.00000000;0E-8;;1394.00000000;;959.45001221;;579.66998291;14.02000000;37.19740000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-01;73.45800018;4.55000000;95.87999725;2456.21997070;3134.00000000;0E-8;0E-8;3134.00000000;0E-8;2041.84997559;;1071.82995605;-10.35400000;102.50320000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-01;479.11000000;304.04000000;;30.00000000;27.00000000;0E-8;3.00000000;30.00000000;0E-8;30.10000000;;30.10000000;0.06400000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-01;83.20000000;71.44000000;;6878.14013672;6878.14013672;0E-8;0E-8;6878.14013672;0E-8;6921.83984375;;6921.83984375;1.83700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-01;71.00000000;47.70000000;;6881.12000000;6936.00000000;0E-8;12.00000000;6948.00000000;0E-8;7409.56005859;;132.30999756;3.73000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-01;86.13600159;53.06000000;72.51999664;27.19000053;164.21000671;0E-8;0E-8;164.21000671;0E-8;36.97000122;;36.97000122;4.18500000;0.37550000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-01;266.04000000;204.05000000;53.85000000;42.43000000;68.00000000;0E-8;4.00000000;72.00000000;0E-8;44.89000000;;44.89000000;0.97000000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-01;213.55000000;112.93000000;;68.01000000;30.00000000;38.00000000;0E-8;68.00000000;0E-8;68.19000000;;68.19000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-01;299.32998657;271.78000000;64.87000275;384.10000610;135.00000000;225.00000000;0E-8;360.00000000;0E-8;409.64999390;;409.64999390;0E-8;18.97130000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-01;271.82000732;248.39000000;;397.48999023;481.77999878;9.28999996;9.00000000;491.07000732;;448.14001465;;38.04999924;0E-8;18.97130000;AMCLR
