id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-01;220.47000122;161.58000000;;599.00000000;599.00000000;0E-8;0E-8;599.00000000;0E-8;695.80999756;;232.50000000;0.96100000;21.58130000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-01;161.44999695;133.40000000;;597.00000000;597.00000000;0E-8;;597.00000000;;694.42999268;;2.10999990;0E-8;21.58130000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-01;312.48001099;277.73000000;;47.59000015;0E-8;47.00000000;37.00000000;47.00000000;0E-8;45.93000031;;45.93000031;0.05200000;1.42420000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-01;494.57000732;376.76000000;;16.37999916;18.00000000;0E-8;0E-8;18.00000000;0E-8;19.93000031;;19.93000031;0.03200000;0.67650000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-01;372.23000000;255.74000000;;21.12000000;21.00000000;0E-8;;21.00000000;;20.50000000;;0.45000000;0.01200000;0.67650000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-01;359.62000000;;;14.00000000;;4.00000000;;14.00000000;10.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-01;355.51998901;;;30.94000053;23.00000000;1.00000000;;24.00000000;;30.80999947;;30.80999947;0.21300000;0.34740000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-01;252.77999878;204.82000000;45.31999969;19.95999908;46.00000000;0E-8;0E-8;46.00000000;0E-8;30.90999985;;0E-8;0.14200000;0.37740000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-01;184.88000000;165.05000000;;173.91000000;157.00000000;0E-8;;157.00000000;;159.53999329;;59.08000183;0.29900000;6.55810000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-01;89.88000000;59.81000000;;173.00000000;157.00000000;0E-8;16.00000000;173.00000000;;185.25000000;;25.26000023;0.62500000;9.69740000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-01;59.72000000;37.50000000;;213.35000000;213.00000000;0E-8;;213.00000000;;230.58000183;;45.22000122;0.12600000;12.46030000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-01;907.03000000;885.74000000;44.74000000;34.75000000;91.00000000;0E-8;;91.00000000;;37.24000168;;37.24000168;0.47700000;0.43970000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-01;885.94000000;856.75000000;;96.75700000;92.00000000;0E-8;;92.00000000;;37.24000168;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-01;807.99000000;766.71000000;;124.94000000;121.00000000;0E-8;;121.00000000;;75.13999939;;38.04999924;0.38000000;2.82260000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-01;756.36000000;670.24000000;24.60000000;233.00000000;233.00000000;0E-8;0E-8;233.00000000;0E-8;253.38999939;;178.27000427;12.18400000;14.05350000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-01;657.35000000;621.23000000;27.42000000;405.50000000;343.00000000;0E-8;0E-8;343.00000000;0E-8;247.17999268;;21.43000031;2.60300000;15.31390000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-01;621.13000488;557.42000000;;298.04000854;272.00000000;0E-8;0E-8;272.00000000;0E-8;245.86999512;;4.94000006;0.76700000;15.66260000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-01;557.52000000;512.59000000;;286.25000000;230.00000000;25.00000000;;255.00000000;;244.16000366;;2.04999995;0.53900000;15.99580000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-01;511.98000000;494.39000000;;291.82000000;313.00000000;0E-8;0E-8;313.00000000;;243.36000061;;5.84999990;0.92100000;16.42810000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-01;494.26998901;393.24000000;;334.14001465;289.00000000;0E-8;;289.00000000;;250.25000000;;13.06999969;3.81400000;19.61680000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-01;466.63000488;442.78000000;;437.58999634;309.00000000;0E-8;0E-8;309.00000000;0E-8;273.48999023;;27.44000053;2.87500000;33.26420000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-01;836.03002930;749.68000000;19.69000053;9.60999966;11.00000000;0E-8;0E-8;11.00000000;0E-8;12.91000000;;12.91000000;0.23400000;1.79420000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-01;664.68000000;574.33000000;;19.97000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;21.70999908;;8.15000000;0.01700000;4.57160000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-01;572.16000000;545.85000000;;16.64000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;22.20999908;;0.33000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-01;431.69000000;380.55000000;15.80000000;474.00000000;474.00000000;0E-8;0E-8;474.00000000;0E-8;449.95001221;;161.07000732;3.82200000;111.44770000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-01;374.92800903;325.19000000;12.89000034;545.45001221;438.00000000;0E-8;0E-8;438.00000000;0E-8;529.71997070;;88.87000275;9.65300000;124.59130000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-01;554.98000000;360.62000000;;15.00000000;13.00000000;0E-8;2.00000000;15.00000000;;15.39000034;;15.39000034;0.01600000;0.20190000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-01;492.76400757;331.15000000;46.23000000;12.00000000;71.00000000;0E-8;;71.00000000;;15.72000027;;15.72000027;4.25000000;0.48030000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-01;82.97000000;37.75000000;;5.38000011;0E-8;7.00000000;0E-8;7.00000000;6.00000000;7.01999998;;7.01999998;0.06500000;1.18900000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-01;702.50000000;626.20000000;33.84000015;30.95000076;105.00000000;0E-8;0E-8;105.00000000;;34.38000107;;34.38000107;3.17100000;0.19100000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-01;612.25000000;;32.27000000;107.76000000;70.00000000;51.00000000;;121.00000000;;41.18999863;;5.00000000;0.36500000;0.23100000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-01;612.88000488;556.97000000;40.06999969;10.77000000;39.00000000;0E-8;0E-8;39.00000000;8.00000000;13.19999981;;13.19999981;1.04600000;0.12550000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-01;454.38000488;394.60000000;35.41999817;190.14999390;178.00000000;0E-8;0E-8;178.00000000;0E-8;93.90000153;;40.72000122;0.68600000;10.03970000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-01;352.10000000;;;196.71000000;;74.00000000;;74.00000000;130.00000000;109.69999695;;17.80999947;0.01800000;10.89710000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-01;659.01000000;525.70000000;;11.42000000;11.00000000;0E-8;1.00000000;12.00000000;;11.56999969;;11.56999969;0.01900000;0.10550000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-01;436.91000000;355.09000000;;24.00000000;20.00000000;2.00000000;2.00000000;24.00000000;;25.97999954;;14.39999962;0.00200000;0.87650000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-01;251.08000000;233.00000000;58.00000000;141.20000000;93.00000000;0E-8;0E-8;93.00000000;66.19000000;189.19999695;114.73999786;49.31000137;;13.90390000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-01;250.98000000;138.14000000;;66.10000000;67.00000000;0E-8;0E-8;67.00000000;0E-8;0.02000000;66.19000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-01;138.51000000;;;190.66000000;202.00000000;0E-8;;202.00000000;;210.38000488;135.92999268;20.04000092;0.03800000;15.06680000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-01;362.89000000;;61.73000000;0.86000000;;0E-8;0E-8;10.00000000;;5.75000000;70.54000092;1.83000004;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-01;398.59000000;;;129.25200000;;0E-8;0E-8;127.00000000;;216.00000000;70.54000092;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-01;;;;102.00000000;102.00000000;0E-8;0E-8;102.00000000;;1.84000003;70.54000092;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-01;442.46000000;;14.52000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;3.92000008;;3.92000008;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-01;413.56000000;;90.37000000;3.64000000;;0E-8;;7.00000000;-6.00000000;1.84000003;5.76000023;1.84000003;0.51400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-01;;;;3.64000000;32.00000000;;;32.00000000;;1.84000003;5.76000023;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-01;86.29000000;;;3.64000000;116.00000000;0E-8;;116.00000000;;1.84000003;76.30000305;;0.03800000;0.03550000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-01;151.61000000;126.02000000;;41.00000000;41.00000000;0E-8;;41.00000000;;46.22999954;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-01;790.38000488;755.00000000;25.15999985;16.17000008;57.00000000;0E-8;0E-8;57.00000000;0E-8;23.89999962;;23.89999962;3.28900000;5.95810000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-01;741.97601318;674.68000000;30.89999962;67.75000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;39.02000046;;14.96000004;2.87500000;7.89260000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-01;625.99000000;519.64000000;14.67000000;120.85000000;144.00000000;0E-8;;144.00000000;;84.94999695;;45.63999939;3.83400000;23.21480000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-01;784.58600000;695.17000000;13.36000000;59.63999939;101.76999664;0E-8;;101.76999664;;65.55000305;;65.55000305;4.50100000;4.14320000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-01;694.70000000;623.76000000;55.60000000;115.33000000;121.00000000;0E-8;;121.00000000;;68.94999695;;3.19000006;0.94800000;7.16840000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-01;623.60000000;565.18000000;42.38000000;133.20000000;121.00000000;0E-8;10.00000000;131.00000000;;69.45999908;;0.40000000;0.51500000;7.89130000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-01;564.92000000;517.48000000;;128.19000000;118.00000000;0E-8;;118.00000000;;70.62999725;;0.95999998;0.97700000;9.55770000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-01;841.49798584;771.53000000;78.80999756;17.01000023;0E-8;13.00000000;13.00000000;13.00000000;0E-8;29.75000000;;29.75000000;4.82200000;4.21940000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-01;771.75000000;729.09000000;93.03000000;34.33000183;0E-8;26.00000000;0E-8;26.00000000;0E-8;38.33000183;;8.53999996;1.84900000;4.85420000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-01;591.59002686;516.00000000;80.69999695;104.01999664;123.00000000;0E-8;0E-8;123.00000000;0E-8;115.36000061;;76.87999725;1.12100000;12.97320000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-01;499.83400000;434.01000000;12.02000000;469.25000000;414.00000000;0E-8;0E-8;414.00000000;0E-8;346.07000732;;75.13999939;6.91800000;61.74650000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-01;430.70000000;395.95000000;;362.70000000;434.00000000;0E-8;;434.00000000;;366.38000488;;19.61000000;1.47800000;65.56840000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-01;393.18000000;324.93000000;22.42000000;744.83000000;474.00000000;0E-8;;474.00000000;;648.19000244;;280.52000000;10.91000000;115.67190000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-01;477.01000000;448.64000000;100.52000000;71.91000000;70.00000000;0E-8;0E-8;70.00000000;0E-8;63.09000000;;63.09000000;0.40100000;0.83710000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-01;447.98000000;410.01000000;;68.00000000;68.00000000;0E-8;0E-8;68.00000000;0E-8;65.81000000;;2.61000000;0.59700000;0.86260000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-01;353.81000000;326.03000000;;65.00000000;65.00000000;0E-8;0E-8;65.00000000;0E-8;70.93000000;;4.87000000;0.32500000;0.92710000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-01;446.57000732;394.74000000;;81.00000000;81.00000000;0E-8;0E-8;81.00000000;0E-8;87.41000366;;87.41000366;1.91300000;0.63550000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-01;370.49000000;325.94000000;;90.90000000;96.00000000;0E-8;;96.00000000;0E-8;96.41000366;;7.28999996;0.80800000;0.68550000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-01;581.29000000;530.68000000;59.33000000;48.29000092;51.00000000;0E-8;0E-8;51.00000000;0E-8;46.00000000;;46.00000000;0.61300000;0.14550000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-01;562.27200000;531.65000000;27.57000000;58.01000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;70.69000000;;70.69000000;5.99000000;10.35940000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-01;531.48000000;504.77000000;;94.00000000;93.00000000;0E-8;1.00000000;94.00000000;0E-8;72.16000366;;1.54999995;0.19300000;10.61770000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-01;467.74400000;398.16000000;25.59000000;112.50000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;104.00000000;;32.06000137;5.45500000;13.79610000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-01;398.13000000;385.55000000;;98.66000000;90.00000000;0E-8;2.00000000;92.00000000;0E-8;106.08000183;;2.19000000;0.05900000;13.83610000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-01;384.45000000;365.85000000;;147.55000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;160.80000305;;54.84000015;0.16000000;17.72550000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-01;365.98000000;350.96000000;;154.00000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;164.91000366;;4.30000000;0.33300000;18.01900000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-01;350.89000000;333.34000000;;162.55000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;173.88000488;;9.15999985;0.40200000;18.39710000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-01;329.70599365;284.03000000;60.56000137;324.14999390;413.00000000;0E-8;0E-8;413.00000000;0E-8;382.41000366;;134.19999695;7.55300000;28.20030000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-01;283.57000000;258.09000000;;472.32998657;464.00000000;0E-8;0E-8;464.00000000;0E-8;408.47000122;;33.49000168;1.04800000;29.18480000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-01;257.74000000;235.64000000;;539.71002197;629.00000000;0E-8;0E-8;629.00000000;0E-8;477.41000366;;78.51999664;2.69400000;32.14810000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-01;325.10000610;280.27000000;39.86000061;1153.10998535;1621.00000000;0E-8;0E-8;1621.00000000;-215.00000000;1522.45996094;;130.02999878;24.37700000;247.50420000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-01;279.72000000;257.52000000;;2161.54000000;2299.00000000;0E-8;13.00000000;2312.00000000;;1995.22998047;1966.03002930;218.77999878;6.75800000;339.83610000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-01;344.43000000;309.65000000;;78.65000000;75.00000000;8.00000000;0E-8;83.00000000;0E-8;80.13000000;;80.13000000;0.34100000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-01;257.14000000;236.12000000;;2673.69995117;2908.00000000;0E-8;4.00000000;2912.00000000;;2426.90991211;2397.70996094;386.48999023;23.63200000;361.10650000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-01;218.65000000;94.73000000;;4509.00000000;4509.00000000;0E-8;;4509.00000000;;4021.60009766;3992.39990234;1031.68994141;11.75800000;409.83320000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-01;280.07600000;224.49000000;21.03000000;32.78000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;44.68000031;;44.68000031;10.20200000;0.30100000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-01;395.70999146;150.54000000;;59.59000015;44.00000000;12.00000000;;56.00000000;;61.00999832;;61.00999832;0.34200000;1.06610000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-01;411.89000000;320.22000000;;40.77000046;41.00000000;0E-8;0E-8;41.00000000;;40.61999893;;40.61999893;0.04400000;0.57190000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-01;320.17000000;180.49000000;;40.77000046;40.00000000;0E-8;;40.00000000;;40.61999893;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-01;354.93000000;249.06000000;;57.00000000;56.00000000;0E-8;1.00000000;57.00000000;0E-8;56.58000183;;56.58000183;0.04200000;0.09550000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-01;614.26000977;576.89000000;12.27999973;32.25999832;0E-8;27.67000008;0E-8;27.67000008;0E-8;35.86000061;;35.86000061;0.53000000;2.41100000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-01;564.71197510;515.88000000;55.00999832;53.84000015;405.00000000;0E-8;;405.00000000;;83.73000336;;48.02000046;14.66800000;8.55420000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-01;825.00000000;630.28000000;66.87000000;13.06999969;19.00000000;0E-8;1.00000000;19.00000000;;16.69000053;;16.69000053;1.18500000;2.16000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-01;764.48000000;;54.28000000;15.48300000;;0E-8;;13.00000000;;2.00000000;;2.00000000;0.00700000;3.85550000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-01;742.98999023;;65.86000061;1.40999997;;0E-8;;11.47999954;;12.00000000;29.20000000;12.00000000;0.70000000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-01;733.54000000;;58.55000000;5.00000000;;0E-8;;11.57999992;;15.90000000;;15.90000000;0.18900000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-01;711.30000000;;39.86000000;69.54600000;;67.00000000;;67.00000000;;27.01000000;;69.23000000;0.01300000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-01;447.16000000;427.23000000;53.80000000;189.09000000;134.00000000;0E-8;0E-8;134.00000000;0E-8;189.77999878;156.57000732;138.03999329;3.85400000;54.53030000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-01;427.26998901;403.80000000;;154.08999634;147.00000000;0E-8;0E-8;147.00000000;0E-8;225.91999817;191.21000671;25.18000031;1.09100000;64.78450000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-01;403.71000000;381.25000000;;189.85000000;177.00000000;0E-8;0E-8;177.00000000;0E-8;322.88000488;287.04998779;48.43999863;2.10900000;72.90350000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-01;381.77200000;357.28000000;46.40000000;339.27999878;296.85998535;31.00000000;0E-8;327.85998535;0E-8;387.61999512;327.45999146;22.13999939;9.86900000;77.94970000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-01;357.33000000;325.10000000;;173.11000000;312.00000000;0E-8;0E-8;312.00000000;0E-8;362.82998657;316.97000122;8.73999977;4.30500000;83.92350000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-01;325.13000488;279.67000000;40.18999863;322.22000122;186.00000000;0E-8;;186.00000000;215.00000000;263.26000977;79.34999847;8.30000019;15.00300000;90.56940000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-01;727.18000000;1.02000000;;6.00000000;6.13999987;0E-8;;6.00000000;;0E-8;31.78000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-01;437.75600000;335.60000000;32.00000000;85.78000000;608.00000000;0E-8;0E-8;608.00000000;0E-8;141.11000061;;141.11000061;28.68900000;25.63000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-01;332.75000000;288.12000000;;645.89001465;582.00000000;0E-8;;582.00000000;;155.00999451;;12.35000038;3.56400000;25.78550000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-01;286.97000000;262.36000000;;620.04998779;559.00000000;47.00000000;;606.00000000;;169.86999512;;12.13000011;2.27500000;26.00100000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-01;262.20001221;234.61000000;58.06999969;810.00000000;810.00000000;0E-8;;810.00000000;;268.17001343;;95.70999908;5.74700000;31.78420000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-01;211.87000000;173.94000000;;668.00000000;807.23999023;0E-8;0E-8;807.23999023;;378.92999268;;100.33999634;16.84500000;34.53810000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-01;836.06000000;;42.86000000;12.00000000;12.00000000;0E-8;0E-8;12.00000000;;13.09000000;;13.09000000;0.14100000;0.06650000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-01;318.93000000;112.75000000;;29.79000000;23.00000000;0E-8;7.00000000;30.00000000;0E-8;31.93000000;;31.93000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-01;722.86999512;604.34000000;44.04999924;152.69000244;266.00000000;0E-8;0E-8;266.00000000;;161.66999817;;161.66999817;1.12400000;6.32870000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-01;604.16998291;495.90000000;42.47999954;338.63000488;259.00000000;0E-8;0E-8;259.00000000;-3.00000000;213.58000183;239.22999573;51.20000076;1.07100000;6.40870000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-01;793.84997559;706.22000000;29.26000023;20.86000061;0E-8;0E-8;7.32000017;7.32000017;;22.79999924;;22.79999924;0.11400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-01;705.19000000;604.16000000;;6.94999981;0E-8;0E-8;7.53000021;7.53000021;;25.47999954;;2.48000002;0.02200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-01;604.13000488;538.44000000;25.53000069;13.00000000;0E-8;0E-8;10.00000000;10.00000000;3.00000000;35.65000153;10.00000000;10.00000000;0.01300000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-01;496.04000854;396.78000000;53.90000153;331.14001465;411.00000000;0E-8;;411.00000000;;251.47999573;;0.93000001;2.32500000;7.09870000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-01;396.44000244;324.56000000;;373.83999634;388.00000000;37.00000000;;425.00000000;;253.60000610;;0.37000000;0.67200000;7.22420000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-01;323.60000610;258.63000000;;508.85998535;465.00000000;139.00000000;0E-8;604.00000000;;257.45001221;;2.30999994;1.66100000;8.25870000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-01;258.74000000;241.68000000;;570.26000000;518.00000000;0E-8;0E-8;518.00000000;0E-8;259.32998657;;0.93000001;0E-8;9.10230000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-01;487.73000000;;56.00000000;21.21000000;;13.00000000;;27.00000000;;22.28000000;;22.28000000;0.66800000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-01;316.92000000;279.01000000;44.92000000;105.22000000;72.00000000;0E-8;;72.00000000;;116.51000000;;94.53000000;5.79600000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-01;278.39000000;183.33000000;;71.87000000;103.00000000;0E-8;;103.00000000;;117.37999725;;0.49000001;0.09100000;0.35550000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-01;180.18000000;94.13000000;;126.42000000;91.00000000;0E-8;;91.00000000;;130.44999695;;11.27999973;0.68000000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-01;91.70999908;53.18000000;;87.93000031;112.00000000;0E-8;;112.00000000;;143.21000671;;12.55000019;0.74800000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-01;239.36000000;147.57000000;;48.72999954;27.00000000;0E-8;18.00000000;45.00000000;0E-8;49.15000153;;49.15000153;0.15600000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-01;147.07000000;106.01000000;;86.16000000;66.00000000;13.00000000;6.00000000;85.00000000;0E-8;77.47000122;;25.29000092;0.01800000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-01;103.55000305;69.50000000;;80.08000183;39.00000000;0E-8;28.00000000;67.00000000;0E-8;83.87000275;;3.22000003;0.06900000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-01;629.91000000;511.88000000;40.26000000;68.00000000;74.00000000;0E-8;19.00000000;93.00000000;;75.83000183;;75.83000183;2.37900000;1.80390000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-01;703.67999268;659.00000000;45.43999863;83.59999847;0E-8;0E-8;13.00000000;13.00000000;0E-8;87.06999969;;87.06999969;0.79700000;0.85580000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-01;656.78002930;474.23000000;35.59999847;31.27000046;25.25000000;0E-8;0E-8;25.25000000;0E-8;97.73000336;;9.25000000;1.07000000;0.93770000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-01;636.16998291;480.77000000;58.77000046;110.33000183;209.38999939;8.68999958;0E-8;218.08000183;0E-8;113.33000183;;113.33000183;2.65800000;0.34650000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-01;473.50000000;374.81000000;53.74000168;314.88000488;0E-8;126.00000000;;126.00000000;;295.10998535;;68.80999756;1.15100000;1.54160000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-01;367.07000732;264.80000000;;159.60000610;298.00000000;108.00000000;;406.00000000;;381.30999756;;52.65000153;5.31100000;3.12480000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-01;593.51000977;335.49000000;57.41999817;32.45999908;46.00000000;0E-8;;46.00000000;;26.11000061;;26.11000061;3.33400000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-01;327.32000732;264.58000000;;60.56999969;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.40000153;;18.68000031;0.20200000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-01;264.48001099;211.18000000;;518.00000000;333.77999878;156.88000488;0E-8;490.66000366;0E-8;612.88000488;;87.91999817;2.80400000;4.34580000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-01;547.45001221;426.05000000;67.23000336;21.60000038;0E-8;0E-8;1.00000000;1.00000000;0E-8;20.01000023;;20.01000023;0.07100000;0.08550000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-01;154.41999817;132.47000000;;101.38999939;104.00000000;0E-8;0E-8;104.00000000;0E-8;103.65000153;;103.65000153;0.49200000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-01;128.03999329;97.86000000;;91.37000275;46.00000000;41.00000000;0E-8;87.00000000;0E-8;110.34999847;;3.86999989;0.60500000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-02;109.98999786;26.78000000;;201.91999817;86.72000122;28.28000000;0E-8;115.00000000;0E-8;17.81999969;;3.90000010;1.60900000;4.29130000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-02;112.67000000;3.43000000;76.04000000;6.44000000;12.00000000;0E-8;;12.00000000;13.00000000;9.47999954;;9.47999954;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-02;303.42999268;258.88000000;88.80999756;205.97999573;287.00000000;0E-8;;287.00000000;;201.25999451;;201.25999451;12.45900000;5.63100000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-02;388.59000000;361.90000000;52.94000000;520.00000000;1030.00000000;0E-8;;1030.00000000;;492.39001465;;376.39001465;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-02;302.68000000;251.15000000;70.75000000;920.00000000;1272.00000000;0E-8;;1272.00000000;;521.39001465;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-02;251.48000000;230.01000000;;1213.33000000;0E-8;0E-8;;0E-8;1005.00000000;531.75000000;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-02;230.06000000;140.44000000;;0E-8;0E-8;0E-8;;0E-8;;531.75000000;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-02;251.34000000;137.73000000;;1271.20000000;1005.00000000;0E-8;;1005.00000000;;531.75000000;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-02;137.53000000;14.40000000;;1005.00000000;915.00000000;0E-8;;915.00000000;;535.71002197;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-02;58.47000122;42.46000000;;1504.17004395;1076.00000000;518.00000000;;1594.00000000;;1197.44995117;;1197.44995117;-0.39500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-02;42.00000000;21.91000000;;1481.96997070;404.00000000;1063.67004395;0E-8;1466.92004395;0E-8;1208.05004883;;3.63000011;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-02;20.40999985;3.78000000;;1342.94995117;940.00000000;418.00000000;0E-8;1358.00000000;0E-8;1224.10998535;;9.68999958;-0.17100000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-02;50.89400101;26.04000000;97.47000122;870.50000000;758.00000000;0E-8;0E-8;758.00000000;0E-8;885.59002686;;885.59002686;-19.95300000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-02;32.40000153;11.23000000;103.55999756;217.38000488;160.00000000;45.00000000;0E-8;206.00000000;0E-8;212.30999756;;212.30999756;-0.46900000;0.06580000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-02;30.39000000;5.06000000;;2290.92000000;1623.00000000;664.00000000;0E-8;2287.00000000;;2284.22998047;;2284.22998047;-0.42400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-02;97.16999817;4.18000000;;0E-8;737.12000000;0E-8;0E-8;738.00000000;0E-8;0E-8;494.55999756;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-02;97.33000183;82.75000000;;1564.11999512;957.54000000;0E-8;13.00000000;971.00000000;687.56000000;1528.89001465;1034.32995605;1528.89001465;0E-8;8.04740000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-02;155.69000244;130.87000000;;1390.00000000;1390.00000000;0E-8;;1390.00000000;;945.97998047;;565.96997070;14.18600000;37.23900000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-02;73.43599701;4.40000000;95.70999908;2398.97998047;3144.00000000;0E-8;0E-8;3144.00000000;0E-8;1998.97998047;;1032.26000977;-10.49500000;102.69870000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-02;479.13000000;304.03000000;;30.04000000;26.00000000;0E-8;3.00000000;29.00000000;0E-8;30.10000000;;30.10000000;0.06400000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-02;83.00000000;71.43000000;;6460.35986328;6785.47021484;0E-8;0E-8;6785.47021484;0E-8;6657.35986328;;6657.35986328;1.88100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-02;71.02000000;47.42000000;;6572.87988281;6468.00000000;0E-8;38.00000000;6506.00000000;0E-8;7040.27978516;;129.47000122;3.89300000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-02;86.10399628;53.51000000;71.91000366;34.25999832;216.13000488;0E-8;0E-8;216.13000488;0E-8;35.15000153;;35.15000153;4.34300000;0.37580000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-02;266.00000000;203.89000000;52.96000000;38.43000000;65.00000000;0E-8;3.00000000;68.00000000;0E-8;45.44000000;;45.44000000;0.97400000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-02;213.54000000;112.93000000;;66.99000000;29.00000000;38.00000000;0E-8;67.00000000;0E-8;67.17000000;;67.17000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-02;299.29998779;271.81000000;64.55999756;342.70000000;241.00000000;174.00000000;0E-8;415.00000000;0E-8;410.30999756;;410.30999756;0E-8;18.93550000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-02;271.81000000;248.41000000;;483.70999146;493.25000000;9.18000031;9.00000000;502.42999268;;447.95999146;;38.11999893;0E-8;18.93550000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-02;220.44000244;161.67000000;;644.65000000;696.00000000;0E-8;0E-8;696.00000000;0E-8;679.21997070;;222.00000000;0.97400000;21.53550000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-02;161.45000000;133.52000000;;667.00000000;667.00000000;0E-8;;667.00000000;;686.08001709;;2.01999998;0E-8;21.53550000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-02;312.48999023;277.73000000;;45.15000153;0E-8;45.00000000;0E-8;45.00000000;0E-8;47.88000107;;47.88000107;0.05200000;1.43030000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-02;494.69000244;376.74000000;;17.38999939;16.00000000;0E-8;0E-8;16.00000000;0E-8;20.12999916;;20.12999916;0.03200000;0.67740000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-02;372.16000000;255.78000000;;18.65000000;19.00000000;0E-8;;19.00000000;;20.54999924;;0.45000000;0.01100000;0.67740000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-02;359.32000000;;;13.00000000;;4.00000000;;15.00000000;11.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-02;355.60000610;;;29.56000000;23.00000000;1.00000000;;24.00000000;;30.79000092;;30.79000092;0.21200000;0.34900000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-02;252.50000000;204.71000000;42.20999908;22.07999992;31.00000000;3.00000000;0E-8;34.00000000;0E-8;30.79000092;;0E-8;0.13900000;0.37900000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-02;184.86000000;165.11000000;;175.88000000;179.00000000;0E-8;;179.00000000;;156.66999817;;59.00000000;0.29600000;6.58680000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-02;89.90000000;59.80000000;;171.94000244;149.00000000;0E-8;16.00000000;165.00000000;;183.33000183;;25.22999954;0.61900000;9.74900000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-02;59.67000000;37.46000000;;204.15000000;206.00000000;0E-8;;206.00000000;;228.57000732;;45.15000153;0.12500000;12.53390000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-02;906.95000000;885.83000000;44.11000000;38.16000000;87.00000000;0E-8;;87.00000000;;37.43999863;;37.43999863;0.46900000;0.43610000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-02;885.83000000;856.79000000;;94.89200000;97.00000000;0E-8;;97.00000000;;37.43999863;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-02;808.00000000;766.70000000;;124.94000000;121.00000000;0E-8;;121.00000000;;75.37000275;;38.04000092;0.37900000;2.78100000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-02;756.29000000;671.78000000;24.27000000;201.65000000;866.00000000;0E-8;0E-8;866.00000000;0E-8;261.27999878;;186.19999695;12.13600000;13.95260000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-02;657.11000000;621.43000000;25.69000000;473.00000000;973.00000000;0E-8;0E-8;973.00000000;0E-8;276.23999023;;22.52000046;2.56900000;15.20650000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-02;620.87000000;558.26000000;;1014.58001709;1150.00000000;0E-8;0E-8;1150.00000000;0E-8;272.97000122;;5.19999981;0.76400000;15.55100000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-02;557.90997314;513.20000000;;1123.42004395;988.00000000;0E-8;;988.00000000;;269.47000122;;2.15000010;0.53900000;15.87970000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-02;512.02000000;495.31000000;;1020.90000000;1004.00000000;0E-8;0E-8;1004.00000000;;265.07998657;;6.15000010;0.91900000;16.30680000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-02;494.22000122;393.24000000;;1081.15002441;1194.00000000;0E-8;;1194.00000000;;267.95999146;;13.73999977;3.81800000;19.47130000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-02;466.35000610;443.70000000;;749.00000000;1199.00000000;0E-8;0E-8;1199.00000000;0E-8;287.61999512;;27.78000069;2.88000000;33.05030000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-02;836.03002930;749.65000000;19.69000053;11.00000000;11.00000000;0E-8;0E-8;11.00000000;0E-8;11.85000038;;11.85000038;0.23500000;1.78030000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-02;664.42000000;574.33000000;;14.88000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;19.86000061;;7.48000002;0.01700000;4.53940000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-02;572.11000000;545.80000000;;14.50000000;9.00000000;7.00000000;0E-8;16.00000000;0E-8;20.38999939;;0.30000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-02;431.72000000;381.20000000;15.91000000;1085.97000000;1020.00000000;0E-8;0E-8;1020.00000000;0E-8;463.73999023;;165.16999817;3.84000000;110.91290000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-02;374.89199829;325.54000000;12.60000038;949.21997070;1125.00000000;0E-8;0E-8;1125.00000000;0E-8;539.98999023;;91.43000031;9.61900000;123.94550000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-02;554.98000000;360.61000000;;15.00000000;13.00000000;0E-8;2.00000000;15.00000000;;15.57999992;;15.57999992;0.01600000;0.20320000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-02;492.57000732;333.81000000;45.70000076;11.00000000;238.00000000;0E-8;;238.00000000;;14.92000008;;14.92000008;4.24200000;0.48390000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-02;82.94999695;37.75000000;;5.50000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;6.69999981;;6.69999981;0.06300000;1.19840000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-02;702.45001221;626.20000000;33.59999847;31.06999969;105.00000000;0E-8;0E-8;105.00000000;;30.76000023;;30.76000023;3.16400000;0.19160000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-02;612.17000000;;31.85000000;105.87000000;70.00000000;51.00000000;;121.00000000;;36.13999939;;4.46999979;0.36200000;0.23160000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-02;612.79998779;556.93000000;39.68000031;9.89000034;38.00000000;0E-8;0E-8;38.00000000;8.00000000;12.38000011;;12.38000011;1.04400000;0.12580000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-02;454.42001343;394.60000000;35.59999847;191.03999329;179.00000000;0E-8;0E-8;179.00000000;0E-8;99.69999695;;39.86000061;0.69000000;10.07610000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-02;352.31000000;;;199.09000000;;74.00000000;;74.00000000;120.00000000;112.15000153;;18.25000000;0.01700000;10.93520000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-02;658.92000000;525.71000000;;11.96000000;12.00000000;0E-8;1.00000000;13.00000000;;11.89999962;;11.89999962;0.01800000;0.10580000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-02;436.93000000;355.16000000;;29.00000000;27.00000000;0E-8;2.00000000;29.00000000;;28.50000000;;16.67000008;0.00200000;0.87740000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-02;251.22000000;233.00000000;72.00000000;146.52000000;93.00000000;0E-8;0E-8;93.00000000;36.74000000;190.10000610;114.23999786;46.93999863;;13.95650000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-02;251.18000000;137.80000000;;36.79000000;35.00000000;0E-8;0E-8;35.00000000;0E-8;0E-8;36.74000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-02;138.97000000;;;165.66000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;208.80999756;132.94999695;19.07999992;0.03800000;15.13130000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-02;362.77000000;;56.02000000;2.36000000;;0E-8;0E-8;10.00000000;;5.61999989;72.02999878;1.78999996;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-02;398.59000000;;;121.00000000;;0E-8;0E-8;121.00000000;;217.00000000;72.02999878;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-02;;;;103.00000000;103.00000000;0E-8;0E-8;103.00000000;;1.79999995;72.02999878;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-02;442.45000000;;14.52000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;3.82999992;;3.82999992;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-02;413.55000000;;90.31000000;3.64000000;;0E-8;;7.00000000;-6.00000000;1.79999995;5.63000011;1.79999995;0.50900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-02;;;;3.64000000;32.00000000;;;32.00000000;;1.79999995;5.63000011;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-02;86.33000000;;;3.64000000;123.00000000;0E-8;;123.00000000;;1.79999995;77.66000366;;0.03800000;0.03580000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-02;151.60000000;126.00000000;;37.00000000;38.00000000;0E-8;;38.00000000;;42.22999954;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-02;790.29998779;755.20000000;24.63999939;16.34000015;98.00000000;0E-8;0E-8;98.00000000;0E-8;23.90999985;;23.90999985;3.28000000;5.95680000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-02;741.97998047;674.70000000;30.90999985;98.20999908;88.00000000;0E-8;4.00000000;92.00000000;0E-8;38.88000107;;14.97000027;2.88300000;7.89100000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-02;625.92000000;520.38000000;14.57000000;137.85000000;300.00000000;0E-8;;300.00000000;;85.11000061;;46.13000107;3.81100000;23.07810000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-02;784.56800000;695.16000000;13.34000000;63.81000137;98.30000305;0E-8;;98.30000305;;65.62000275;;65.62000275;4.49800000;4.08870000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-02;694.69000000;623.76000000;55.27000000;115.33000000;121.00000000;0E-8;;121.00000000;;68.80000305;;3.21000004;0.94800000;7.08060000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-02;623.59000000;565.18000000;40.90000000;128.80000000;121.00000000;0E-8;10.00000000;131.00000000;;69.23000336;;0.40000000;0.51400000;7.79550000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-02;564.93000000;517.56000000;;138.10000000;133.00000000;0E-8;;133.00000000;;70.30999756;;0.95999998;0.97300000;9.44290000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-02;841.46800000;772.92000000;78.24000000;20.54999924;72.16000366;8.48999977;0E-8;80.65000153;0E-8;29.18000031;;29.18000031;4.84100000;4.23230000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-02;771.75000000;730.32000000;93.03000000;95.00000000;78.00000000;17.00000000;0E-8;95.00000000;0E-8;37.95000076;;8.48999977;1.85200000;4.87030000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-02;591.44000000;515.90000000;79.90000000;102.08999634;197.00000000;0E-8;0E-8;197.00000000;0E-8;114.75000000;;76.41999817;1.10900000;13.00870000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-02;499.86200000;434.31000000;12.10000000;581.51000000;471.00000000;0E-8;0E-8;471.00000000;0E-8;346.47000122;;75.76000214;6.89700000;61.42740000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-02;430.60000000;396.20000000;;518.53000000;597.00000000;0E-8;;597.00000000;;365.07998657;;18.74000000;1.47800000;65.20060000;PRCDOU
