id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-02;393.16000000;325.02000000;22.25000000;690.67000000;799.00000000;0E-8;;799.00000000;;639.48999023;;273.60000610;10.89200000;115.39320000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-02;476.99000000;448.64000000;99.48000000;66.16000000;70.00000000;0E-8;0E-8;70.00000000;0E-8;62.39000000;;62.39000000;0.40100000;0.83520000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-02;447.98000000;410.01000000;;68.00000000;68.00000000;0E-8;0E-8;68.00000000;0E-8;65.14000000;;2.58000000;0.59700000;0.86100000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-02;353.89000000;325.94000000;;71.43000000;64.00000000;0E-8;0E-8;64.00000000;0E-8;70.38000000;;4.82000000;0.32800000;0.92520000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-02;446.57000732;394.73000000;;81.00000000;81.00000000;0E-8;0E-8;81.00000000;0E-8;86.12000275;;86.12000275;1.91400000;0.63580000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-02;370.47000000;325.87000000;;85.82000000;96.00000000;0E-8;;96.00000000;0E-8;95.26999664;;7.17999983;0.80800000;0.68580000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-02;581.25000000;530.68000000;58.65000000;40.14000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;46.33000183;;46.33000183;0.61500000;0.14580000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-02;562.26200000;531.65000000;27.46000000;49.77000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;66.51000214;;66.51000214;5.95700000;10.36230000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-02;531.49000000;504.77000000;;95.91000000;93.00000000;0E-8;1.00000000;94.00000000;0E-8;68.94999695;;1.55999994;0.19300000;10.62290000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-02;467.74600000;398.27000000;25.61000000;114.50000000;107.00000000;0E-8;0E-8;107.00000000;0E-8;102.62000275;;32.25999832;5.39400000;13.82350000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-02;398.13000000;385.55000000;;92.00000000;90.00000000;0E-8;2.00000000;92.00000000;0E-8;104.98999786;;2.21000000;0.05900000;13.86350000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-02;384.38000000;365.87000000;;147.09000000;156.00000000;0E-8;0E-8;156.00000000;0E-8;160.47999573;;55.34999847;0.16000000;17.74580000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-02;366.02000000;351.01000000;;167.88000000;157.00000000;0E-8;0E-8;157.00000000;0E-8;164.86000061;;4.34000015;0.33100000;18.03840000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-02;350.95000000;333.35000000;;169.14000000;149.00000000;0E-8;0E-8;149.00000000;0E-8;174.12000000;;9.25000000;0.40000000;18.41520000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-02;329.67001343;284.16000000;60.25999832;343.30999756;478.00000000;65.00000000;0E-8;543.00000000;0E-8;377.50000000;;128.08999634;7.49000000;28.15390000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-02;283.57000000;258.26000000;;599.00000000;599.00000000;0E-8;0E-8;599.00000000;0E-8;413.39999390;;34.00000000;1.04100000;29.12810000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-02;257.73200000;235.64000000;;606.19000000;626.00000000;0E-8;0E-8;626.00000000;0E-8;490.26000977;;79.70999908;2.68000000;32.06680000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-02;325.10000610;280.33000000;39.86000061;1670.00000000;1862.00000000;0E-8;0E-8;1862.00000000;-192.00000000;1527.08996582;;132.14999390;24.41400000;246.56030000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-02;279.73000000;257.51000000;;2357.62000000;2308.00000000;0E-8;12.00000000;2320.00000000;;2048.13989258;2020.08996582;219.35000610;6.75900000;338.77350000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-02;344.41000000;309.65000000;;78.65000000;75.00000000;8.00000000;0E-8;83.00000000;0E-8;79.35000000;;79.35000000;0.34000000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-02;257.13000000;236.11000000;;2668.82006836;2903.00000000;0E-8;4.00000000;2907.00000000;;2431.27001953;2403.20996094;383.13000488;23.45700000;360.10740000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-02;218.64000000;94.69000000;;4499.36000000;4646.00000000;0E-8;;4646.00000000;;3988.04003906;3959.97998047;1048.25000000;11.76100000;408.77870000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-02;280.05000000;224.49000000;20.78000000;32.79000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;44.38000107;;44.38000107;10.37000000;0.30160000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-02;395.73000000;150.56000000;;60.47000122;45.00000000;12.00000000;;57.00000000;;61.63000107;;61.63000107;0.34400000;1.07350000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-02;411.91000000;320.22000000;;41.22999954;41.00000000;0E-8;0E-8;41.00000000;;40.75000000;;40.75000000;0.04500000;0.57320000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-02;320.19000000;180.50000000;;41.22999954;40.00000000;0E-8;;40.00000000;;40.75000000;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-02;354.94000000;249.05000000;;56.23000000;55.00000000;0E-8;1.00000000;56.00000000;0E-8;56.27999878;;56.27999878;0.04200000;0.09580000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-02;614.28997803;576.89000000;13.71000004;34.56000137;0E-8;27.67000008;0E-8;27.67000008;0E-8;35.86999893;;35.86999893;0.53800000;2.40160000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-02;564.67400000;515.86000000;54.81000000;46.36999893;401.00000000;0E-8;;401.00000000;;84.29000092;;48.43000031;14.53800000;8.52030000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-02;824.91000000;630.25000000;66.21000000;14.25000000;44.00000000;0E-8;1.00000000;44.00000000;;16.70999908;;16.70999908;1.18700000;2.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-02;764.38000000;;53.54000000;-11.77800000;;0E-8;;13.00000000;;7.00000000;;7.00000000;0.00700000;3.85580000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-02;742.96997070;;65.69000244;2.66000009;;0E-8;;22.68000031;;11.67000000;28.05000000;11.67000000;0.69700000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-02;733.53000000;;58.43000000;6.00000000;;0E-8;;12.03999996;;15.10000000;;15.10000000;0.19000000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-02;711.00000000;;37.15000000;63.56900000;;66.00000000;;66.00000000;;24.01000000;;69.76000000;0.01300000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-02;447.14999390;427.21000000;53.70999908;105.44999695;133.00000000;0E-8;0E-8;133.00000000;0E-8;169.30999756;139.24000549;125.91000366;3.84600000;54.53390000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-02;427.26998901;403.82000000;;148.00000000;148.00000000;0E-8;0E-8;148.00000000;0E-8;204.83999634;173.52999878;25.29000092;1.08700000;64.77420000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-02;403.72000000;381.65000000;;185.85000000;173.00000000;0E-8;0E-8;173.00000000;0E-8;264.04998779;230.83999634;48.66999817;2.10500000;72.88260000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-02;381.75400000;357.30000000;45.99000000;194.21000671;296.98001099;0E-8;0E-8;296.98001099;0E-8;357.23999023;321.79000854;23.13000000;9.85900000;77.90610000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-02;357.32000000;325.10000000;;281.85000000;305.00000000;0E-8;0E-8;305.00000000;0E-8;382.82998657;335.10000610;9.13000000;4.30100000;83.85260000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-02;325.13000488;279.68000000;40.18999863;376.00000000;184.00000000;0E-8;;184.00000000;192.00000000;318.89001465;79.34999847;8.43999958;14.98700000;90.45230000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-02;727.17000000;1.05000000;;3.00000000;12.97000027;0E-8;;13.00000000;;0E-8;30.56000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-02;437.70800000;335.45000000;31.90000000;87.78000000;610.00000000;0E-8;0E-8;610.00000000;0E-8;137.38999939;;137.38999939;28.65100000;25.64000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-02;332.76000000;288.15000000;;632.97000000;617.00000000;0E-8;;617.00000000;;150.64999390;;11.71000004;3.56800000;25.79580000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-02;286.95999146;262.36000000;;620.95001221;560.00000000;75.00000000;;635.00000000;;165.05000305;;11.50000000;2.28300000;26.01160000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-02;262.19000000;234.61000000;57.56000000;780.09997559;811.00000000;0E-8;;811.00000000;;259.00000000;;90.73999786;5.75500000;31.82030000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-02;211.87000000;173.94000000;;807.23999023;807.23999023;0E-8;0E-8;807.23999023;;371.60998535;;95.12999725;16.92200000;34.57680000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-02;835.91000000;;42.13000000;13.92000000;27.00000000;0E-8;0E-8;27.00000000;;13.26000000;;13.26000000;0.13800000;0.06740000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-02;318.72000000;112.72000000;;30.62000000;23.00000000;0E-8;8.00000000;31.00000000;0E-8;31.67000000;;31.67000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-02;722.39001465;604.54000000;42.93000031;150.56000000;645.00000000;0E-8;0E-8;645.00000000;;158.07000732;;158.07000732;1.10900000;6.32450000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-02;604.15002441;495.87000000;42.08000183;711.28997803;729.00000000;0E-8;0E-8;729.00000000;-29.00000000;210.35000610;235.05999756;50.38000107;1.06200000;6.40450000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-02;793.65002441;706.62000000;28.26000023;21.65999985;44.65000153;0E-8;7.32999992;51.97999954;;22.34000015;;22.34000015;0.11300000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-02;705.32000000;604.34000000;;51.13000107;40.11999893;0E-8;7.53999996;47.65999985;;24.82999992;;2.44000006;0.02200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-02;604.57000732;538.44000000;30.92000008;55.74000168;0E-8;0E-8;11.00000000;11.00000000;29.00000000;34.70999908;10.00000000;9.84000015;0.01300000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-02;495.82000732;397.39000000;52.97000122;649.34002686;1088.00000000;0E-8;;1088.00000000;;248.25000000;;1.23000002;2.29200000;7.09450000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-02;396.58999634;325.73000000;;1061.94995117;959.00000000;7.00000000;;966.00000000;;250.08000183;;0.49000001;0.66400000;7.22030000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-02;323.39999390;259.10000000;;1020.34002686;1290.00000000;44.00000000;0E-8;1334.00000000;;254.52999878;;3.06999993;1.64500000;8.25450000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-02;258.68000000;242.66000000;;1269.02000000;1290.00000000;0E-8;0E-8;1290.00000000;0E-8;256.36999512;;1.23000002;0E-8;9.09710000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-02;487.72000000;;55.83000000;22.37000000;;13.00000000;;27.00000000;;22.28000000;;22.28000000;0.66000000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-02;316.86000000;279.24000000;44.67000000;92.46000000;192.00000000;0E-8;;192.00000000;;114.53000000;;92.25000000;5.75900000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-02;278.70000000;183.73000000;;184.51000000;169.00000000;0E-8;;169.00000000;;115.11000061;;0.47000000;0.09000000;0.35580000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-02;180.22000000;94.68000000;;187.90000000;182.00000000;0E-8;;182.00000000;;126.61000061;;10.90999985;0.67800000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-02;91.40000153;53.46000000;;181.08000183;243.00000000;0E-8;;243.00000000;;138.89999390;;12.13000011;0.74500000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-02;239.54000000;147.56000000;;49.59000000;22.00000000;0E-8;18.00000000;40.00000000;0E-8;50.01000000;;50.01000000;0.15700000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-02;147.00000000;105.88000000;;68.84000000;51.00000000;13.00000000;6.00000000;70.00000000;0E-8;76.48000336;;26.69000053;0.01800000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-02;103.60000000;69.45000000;;65.73000336;35.00000000;0E-8;28.00000000;63.00000000;0E-8;80.05999756;;3.40000010;0.06900000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-02;629.80000000;512.29000000;39.07000000;79.33000000;152.00000000;0E-8;19.00000000;171.00000000;;72.04000092;;72.04000092;2.36600000;1.79650000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-02;703.95001221;659.00000000;56.27999878;93.58999634;0E-8;0E-8;13.00000000;13.00000000;0E-8;83.98999786;;83.98999786;0.80700000;0.85970000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-02;656.79998779;474.00000000;36.00000000;6.01999998;0E-8;0E-8;0E-8;0E-8;0E-8;93.68000031;;8.92000008;1.06700000;0.94290000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-02;635.84002686;481.42000000;57.61000061;98.29000092;391.26998901;2.40000010;0E-8;393.67001343;0E-8;101.27999878;;101.27999878;2.63500000;0.34740000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-02;473.35998535;376.24000000;52.79999924;454.01998901;522.00000000;47.00000000;;569.00000000;;271.63000488;;66.51000214;1.13700000;1.54940000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-02;367.17001343;264.63000000;;586.92999268;377.00000000;56.00000000;;433.00000000;;332.88000488;;46.27999878;5.28500000;3.13810000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-02;593.46997070;335.78000000;57.09000015;31.60000000;86.00000000;0E-8;;86.00000000;;24.81999969;;24.81999969;3.30700000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-02;327.18000000;264.75000000;;94.75000000;104.00000000;0E-8;0E-8;104.00000000;0E-8;42.99000168;;17.75000000;0.20100000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-02;264.39999390;211.50000000;;606.34997559;542.53997803;136.64999390;0E-8;679.19000244;0E-8;505.07000732;;85.47000122;2.78200000;4.35970000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-02;547.45001221;426.19000000;67.23000336;21.42000000;20.42000008;0E-8;1.00000000;21.42000008;0E-8;20.83000000;;20.83000000;0.07000000;0.08580000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-02;154.38999939;132.46000000;;95.16000366;103.00000000;0E-8;0E-8;103.00000000;0E-8;101.38999939;;101.38999939;0.48600000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-02;128.05999756;97.96000000;;121.37000275;76.00000000;41.00000000;0E-8;117.00000000;0E-8;105.98000336;;3.78999996;0.60100000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-03;109.91000366;28.06000000;;226.69000244;285.35000610;4.65000000;0E-8;290.00000000;0E-8;15.02000046;;0.54000002;1.60100000;4.32580000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-03;112.68000000;3.45000000;76.17000000;6.90000000;14.00000000;0E-8;;14.00000000;13.00000000;9.68999958;;9.68999958;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-03;303.39000000;259.22000000;87.97000000;172.80999756;358.00000000;0E-8;;358.00000000;;200.78999329;;200.78999329;12.47400000;5.64940000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-03;388.57000000;361.89000000;52.74000000;520.00000000;1025.00000000;0E-8;;1025.00000000;;489.29998779;;375.29998779;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-03;302.62000000;251.37000000;69.48000000;920.00000000;1559.00000000;0E-8;;1559.00000000;;511.25000000;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-03;251.61000000;230.00000000;;1556.45996094;73.00000000;0E-8;;73.00000000;1334.00000000;527.46997070;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-03;229.99000000;141.42000000;;61.68999863;64.00000000;0E-8;;64.00000000;;527.46997070;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-03;251.48000000;138.05000000;;1506.60998535;1333.00000000;0E-8;;1333.00000000;;527.46997070;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-03;137.57000000;15.91000000;;1397.00000000;1451.00000000;0E-8;;1451.00000000;;531.75000000;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-03;58.40000153;42.52000000;;1450.91003418;1234.00000000;259.00000000;;1492.00000000;;1254.94995117;;1254.94995117;-0.38500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-03;41.96000000;21.92000000;;1399.81994629;404.00000000;1008.13000488;0E-8;1411.85998535;0E-8;1253.95996094;;3.80999994;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-03;20.62999916;3.76000000;;1394.61999512;935.00000000;418.00000000;0E-8;1353.00000000;0E-8;1260.29003906;;10.14999962;-0.17100000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-03;50.88199997;26.98000000;97.18000031;906.58001709;1243.80004883;0E-8;0E-8;1243.80004883;0E-8;894.57000732;;894.57000732;-20.66300000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-03;32.40000153;11.67000000;103.55999756;210.00000000;165.00000000;45.00000000;0E-8;210.00000000;0E-8;209.94000244;;209.94000244;-0.46400000;0.06610000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-03;30.40000000;5.07000000;;2304.92000000;1627.00000000;674.00000000;0E-8;2301.00000000;;2312.09008789;;2312.09008789;-0.42900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-03;97.25000000;4.11000000;;0E-8;664.50000000;0E-8;0E-8;664.00000000;0E-8;0E-8;459.14999390;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-03;97.27999878;82.71000000;;1506.89001465;911.79000000;0E-8;13.00000000;925.00000000;615.01000000;1481.46997070;1022.33001709;1481.46997070;0E-8;8.04840000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-03;155.69000244;130.87000000;;1391.00000000;1391.00000000;0E-8;;1391.00000000;;941.55999756;;563.26000977;14.34900000;37.28060000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-03;73.42199707;4.40000000;95.61000061;2288.38989258;2762.00000000;0E-8;0E-8;2762.00000000;0E-8;1956.43994141;;993.10998535;-10.60200000;102.89420000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-03;479.11000000;304.09000000;;29.96000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;30.12000000;;30.12000000;0.06400000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-03;82.80000000;71.47000000;;6287.25976563;6586.97998047;0E-8;0E-8;6586.97998047;0E-8;6480.35986328;;6480.35986328;1.92100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-03;71.12000000;47.35000000;;6770.37988281;6397.00000000;0E-8;39.00000000;6436.00000000;0E-8;6776.18017578;;126.19999695;4.08600000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-03;86.07199860;53.65000000;71.30000305;34.91999817;215.83000183;0E-8;0E-8;215.83000183;0E-8;36.04000092;;36.04000092;4.47700000;0.37610000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-03;265.97000000;203.92000000;52.36000000;46.16000000;63.00000000;0E-8;3.00000000;66.00000000;0E-8;44.71000000;;44.71000000;0.97500000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-03;213.58000000;112.90000000;;65.04000000;4.00000000;61.00000000;0E-8;65.00000000;0E-8;65.22000000;;65.22000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-03;299.29998779;271.82000000;64.55999756;363.00000000;241.00000000;122.00000000;0E-8;363.00000000;0E-8;400.05999756;;400.05999756;0E-8;18.89970000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-03;271.82000000;248.15000000;;403.67001343;375.77999878;9.17000008;9.00000000;384.95001221;;444.48999023;;37.15999985;0E-8;18.89970000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-03;220.46000671;161.60000000;;666.24000000;632.00000000;0E-8;0E-8;632.00000000;0E-8;644.90997314;;194.25999451;0.99700000;21.48970000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-03;161.44000000;133.46000000;;624.86000000;632.00000000;0E-8;;632.00000000;;656.67999268;;1.75999999;0E-8;21.48970000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-03;312.49000000;277.73000000;;44.95999908;0E-8;44.95999908;0E-8;44.95999908;0E-8;47.63000107;;47.63000107;0.05100000;1.43650000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-03;494.52999878;376.80000000;;20.26000023;22.00000000;0E-8;0E-8;22.00000000;0E-8;20.29000092;;20.29000092;0.03200000;0.67840000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-03;372.21000000;255.79000000;;23.23000000;23.00000000;0E-8;;23.00000000;;20.72000000;;0.46000000;0.01100000;0.67840000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-03;359.32000000;;;14.00000000;;4.00000000;;14.00000000;10.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-03;355.57998657;;;22.61000061;23.00000000;1.00000000;;24.00000000;;30.40999985;;30.40999985;0.21100000;0.35060000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-03;253.00000000;204.21000000;47.77000046;31.29999924;0E-8;10.00000000;0E-8;10.00000000;0E-8;30.44000053;;0E-8;0.14000000;0.38060000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-03;184.75000000;165.12000000;;168.18000000;185.00000000;0E-8;;185.00000000;;157.71000671;;58.59000015;0.27600000;6.61550000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-03;90.00000000;59.79000000;;199.61000061;149.00000000;0E-8;16.00000000;165.00000000;;182.24000549;;25.04999924;0.61000000;9.80060000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-03;59.71000000;37.43000000;;200.50000000;199.00000000;0E-8;;199.00000000;;227.13000488;;44.84000015;0.12400000;12.60740000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-03;906.87000000;885.93000000;43.49000000;33.85000000;82.00000000;0E-8;;82.00000000;;37.34999847;;37.34999847;0.46100000;0.43260000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-03;885.87000000;856.70000000;;87.76400000;87.00000000;0E-8;;87.00000000;;37.34999847;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-03;807.97000000;766.72000000;;117.19000000;129.00000000;0E-8;;129.00000000;;74.41999817;;37.02000046;0.37800000;2.73940000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-03;756.23000000;671.58000000;23.98000000;261.56000000;831.00000000;0E-8;0E-8;831.00000000;0E-8;250.85000610;;175.60000610;12.10100000;13.85160000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-03;656.96000000;621.78000000;24.61000000;836.38000488;1148.00000000;0E-8;0E-8;1148.00000000;0E-8;285.29000854;;24.44000053;2.54700000;15.09900000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-03;620.73999023;558.50000000;;1165.29003906;1233.00000000;0E-8;0E-8;1233.00000000;0E-8;288.29000854;;5.63999987;0.76100000;15.43940000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-03;557.89000000;513.26000000;;1206.06005859;1044.00000000;169.00000000;;1213.00000000;;287.42999268;;2.32999992;0.53900000;15.76350000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-03;512.15000000;495.52000000;;1244.44000000;1189.00000000;0E-8;0E-8;1189.00000000;;286.63000488;;6.67999983;0.91900000;16.18550000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-03;494.16000000;393.24000000;;1229.57995605;1365.00000000;0E-8;;1365.00000000;;290.76000977;;14.90999985;3.82300000;19.32580000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-03;466.35000610;443.76000000;;1241.00000000;1241.00000000;0E-8;0E-8;1241.00000000;0E-8;309.64999390;;29.34000015;2.88500000;32.83650000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-03;835.99000000;749.70000000;19.59000000;5.21000004;11.00000000;0E-8;0E-8;11.00000000;0E-8;11.48999977;;11.48999977;0.23500000;1.76650000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-03;664.46000000;574.37000000;;18.46000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;18.93000031;;7.25000000;0.01700000;4.50710000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-03;572.17000000;545.70000000;;14.74000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;19.32999992;;0.28000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-03;431.75000000;381.72000000;16.02000000;1349.97000000;1284.00000000;0E-8;0E-8;1284.00000000;0E-8;484.14999390;;169.42999268;3.84900000;110.37810000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-03;374.91198730;325.67000000;12.76000023;1293.63000488;1196.00000000;0E-8;0E-8;1196.00000000;0E-8;553.96997070;;92.52999878;9.62600000;123.29970000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-03;554.97998047;360.61000000;;15.00000000;13.00000000;0E-8;2.00000000;15.00000000;;15.77999973;;15.77999973;0.01500000;0.20450000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-03;492.36599731;333.83000000;45.13999939;8.00000000;247.00000000;0E-8;;247.00000000;;14.11999989;;14.11999989;4.23400000;0.48740000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-03;82.94000244;37.75000000;;6.19000006;0E-8;7.00000000;0E-8;7.00000000;0E-8;6.73000002;;6.73000002;0.06000000;1.20770000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-03;702.39001465;626.20000000;33.31000137;16.44000053;105.00000000;0E-8;0E-8;105.00000000;;30.03000069;;30.03000069;3.15700000;0.19230000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-03;612.10000000;;31.48000000;108.76000000;70.00000000;52.00000000;;122.00000000;;34.58000183;;4.36999989;0.35800000;0.23230000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-03;612.71997070;556.95000000;39.29000092;11.00000000;39.00000000;0E-8;0E-8;39.00000000;8.00000000;11.75000000;;11.75000000;1.04200000;0.12610000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-03;454.44000244;394.60000000;35.68000031;189.13000488;183.00000000;0E-8;0E-8;183.00000000;0E-8;102.41000366;;39.58000183;0.69300000;10.11260000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-03;352.40000000;;;198.20000000;;74.00000000;;74.00000000;122.00000000;117.94999695;;18.25000000;0.01700000;10.97320000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-03;658.84000000;525.71000000;;11.96000000;12.00000000;0E-8;1.00000000;13.00000000;;11.86999989;;11.86999989;0.01800000;0.10610000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-03;436.93000000;355.17000000;;30.00000000;28.00000000;0E-8;2.00000000;30.00000000;;28.63999939;;16.77000046;0.00200000;0.87840000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-03;251.29000000;233.00000000;79.00000000;144.70000000;93.00000000;0E-8;0E-8;93.00000000;43.31000000;187.32000732;107.93000031;42.52000046;;14.00900000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-03;251.10000000;137.90000000;;43.28000000;44.00000000;0E-8;0E-8;44.00000000;0E-8;0E-8;43.31000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-03;138.98000000;;;155.35000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;205.77000427;126.37000275;17.28000069;0.03800000;15.19580000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-03;362.89000000;;61.73000000;7.64000000;;0E-8;0E-8;0E-8;;5.53000021;75.62999725;1.75999999;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-03;398.31000000;;;106.49000000;;0E-8;0E-8;117.00000000;;218.00000000;75.62999725;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-03;;;;92.00000000;92.00000000;0E-8;0E-8;92.00000000;;1.76999998;75.62999725;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-03;442.45000000;;14.52000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;3.76999998;;3.76999998;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-03;413.54000000;;90.24000000;3.64000000;;0E-8;;7.00000000;-5.00000000;1.76999998;5.53999996;1.76999998;0.50500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-03;;;;3.64000000;32.00000000;;;32.00000000;;1.76999998;5.53999996;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-03;86.27000000;;;3.64000000;123.00000000;0E-8;;123.00000000;;1.76999998;81.16999817;;0.03800000;0.03610000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-03;151.64000000;126.00000000;;83.00000000;39.00000000;0E-8;;39.00000000;;87.72000122;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-03;790.23999023;755.30000000;24.23999977;13.76000023;75.00000000;0E-8;0E-8;75.00000000;0E-8;23.85000038;;23.85000038;3.27300000;5.95550000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-03;741.97998047;674.60000000;30.90999985;88.00000000;88.00000000;0E-8;0E-8;88.00000000;0E-8;38.81000137;;14.93000031;2.89000000;7.88940000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-03;625.82000000;520.55000000;14.41000000;110.40000000;342.00000000;0E-8;;342.00000000;;84.77999878;;45.91999817;3.79000000;22.94130000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-03;784.54400000;695.22000000;13.30000000;57.65000153;103.59999847;0E-8;;103.59999847;;66.00000000;;66.00000000;4.49200000;4.03420000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-03;694.66998291;623.76000000;54.59999847;109.76999664;121.00000000;0E-8;;121.00000000;;69.12000275;;3.29999995;0.94800000;6.99290000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-03;623.60000000;565.19000000;42.38000000;134.20000000;122.00000000;0E-8;10.00000000;132.00000000;;69.47000122;;0.41000000;0.51400000;7.69970000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-03;564.93000000;517.54000000;;131.00000000;131.00000000;0E-8;;131.00000000;;70.33999634;;0.99000001;0.97000000;9.32810000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-03;841.43600000;772.28000000;77.64000000;21.38999939;81.38999939;4.03999996;0E-8;85.43000031;0E-8;28.70999908;;28.70999908;4.85900000;4.24520000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-03;771.73999023;730.09000000;92.75000000;92.66999817;90.00000000;11.00000000;0E-8;101.00000000;0E-8;37.33000183;;8.39000034;1.84900000;4.88650000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-03;591.40997314;515.70000000;79.73999786;178.02000427;197.00000000;0E-8;0E-8;197.00000000;0E-8;113.44000244;;75.48999786;1.10500000;13.04420000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-03;499.91000000;434.22000000;12.23000000;701.44000000;512.00000000;0E-8;0E-8;512.00000000;0E-8;347.39001465;;77.69000244;6.89100000;61.10840000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-03;430.55000000;396.18000000;;546.00000000;585.00000000;0E-8;;585.00000000;;365.14999390;;18.07000000;1.47900000;64.83290000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-03;393.14000000;325.04000000;22.09000000;766.67000000;875.00000000;0E-8;;875.00000000;;633.80999756;;268.71000000;10.87900000;115.11450000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-03;476.99000000;448.64000000;99.48000000;70.00000000;70.00000000;0E-8;0E-8;70.00000000;0E-8;61.74000000;;61.74000000;0.40100000;0.83320000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-03;447.98000000;410.01000000;;68.00000000;68.00000000;0E-8;0E-8;68.00000000;0E-8;64.46000000;;2.56000000;0.59700000;0.85940000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-03;353.93000000;325.96000000;;69.73000000;66.00000000;0E-8;0E-8;66.00000000;0E-8;69.65000000;;4.77000000;0.33000000;0.92320000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-03;446.54998779;394.72000000;;67.16000366;81.00000000;0E-8;0E-8;81.00000000;0E-8;84.84999847;;84.84999847;1.91600000;0.63610000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-03;370.46000000;326.08000000;;90.92000000;96.00000000;0E-8;;96.00000000;0E-8;93.73999786;;7.07999992;0.80900000;0.68610000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-03;581.24000000;530.68000000;58.48000000;48.29000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;45.43000000;;45.43000000;0.61800000;0.14610000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-03;562.25201416;531.65000000;27.35000038;49.79000092;91.00000000;0E-8;0E-8;91.00000000;0E-8;61.61999893;;61.61999893;5.92600000;10.36520000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-03;531.50000000;504.78000000;;95.92000000;93.00000000;0E-8;1.00000000;94.00000000;0E-8;64.22000122;;1.56000000;0.19200000;10.62810000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-03;467.74800000;398.25000000;25.63000000;114.50000000;107.00000000;0E-8;0E-8;107.00000000;0E-8;98.69999695;;32.40000153;5.33700000;13.85100000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-03;398.13000000;385.61000000;;106.00000000;103.00000000;0E-8;3.00000000;106.00000000;0E-8;101.37000275;;2.18000000;0.05900000;13.89100000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-03;384.31000000;365.90000000;;142.20000000;151.00000000;0E-8;0E-8;151.00000000;0E-8;156.49000549;;54.66999817;0.16100000;17.76610000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-03;366.08000000;351.01000000;;162.44000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;161.25000000;;4.29000000;0.33100000;18.05770000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-03;350.93000000;333.45000000;;162.29000000;169.00000000;0E-8;0E-8;169.00000000;0E-8;170.80000305;;9.14000000;0.39900000;18.43320000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-03;329.65600586;284.12000000;60.13999939;451.42999268;529.00000000;0E-8;0E-8;529.00000000;0E-8;358.70001221;;112.37000275;7.44400000;28.10740000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-03;283.54000000;258.18000000;;521.00000000;546.00000000;0E-8;0E-8;546.00000000;0E-8;399.64001465;;33.65000153;1.03600000;29.07130000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-03;257.74800000;235.62000000;;667.64000000;628.00000000;0E-8;0E-8;628.00000000;0E-8;486.51000977;;78.90000153;2.67100000;31.98550000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-03;325.11999512;280.41000000;40.25000000;2105.88989258;1965.00000000;0E-8;0E-8;1965.00000000;-112.00000000;1529.59997559;;132.49000549;24.41000000;245.61650000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-03;279.77000000;257.50000000;;2474.58000000;2312.00000000;0E-8;12.00000000;2324.00000000;;2105.08007813;2077.29003906;216.46000671;6.76500000;337.71100000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-03;344.39000000;309.65000000;;78.65000000;75.00000000;8.00000000;0E-8;83.00000000;0E-8;79.35000000;;79.35000000;0.34000000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-03;257.12000000;236.10000000;;2669.94000000;2904.00000000;0E-8;4.00000000;2908.00000000;;2468.51000977;2440.71997070;393.67001343;23.32600000;359.10840000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-03;218.63000000;94.86000000;;4546.36000000;4693.00000000;0E-8;;4693.00000000;;3995.94995117;3968.15991211;1059.63000488;11.77000000;407.72420000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-03;280.02400000;224.49000000;20.53000000;32.78000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;44.09999847;;44.09999847;10.53000000;0.30230000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-03;395.75000000;150.51000000;;60.59000015;45.00000000;12.00000000;;57.00000000;;61.93999863;;61.93999863;0.34700000;1.08100000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-03;411.89000000;320.23000000;;40.77000046;41.00000000;0E-8;0E-8;41.00000000;;40.79000092;;40.79000092;0.04600000;0.57450000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-03;320.19000000;180.50000000;;40.77000046;40.00000000;0E-8;;40.00000000;;40.79000092;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-03;354.95000000;249.02000000;;55.23000000;54.00000000;0E-8;1.00000000;55.00000000;0E-8;56.02999878;;56.02999878;0.04300000;0.09610000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-03;614.32000732;576.89000000;15.14999962;34.56999969;0E-8;27.67000008;0E-8;27.67000008;0E-8;35.79999924;;35.79999924;0.54700000;2.39230000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-03;564.63600000;515.87000000;54.61000000;46.91000000;402.00000000;0E-8;;402.00000000;;83.76000214;;47.91999817;14.40500000;8.48650000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-03;824.81200000;630.25000000;65.49000000;12.77999973;45.00000000;0E-8;1.00000000;45.00000000;;16.67000008;;16.67000008;1.17100000;2.18000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-03;764.36000000;;53.39000000;8.05800000;;0E-8;;13.00000000;;2.00000000;;2.00000000;0.00700000;3.85610000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-03;742.95001221;;65.51000214;3.11999989;;0E-8;;23.13999939;;11.35000000;27.79000000;11.35000000;0.69400000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-03;733.52000000;;58.31000000;5.00000000;;0E-8;;11.63000011;;15.10000000;;15.10000000;0.19100000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-03;711.39000000;;40.69000000;76.12500000;;73.00000000;;73.00000000;;33.01000000;;70.97500000;0.01400000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-03;447.14000000;427.23000000;53.62000000;106.44999695;134.00000000;0E-8;0E-8;134.00000000;0E-8;155.42999268;126.51999664;114.86000061;3.83600000;54.53740000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-03;427.29998779;403.89000000;;170.32000732;149.00000000;0E-8;0E-8;149.00000000;0E-8;187.47999573;157.97999573;25.10000038;1.08500000;64.76390000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-03;403.71000000;381.44000000;;164.15000000;177.00000000;0E-8;0E-8;177.00000000;0E-8;244.46000671;214.38000488;48.29999924;2.10200000;72.86160000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-03;381.72400000;357.33000000;45.29000000;117.08000183;288.23001099;0E-8;0E-8;288.23001099;0E-8;298.98999023;264.92999268;22.69000053;9.84100000;77.86260000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-03;357.34000000;325.21000000;;356.30000000;310.00000000;0E-8;0E-8;310.00000000;0E-8;339.50000000;304.23001099;8.96000004;4.29800000;83.78160000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-03;325.14001465;279.75000000;40.38999939;378.77999878;187.00000000;0E-8;;187.00000000;112.00000000;376.29000854;79.34999847;8.46000004;14.99100000;90.33520000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-03;727.23000000;1.05000000;;29.00000000;14.89999962;0E-8;;15.00000000;;0E-8;30.22000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-03;437.65900000;335.43000000;31.79000000;78.90000000;612.00000000;0E-8;0E-8;612.00000000;0E-8;134.58000183;;134.58000183;28.63400000;25.65000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-03;332.74000000;288.14000000;;585.05999756;617.00000000;0E-8;;617.00000000;;146.82000732;;11.06999969;3.57600000;25.80610000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-03;286.95001221;262.36000000;;621.96002197;561.00000000;75.00000000;;636.00000000;;160.25000000;;10.86999989;2.29400000;26.02230000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-03;262.19000000;234.60000000;57.56000000;811.00000000;811.00000000;0E-8;;811.00000000;;249.25999451;;85.80000305;5.76900000;31.85650000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-03;211.86000061;173.93000000;;808.21002197;808.21002197;0E-8;0E-8;808.21002197;;362.85998535;;89.95999908;17.00000000;34.61550000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-03;835.69000000;;41.10000000;13.25000000;32.00000000;0E-8;0E-8;32.00000000;;12.93000000;;12.93000000;0.13500000;0.06840000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-03;318.82000000;112.71000000;;29.18000000;21.00000000;0E-8;8.00000000;29.00000000;0E-8;31.45000000;;31.45000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-03;721.78997803;604.60000000;41.54000092;142.80999756;756.00000000;0E-8;0E-8;756.00000000;;149.36999512;;149.36999512;1.09100000;6.32030000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-03;604.11999512;495.78000000;41.49000168;844.50000000;871.00000000;0E-8;0E-8;871.00000000;-47.00000000;202.33999634;226.38999939;48.36000061;1.05300000;6.40030000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-03;793.45001221;706.66000000;27.26000023;22.97999954;45.97000122;0E-8;7.32999992;53.29999924;;22.23999977;;22.23999977;0.11200000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-03;705.35000000;604.53000000;;52.63000107;44.27000046;0E-8;7.55000019;51.81999969;;24.59000015;;2.34999990;0.02200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-03;604.66998291;538.46000000;32.15999985;61.59000015;0E-8;0E-8;11.00000000;11.00000000;47.00000000;34.04999924;10.00000000;9.43999958;0.01300000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-03;495.73001099;397.48000000;52.59999847;989.17999268;1168.00000000;0E-8;;1168.00000000;;241.02999878;;0.47000000;2.26300000;7.09030000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-03;396.52999878;326.12000000;;1109.56994629;1148.00000000;0E-8;;1148.00000000;;244.22000122;;0.18000001;0.65700000;7.21650000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-03;323.26998901;259.03000000;;1166.38000488;1368.00000000;0E-8;0E-8;1368.00000000;;247.67999268;;1.15999997;1.63200000;8.25030000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-03;258.62000000;242.75000000;;1261.12000000;1282.00000000;0E-8;0E-8;1282.00000000;0E-8;249.57000732;;0.47000000;0E-8;9.09190000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-03;487.71000000;;55.62000000;21.21000000;;13.00000000;;27.00000000;;22.27000000;;22.27000000;0.65200000;0.02000000;JIERNE
