id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-03;316.82000000;279.53000000;44.50000000;141.80000000;208.00000000;0E-8;;208.00000000;;110.91000000;;88.63000000;5.72500000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-03;279.40000000;183.83000000;;215.27000000;178.00000000;0E-8;;178.00000000;;111.58999634;;0.49000001;0.08900000;0.35610000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-03;179.72000000;95.05000000;;215.39000000;289.00000000;0E-8;;289.00000000;;123.81999969;;11.31999969;0.67600000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-03;91.59999847;53.41000000;;275.80999756;236.00000000;0E-8;;236.00000000;;136.52000427;;12.59000015;0.74200000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-03;239.69999695;147.55000000;;47.52999878;21.00000000;0E-8;18.00000000;39.00000000;0E-8;47.93999863;;47.93999863;0.15600000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-03;147.07000000;105.86000000;;66.16000000;46.00000000;13.00000000;6.00000000;65.00000000;0E-8;72.22000122;;23.76000023;0.01700000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-03;103.53000000;69.48000000;;64.18000000;39.00000000;0E-8;29.00000000;68.00000000;0E-8;76.04000092;;3.01999998;0.06700000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-03;629.61000000;512.43000000;37.02000000;56.67000000;196.00000000;0E-8;19.00000000;215.00000000;;72.05999756;;72.05999756;2.34900000;1.78900000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-03;704.11999512;659.00000000;63.18999863;64.37000275;0E-8;0E-8;13.00000000;13.00000000;0E-8;77.41999817;;77.41999817;0.81400000;0.86350000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-03;656.76000977;474.33000000;35.20000076;30.42000008;40.04000092;2.42000008;0E-8;42.45999908;0E-8;87.29000092;;8.22000027;1.06300000;0.94810000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-03;635.41998291;481.67000000;56.13000107;92.69000244;466.61999512;0E-8;0E-8;466.61999512;0E-8;95.65000153;;95.65000153;2.60800000;0.34840000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-03;472.85998535;377.31000000;49.43999863;569.40997314;980.00000000;0E-8;;980.00000000;;256.42999268;;66.50000000;1.11600000;1.55710000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-03;367.29000854;264.91000000;;1011.02001953;826.00000000;0E-8;;826.00000000;;311.05999756;;44.93999863;5.26000000;3.15130000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-03;593.41998291;335.89000000;56.66999817;19.18000031;87.00000000;0E-8;;87.00000000;;24.73999977;;24.73999977;3.27600000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-03;327.01998901;264.38000000;;96.43000031;107.00000000;0E-8;0E-8;107.00000000;0E-8;42.45999908;;17.69000053;0.20000000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-03;264.35998535;211.96000000;;995.71002197;921.35998535;110.70999908;0E-8;1032.06994629;0E-8;458.55999756;;85.68000031;2.76600000;4.37350000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-03;547.50000000;426.22000000;68.29000092;19.01000023;14.88000011;0E-8;1.00000000;15.88000011;0E-8;19.03000069;;19.03000069;0.06900000;0.08610000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-03;154.39000000;132.48000000;;105.00000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;106.29000092;;106.29000092;0.48000000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-03;128.02000427;97.98000000;;108.26999664;76.00000000;41.00000000;0E-8;117.00000000;0E-8;108.52999878;;3.97000003;0.59700000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-04;109.88999939;27.43000000;;181.25999451;179.63000000;17.37000000;0E-8;197.00000000;0E-8;22.31999969;;7.32999992;1.59200000;4.36030000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-04;112.67000000;3.45000000;76.04000000;6.71000000;12.00000000;0E-8;;12.00000000;13.00000000;9.65999985;;9.65999985;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-04;303.37000000;258.72000000;87.60000000;166.97999573;248.00000000;0E-8;;248.00000000;;200.80000305;;200.80000305;12.49100000;5.66770000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-04;388.54000000;361.91000000;52.45000000;520.00000000;1034.00000000;0E-8;;1034.00000000;;476.92999268;;364.92999268;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-04;302.59000000;251.42000000;68.86000000;900.00000000;1194.00000000;0E-8;;1194.00000000;;499.38000488;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-04;251.62000000;229.89000000;;1225.56994629;0E-8;0E-8;;0E-8;1216.00000000;521.70001221;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-04;229.85000000;140.72000000;;0E-8;0E-8;0E-8;;0E-8;;521.70001221;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-04;251.41000000;137.91000000;;1121.41003418;1214.00000000;0E-8;;1214.00000000;;521.70001221;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-04;137.51000000;15.61000000;;1214.00000000;1316.00000000;0E-8;;1316.00000000;;527.46997070;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-04;58.31000137;42.66000000;;1355.93994141;1328.00000000;80.00000000;;1408.00000000;;1246.43005371;;1246.43005371;-0.38300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-04;41.90000000;21.92000000;;1404.94000000;403.00000000;1020.21002197;0E-8;1423.00000000;0E-8;1250.92004395;;3.77999997;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-04;20.39999962;3.74000000;;1260.51000977;853.00000000;451.00000000;0E-8;1304.00000000;0E-8;1261.25000000;;10.07999992;-0.17500000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-04;50.86999893;27.36000000;96.90000153;963.03002930;1300.00000000;0E-8;0E-8;1300.00000000;;897.78997803;;897.78997803;-21.30000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-04;32.38000107;12.25000000;103.34999847;203.62000000;170.00000000;45.00000000;0E-8;215.00000000;0E-8;198.55999756;;198.55999756;-0.45800000;0.06650000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-04;30.42000000;5.11000000;;2355.84000000;1622.00000000;726.00000000;0E-8;2348.00000000;;2361.26000977;;2361.26000977;-0.43400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-04;97.29000092;4.02000000;;0E-8;360.67000000;0E-8;0E-8;361.00000000;0E-8;0E-8;431.76998901;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-04;97.30999756;82.67000000;;1456.98999023;888.67000000;0E-8;13.00000000;902.00000000;360.67000000;1442.08996582;1010.33001709;1442.08996582;0E-8;8.04940000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-04;155.67999268;130.87000000;;1327.66003418;1389.00000000;0E-8;;1389.00000000;;936.65002441;;562.54998779;14.51000000;37.32230000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-04;73.39399719;4.58000000;95.40000153;2227.46997070;3174.00000000;0E-8;0E-8;3174.00000000;0E-8;1913.65002441;;953.21997070;-10.66200000;103.08970000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-04;479.13000000;304.00000000;;30.04000000;26.00000000;0E-8;3.00000000;29.00000000;0E-8;30.10000000;;30.10000000;0.06400000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-04;82.70000000;71.56000000;;6283.06982422;6432.93017578;0E-8;0E-8;6432.93017578;0E-8;6326.72021484;;6326.72021484;1.97100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-04;71.24000000;47.06000000;;6281.25000000;5839.00000000;0E-8;41.00000000;5880.00000000;0E-8;6598.75000000;;124.79000092;4.28800000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-04;86.03800201;53.63000000;70.65000153;28.93000031;220.11000061;0E-8;0E-8;220.11000061;0E-8;34.02000046;;34.02000046;4.60400000;0.37650000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-04;265.94000000;203.88000000;51.76000000;45.16000000;62.00000000;0E-8;3.00000000;65.00000000;0E-8;45.26000000;;45.26000000;0.97300000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-04;213.61000000;112.83000000;;74.02000000;10.00000000;64.00000000;0E-8;74.00000000;0E-8;74.20000000;;74.20000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-04;299.29998779;271.79000000;64.55999756;349.00000000;241.00000000;108.00000000;0E-8;349.00000000;0E-8;383.51000977;;383.51000977;0E-8;18.86390000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-04;271.82000000;248.13000000;;383.67001343;374.48999023;9.18000031;9.00000000;383.67001343;;430.85998535;;35.63000107;0E-8;18.86390000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-04;220.44999695;161.66000000;;654.88000488;672.00000000;0E-8;0E-8;672.00000000;0E-8;613.26000977;;166.61999512;1.01500000;21.44390000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-04;161.45000000;133.52000000;;652.14000000;645.00000000;0E-8;;645.00000000;;624.01000977;;1.50999999;0E-8;21.44390000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-04;312.48000000;277.73000000;;45.85000000;0E-8;46.00000000;0E-8;46.00000000;0E-8;48.52000046;;48.52000046;0.05100000;1.44260000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-04;494.39999390;376.80000000;;20.50000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;20.46999931;;20.46999931;0.03200000;0.67940000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-04;372.17000000;255.79000000;;23.88000000;24.00000000;0E-8;;24.00000000;;20.89999962;;0.46000000;0.01100000;0.67940000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-04;359.31000000;;;15.00000000;;4.00000000;;15.00000000;11.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-04;355.55999756;;;24.61000061;25.00000000;1.00000000;;26.00000000;;29.76000023;;29.76000023;0.20900000;0.35230000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-04;253.50000000;204.21000000;53.31999969;31.29999924;0E-8;10.00000000;0E-8;10.00000000;0E-8;29.81999969;;0E-8;0.14100000;0.38230000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-04;184.58000000;165.08000000;;144.08000000;169.00000000;0E-8;;169.00000000;;157.69999695;;58.88999939;0.25800000;6.64420000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-04;89.95999908;59.87000000;;192.11000061;156.00000000;34.00000000;16.00000000;206.00000000;;182.88999939;;25.18000031;0.59600000;9.85230000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-04;59.82000000;37.59000000;;236.94000000;233.00000000;0E-8;;233.00000000;;227.94000244;;45.06999969;0.12300000;12.68100000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-04;906.80000000;885.77000000;42.95000000;39.87000000;82.00000000;0E-8;;82.00000000;;37.18000031;;37.18000031;0.45300000;0.42900000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-04;885.73000000;856.74000000;;90.34000000;93.00000000;0E-8;;93.00000000;;37.18000031;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-04;807.95000000;766.73000000;;117.13000000;125.00000000;0E-8;;125.00000000;;75.45999908;;38.18999863;0.37800000;2.69770000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-04;756.17000000;671.50000000;23.69000000;265.56000000;835.00000000;0E-8;0E-8;835.00000000;0E-8;231.49000549;;156.58999634;12.07000000;13.75060000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-04;656.78000000;621.75000000;23.33000000;773.96002197;1145.00000000;0E-8;0E-8;1145.00000000;0E-8;275.26998901;;25.22999954;2.52100000;14.99160000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-04;620.70001221;558.36000000;;1161.17004395;1182.00000000;0E-8;0E-8;1182.00000000;0E-8;284.01998901;;5.82000017;0.75800000;15.32770000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-04;557.76000000;513.25000000;;1167.86000000;1048.00000000;165.00000000;;1213.00000000;;287.32000732;;2.41000009;0.54000000;15.64740000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-04;512.04000000;495.69000000;;1242.13000000;1289.00000000;0E-8;0E-8;1289.00000000;;294.26000977;;6.88999987;0.91800000;16.06420000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-04;494.23999023;393.24000000;;1435.56005859;1255.00000000;0E-8;;1255.00000000;;305.82998657;;15.39000034;3.82900000;19.18030000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-04;466.35000610;443.74000000;;1215.00000000;1215.00000000;0E-8;0E-8;1215.00000000;0E-8;329.23999023;;30.30999947;2.89100000;32.62260000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-04;835.96002197;749.70000000;19.52000046;6.82999992;11.00000000;0E-8;0E-8;11.00000000;0E-8;11.31000042;;11.31000042;0.23500000;1.75260000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-04;664.51000000;574.38000000;;18.58000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;18.54000092;;7.13999987;0.01700000;4.47480000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-04;572.22000000;545.76000000;;16.62000000;5.00000000;10.00000000;0E-8;15.00000000;0E-8;18.86000061;;0.28000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-04;431.77000000;381.73000000;16.09000000;1337.98000000;1294.00000000;0E-8;0E-8;1294.00000000;0E-8;508.42001343;;173.28999329;3.86500000;109.84320000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-04;374.91799927;326.00000000;12.81000042;1362.30004883;1333.00000000;0E-8;0E-8;1333.00000000;0E-8;574.42999268;;93.66999817;9.60700000;122.65390000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-04;554.97000000;360.60000000;;14.88000011;13.00000000;0E-8;2.00000000;15.00000000;;15.72000027;;15.72000027;0.01500000;0.20580000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-04;492.16198730;333.82000000;44.58000000;8.00000000;247.00000000;0E-8;;247.00000000;;13.71000004;;13.71000004;4.22500000;0.49100000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-04;82.93000031;32.75000000;;6.19000006;0E-8;7.00000000;0E-8;7.00000000;0E-8;7.01999998;;7.01999998;0.05800000;1.21710000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-04;702.34002686;626.20000000;33.06999969;31.32999992;105.00000000;0E-8;0E-8;105.00000000;;30.22999954;;30.22999954;3.15000000;0.19290000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-04;612.02000000;;31.05000000;106.87000000;70.00000000;52.00000000;;122.00000000;;34.58000183;;4.40000010;0.35400000;0.23290000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-04;612.64001465;556.94000000;38.88999939;10.12000000;38.00000000;0E-8;0E-8;38.00000000;8.00000000;11.85999966;;11.85999966;1.04000000;0.12650000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-04;454.47000122;394.60000000;35.81000137;190.02999878;181.00000000;0E-8;0E-8;181.00000000;0E-8;97.48000336;;39.59000015;0.69600000;10.14900000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-04;352.50000000;;;198.43000000;;73.00000000;;73.00000000;123.00000000;121.33000183;;18.92000008;0.01700000;11.01130000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-04;659.02000000;525.61000000;;11.31000000;8.00000000;0E-8;1.00000000;9.00000000;;11.72999954;;11.72999954;0.01800000;0.10650000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-04;436.92000000;355.15000000;;29.00000000;27.00000000;0E-8;2.00000000;29.00000000;;27.92000008;;16.15999985;0.00200000;0.87940000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-04;251.33000000;233.00000000;83.00000000;143.92000000;93.00000000;0E-8;0E-8;93.00000000;46.12000000;190.52000427;108.65000153;42.77000046;;14.06160000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-04;251.11000000;137.95000000;;46.09000000;46.00000000;0E-8;0E-8;46.00000000;0E-8;0E-8;46.12000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-04;139.20000000;;;152.87000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;206.58000183;124.69999695;17.38999939;0.03800000;15.26030000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-04;362.78000000;;56.54000000;3.06000000;;0E-8;0E-8;10.00000000;;5.88000011;77.86000061;1.87000000;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-04;398.55000000;;;126.00900000;;0E-8;0E-8;117.00000000;;219.00000000;77.86000061;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-04;;;;96.00000000;96.00000000;0E-8;0E-8;96.00000000;;1.88999999;77.86000061;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-04;442.45000000;;14.52000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;4.01000023;;4.01000023;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-04;413.54000000;;90.24000000;7.00000000;;0E-8;;7.00000000;-6.00000000;1.88999999;5.90000010;1.88999999;0.50000000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-04;;;;7.00000000;25.00000000;;;25.00000000;;1.88999999;5.90000010;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-04;86.26000000;;;7.00000000;122.00000000;0E-8;;122.00000000;;1.88999999;83.76000214;;0.03800000;0.03650000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-04;151.66000000;126.02000000;;87.00000000;43.00000000;0E-8;;43.00000000;;92.23999786;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-04;790.16998291;755.23000000;23.79000092;5.53999996;77.00000000;0E-8;0E-8;77.00000000;0E-8;23.70999908;;23.70999908;3.26800000;5.95420000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-04;741.97600000;674.68000000;30.90000000;95.79000092;102.00000000;0E-8;0E-8;102.00000000;0E-8;38.61999893;;14.84000015;2.89200000;7.88770000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-04;625.73000000;520.54000000;14.28000000;127.67000000;336.00000000;0E-8;;336.00000000;;84.58999634;;45.83000183;3.76900000;22.80450000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-04;784.50800000;695.31000000;13.24000000;53.20999908;122.19000244;0E-8;;122.19000244;;66.29000092;;66.29000092;4.48500000;3.97970000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-04;694.69000000;623.76000000;55.27000000;132.22999573;121.00000000;0E-8;;121.00000000;;69.44999695;;3.28999996;0.94900000;6.90520000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-04;623.59000000;565.19000000;40.90000000;127.80000000;120.00000000;0E-8;10.00000000;130.00000000;;69.79000092;;0.41000000;0.51300000;7.60390000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-04;564.95000000;517.54000000;;141.19000000;131.00000000;0E-8;;131.00000000;;70.62000275;;0.99000001;0.96800000;9.21320000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-04;841.40000000;772.33000000;76.96000000;16.67000008;85.13999939;3.48000002;3.00000000;88.62000275;91.00000000;28.92000008;;28.92000008;4.87500000;4.25810000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-04;771.72000000;729.90000000;92.20000000;108.44999695;113.00000000;12.00000000;0E-8;125.00000000;0E-8;37.68000031;;8.86999989;1.85500000;4.90260000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-04;591.34000000;515.69000000;79.36000000;153.66999817;198.00000000;0E-8;0E-8;198.00000000;0E-8;117.16999817;;79.83999634;1.09600000;13.07970000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-04;499.94400000;434.21000000;12.32000000;675.19000000;541.00000000;0E-8;0E-8;541.00000000;0E-8;347.27999878;;77.61000061;6.88100000;60.78940000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-04;430.44000000;396.39000000;;512.93000000;598.00000000;0E-8;;598.00000000;;365.95999146;;18.64000000;1.48100000;64.46520000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-04;393.12000000;325.12000000;21.92000000;836.67000000;945.00000000;0E-8;;945.00000000;;638.80999756;;273.35000610;10.86200000;114.83580000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-04;476.95000000;448.64000000;97.38000000;62.31000000;70.00000000;0E-8;0E-8;70.00000000;0E-8;62.95999908;;62.95999908;0.40000000;0.83130000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-04;447.99000000;410.01000000;;70.96000000;68.00000000;0E-8;0E-8;68.00000000;0E-8;65.26999664;;2.61000000;0.59700000;0.85770000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-04;353.84000000;326.06000000;;71.62000000;80.00000000;0E-8;0E-8;80.00000000;0E-8;69.62000275;;4.86000000;0.33300000;0.92130000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-04;446.54998779;394.74000000;;81.00000000;81.00000000;0E-8;0E-8;81.00000000;0E-8;85.19999695;;85.19999695;1.91800000;0.63650000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-04;370.45000000;326.08000000;;90.93000000;96.00000000;0E-8;;96.00000000;0E-8;92.48999786;;7.11000013;0.81000000;0.68650000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-04;581.22000000;530.68000000;58.14000000;45.57000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;47.24000168;;47.24000168;0.62000000;0.14650000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-04;562.24000000;531.65000000;27.21000000;40.56999969;90.00000000;0E-8;0E-8;90.00000000;0E-8;58.15000153;;58.15000153;5.89200000;10.36810000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-04;531.48000000;504.81000000;;95.17000000;98.00000000;0E-8;1.00000000;99.00000000;0E-8;60.38999939;;1.50000000;0.19100000;10.63320000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-04;467.75000000;398.19000000;25.65000000;112.50000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;93.12000275;;31.05999947;5.28600000;13.87840000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-04;398.03000000;385.60000000;;99.87000000;103.00000000;0E-8;2.00000000;105.00000000;0E-8;95.94999695;;2.13000000;0.06000000;13.91840000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-04;384.39000000;365.84000000;;154.07000000;144.00000000;0E-8;0E-8;144.00000000;0E-8;150.10000610;;53.47000122;0.16200000;17.78650000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-04;365.95000000;351.04000000;;153.58000000;152.00000000;37.00000000;0E-8;189.00000000;0E-8;155.03999329;;4.19000006;0.33000000;18.07710000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-04;350.96000000;333.45000000;;198.07000000;167.00000000;21.00000000;0E-8;188.00000000;0E-8;164.69999695;;8.94000000;0.39800000;18.45130000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-04;329.65200806;284.10000000;60.11000061;505.83999634;528.00000000;0E-8;0E-8;528.00000000;0E-8;356.75000000;;115.62000275;7.40600000;28.06100000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-04;283.53000000;258.20000000;;540.67000000;549.00000000;0E-8;0E-8;549.00000000;0E-8;390.76000977;;33.25999832;1.03200000;29.01450000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-04;257.75400000;235.63000000;;639.88000000;625.00000000;0E-8;0E-8;625.00000000;0E-8;473.86999512;;77.97000122;2.66800000;31.90420000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-04;325.14001465;280.50000000;40.65000153;2523.23999023;2232.00000000;0E-8;0E-8;2232.00000000;38.00000000;1536.17004395;;131.83000183;24.43500000;244.67260000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-04;279.87000000;257.49000000;;2702.89000000;2313.00000000;0E-8;12.00000000;2325.00000000;;2130.45996094;2102.79003906;216.44999695;6.77600000;336.64840000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-04;344.37000000;309.65000000;;78.65000000;75.00000000;8.00000000;0E-8;83.00000000;0E-8;79.75000000;;79.75000000;0.34100000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-04;257.10998535;236.10000000;;2673.05004883;2907.00000000;0E-8;4.00000000;2911.00000000;;2525.37011719;2497.69995117;397.86999512;23.24200000;358.10940000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-04;218.63000000;95.17000000;;4563.00000000;4563.00000000;0E-8;;4563.00000000;;3999.78002930;3972.11010742;1069.19995117;11.80000000;406.66970000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-04;279.99800000;224.49000000;20.28000000;33.17000000;119.00000000;0E-8;0E-8;119.00000000;0E-8;43.79000092;;43.79000092;10.67700000;0.30290000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-04;395.76998901;150.50000000;;60.47000000;45.00000000;12.00000000;;57.00000000;;61.41000000;;61.41000000;0.35100000;1.08840000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-04;411.89000000;320.22000000;;41.00000000;41.00000000;0E-8;0E-8;41.00000000;;40.90000153;;40.90000153;0.04600000;0.57580000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-04;320.15000000;180.49000000;;41.00000000;40.00000000;0E-8;;40.00000000;;40.90000153;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-04;354.96000000;249.03000000;;55.23000000;54.00000000;0E-8;1.00000000;55.00000000;0E-8;55.68000031;;55.68000031;0.04300000;0.09650000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-04;614.34002686;576.89000000;16.10000038;32.27999878;0E-8;27.67000008;0E-8;27.67000008;0E-8;35.40000153;;35.40000153;0.55300000;2.38290000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-04;564.59900000;515.87000000;54.41000000;51.07000000;402.00000000;0E-8;;402.00000000;;82.83999634;;47.24000168;14.27700000;8.45260000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-04;824.71400000;630.25000000;64.78000000;12.93999958;45.00000000;0E-8;1.00000000;45.00000000;;16.32999992;;16.32999992;1.15100000;2.19000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-04;764.32000000;;53.10000000;3.12800000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.00700000;3.85650000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-04;742.92999268;;65.33999634;2.19000006;;0E-8;;22.20999908;;11.51000000;27.67000000;11.51000000;0.69000000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-04;733.50000000;;58.06999969;2.00000000;;0E-8;;12.35999966;;15.10000000;;15.10000000;0.19200000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-04;711.29000000;;39.77000000;73.19000000;;74.00000000;;74.00000000;;31.01000000;;70.14400000;0.01400000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-04;447.13000000;427.22000000;53.52000000;109.45000000;137.00000000;0E-8;0E-8;137.00000000;0E-8;143.39999390;115.41000366;103.75000000;3.82100000;54.54100000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-04;427.27999878;403.90000000;;138.77999878;153.00000000;0E-8;0E-8;153.00000000;0E-8;174.64999390;146.30999756;25.23999977;1.08300000;64.75350000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-04;403.73000000;381.35000000;;200.69000000;175.00000000;0E-8;0E-8;175.00000000;0E-8;229.61999512;200.71000671;48.56000137;2.10000000;72.84060000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-04;381.70600000;357.36000000;44.88000000;187.03999329;289.64999390;0E-8;0E-8;289.64999390;0E-8;271.01000977;240.80000305;22.46999931;9.82900000;77.81900000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-04;357.33000000;325.24000000;;288.85000000;312.00000000;0E-8;0E-8;312.00000000;0E-8;295.02999878;262.76998901;8.86999989;4.29800000;83.71060000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-04;325.14001465;279.86000000;40.38999939;299.00000000;186.00000000;0E-8;;186.00000000;-38.00000000;380.41000366;79.34999847;8.40999985;15.00900000;90.21810000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-04;727.17000000;1.02000000;;0E-8;11.92000008;0E-8;;12.00000000;;0E-8;30.14000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-04;437.61000000;335.91000000;31.68000000;85.90000000;619.00000000;0E-8;0E-8;619.00000000;0E-8;132.63999939;;132.63999939;28.63700000;25.66000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-04;332.75000000;288.15000000;;632.97000000;617.00000000;0E-8;;617.00000000;;144.61999512;;11.17000008;3.58700000;25.81650000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-04;286.94000244;262.36000000;;620.97998047;560.00000000;75.00000000;;635.00000000;;157.05999756;;10.97000027;2.30700000;26.03290000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-04;262.18000000;234.62000000;57.05000000;780.98000000;812.00000000;0E-8;;812.00000000;;245.75000000;;86.56999969;5.78900000;31.89260000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-04;211.86000061;173.93000000;;807.23999023;807.23999023;0E-8;0E-8;807.23999023;;355.86999512;;90.75000000;17.08000000;34.65420000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-04;835.43000000;;39.88000000;11.01000000;33.00000000;0E-8;0E-8;33.00000000;;12.89000000;;12.89000000;0.13100000;0.06940000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-04;319.08000000;112.70000000;;28.48000000;20.00000000;0E-8;8.00000000;28.00000000;0E-8;30.45000000;;30.45000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-04;721.21002197;604.55000000;40.20999908;130.97000000;715.00000000;0E-8;0E-8;715.00000000;;141.94999695;;141.94999695;1.07400000;6.31610000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-04;604.09997559;495.69000000;41.09000015;814.28997803;832.00000000;0E-8;0E-8;832.00000000;-51.00000000;188.03999329;210.13000488;42.15999985;1.04600000;6.39610000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-04;793.27001953;706.54000000;26.36000061;20.54000092;40.38999939;0E-8;7.34999990;47.74000168;;21.70999908;;21.70999908;0.11100000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-04;705.35000000;604.74000000;;46.50999832;38.97000122;0E-8;7.53999996;46.50999832;;23.79999924;;2.04999995;0.02200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-04;604.53997803;538.45000000;30.56999969;58.36999893;0E-8;0E-8;11.00000000;11.00000000;52.00000000;32.09000015;10.00000000;8.22999954;0.01300000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-04;495.57000732;397.47000000;51.93000031;838.86999512;1156.00000000;0E-8;;1156.00000000;;229.00000000;;1.11000001;2.23400000;7.08610000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-04;396.45001221;326.18000000;;1091.83996582;1138.00000000;5.00000000;;1143.00000000;;234.44999695;;0.44000000;0.65000000;7.21260000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-04;323.54998779;258.72000000;;1338.00000000;784.00000000;118.00000000;0E-8;902.00000000;;241.03999329;;2.76999998;1.62000000;8.24610000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-04;258.47000000;242.28000000;;794.26000000;846.00000000;0E-8;0E-8;846.00000000;0E-8;243.52999878;;1.11000001;0E-8;9.08680000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-04;487.70000000;;55.41000000;21.21000000;;13.00000000;;27.00000000;;20.33000000;;20.33000000;0.64400000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-04;316.75000000;279.47000000;44.20000000;94.49000000;210.00000000;0E-8;;210.00000000;;112.25000000;;90.32000000;5.69400000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-04;279.14000000;184.08000000;;204.88000000;219.00000000;0E-8;;219.00000000;;112.69000244;;0.51999998;0.08800000;0.35650000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-04;179.67000000;94.97000000;;255.59000000;263.00000000;0E-8;;263.00000000;;124.44999695;;12.03999996;0.67400000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-04;91.62000275;53.52000000;;240.05000305;236.00000000;0E-8;;236.00000000;;137.80999756;;13.39000034;0.73900000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-04;239.72999573;147.58000000;;44.60000000;24.00000000;0E-8;19.00000000;43.00000000;0E-8;45.01000000;;45.01000000;0.15600000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-04;147.07000000;105.89000000;;71.00000000;52.00000000;13.00000000;6.00000000;71.00000000;0E-8;70.48000336;;24.73000000;0.01700000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-04;103.46000000;69.55000000;;69.18000000;45.00000000;0E-8;28.00000000;73.00000000;0E-8;73.94999695;;3.15000000;0.06600000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-04;629.49000000;512.26000000;35.72000000;67.00000000;148.00000000;0E-8;19.00000000;167.00000000;;68.88999939;;68.88999939;2.33300000;1.78160000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-04;704.29998779;659.00000000;70.58000183;68.18000031;0E-8;0E-8;13.25000000;13.25000000;0E-8;73.36000061;;73.36000061;0.82100000;0.86740000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-04;656.72998047;474.19000000;34.59999847;25.10000038;20.50000000;13.51000023;0E-8;34.00999832;0E-8;82.16999817;;7.78999996;1.05900000;0.95320000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-04;635.02001953;481.61000000;54.74000168;87.48999786;441.51998901;0E-8;0E-8;441.51998901;0E-8;92.95999908;;92.95999908;2.58100000;0.34940000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-04;472.45999146;376.97000000;46.75000000;540.53002930;869.00000000;0E-8;;869.00000000;;245.53999329;;66.04000092;1.09700000;1.56480000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-04;367.42999268;264.78000000;;903.34997559;687.00000000;0E-8;;687.00000000;;291.95001221;;39.47000122;5.23600000;3.16450000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-04;593.38000488;335.86000000;56.34000015;36.83000183;91.00000000;0E-8;;91.00000000;;22.20999908;;22.20999908;3.24700000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-04;326.83999634;264.72000000;;98.98999786;110.00000000;0E-8;0E-8;110.00000000;0E-8;38.90000153;;15.88000011;0.19900000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-04;264.47000000;211.70000000;;919.28002930;697.07000732;122.12000275;0E-8;819.19000244;0E-8;434.92999268;;85.19999695;2.75800000;4.38740000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-04;547.40002441;426.26000000;66.16999817;16.20000076;21.45000076;0E-8;1.00000000;22.45000076;0E-8;18.97999954;;18.97999954;0.06800000;0.08650000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-04;154.33999634;132.47000000;;90.94000244;104.00000000;0E-8;0E-8;104.00000000;0E-8;99.41000366;;99.41000366;0.47400000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-04;127.94999695;98.04000000;;117.04000092;91.00000000;41.00000000;0E-8;132.00000000;0E-8;105.55000305;;3.71000004;0.59300000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-05;110.00000000;26.42000000;;140.91999817;17.54000092;36.46000000;0E-8;54.00000000;0E-8;16.97999954;;1.71000004;1.58400000;4.39480000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-05;112.68000000;3.45000000;76.17000000;6.45000000;12.00000000;0E-8;;12.00000000;13.00000000;9.55000019;;9.55000019;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-05;303.35998535;258.72000000;87.40000153;201.69999695;248.00000000;0E-8;;248.00000000;;198.77000427;;198.77000427;12.51600000;5.68610000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-05;388.53000000;361.91000000;52.35000000;520.00000000;1043.00000000;0E-8;;1043.00000000;;470.92999268;;360.92999268;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-05;302.56000000;251.27000000;68.22000000;900.00000000;851.00000000;0E-8;;851.00000000;;489.14999390;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-05;251.38000000;230.12000000;;695.65000000;0E-8;0E-8;;0E-8;985.00000000;513.58001709;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-05;230.15000000;140.83000000;;13.89000000;0E-8;0E-8;;0E-8;;513.58001709;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-05;251.26000000;137.81000000;;811.39000000;985.00000000;0E-8;;985.00000000;;513.58001709;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-05;137.50000000;14.86000000;;985.00000000;1050.00000000;0E-8;;1050.00000000;;521.70001221;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-05;58.31000137;42.59000000;;1287.00000000;1287.00000000;0E-8;;1287.00000000;;1266.06994629;;1266.06994629;-0.38700000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-05;41.92000000;21.90000000;;1330.90002441;403.00000000;922.00000000;0E-8;1324.88000488;0E-8;1268.28002930;;3.83999991;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-05;20.43000031;3.73000000;;1313.63000488;927.00000000;381.00000000;0E-8;1308.00000000;0E-8;1277.06994629;;10.23999977;-0.17300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-05;50.85800171;27.36000000;96.61000061;963.38000488;1300.00000000;0E-8;;1300.00000000;;904.89001465;;904.89001465;-21.88000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-05;32.36999893;11.25000000;102.93000031;183.24000000;161.00000000;45.00000000;0E-8;206.00000000;0E-8;189.65000000;;189.65000000;-0.45100000;0.06680000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-05;30.36000061;5.11000000;;2373.46997070;1475.00000000;922.00000000;0E-8;2397.00000000;;2381.75000000;;2381.75000000;-0.43700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-05;97.31000000;4.08000000;;0E-8;328.83000000;0E-8;0E-8;329.00000000;0E-8;0E-8;410.42999268;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-05;97.33999634;82.70000000;;1394.38000488;890.92000000;0E-8;13.00000000;904.00000000;378.32000000;1408.76000977;998.33001709;1408.76000977;0E-8;8.05030000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-05;155.66999817;130.86000000;;1328.75000000;1390.00000000;0E-8;;1390.00000000;;919.30999756;;551.34997559;14.66700000;37.36390000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-05;73.36799622;4.57000000;95.19999695;2283.11010742;3161.00000000;0E-8;0E-8;3161.00000000;0E-8;1869.21997070;;914.16998291;-10.67000000;103.28520000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-05;479.13000000;304.06000000;;30.00000000;27.00000000;0E-8;3.00000000;30.00000000;0E-8;30.10000000;;30.10000000;0.06500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-05;82.60000000;71.66000000;;6185.85009766;6335.70996094;0E-8;0E-8;6335.70996094;0E-8;6192.89013672;;6192.89013672;2.01700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-05;71.29000000;47.15000000;;6436.18994141;6227.00000000;0E-8;42.00000000;6269.00000000;0E-8;6445.29980469;;124.16000366;4.45000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-05;86.00399780;53.67000000;70.00000000;30.70000076;220.80000305;0E-8;0E-8;220.80000305;0E-8;31.87999916;;31.87999916;4.70700000;0.37680000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-05;265.91000000;203.88000000;51.16000000;45.16000000;61.00000000;0E-8;4.00000000;65.00000000;0E-8;46.80000000;;46.80000000;0.96900000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-05;213.55000000;112.86000000;;59.95000000;4.00000000;56.00000000;0E-8;60.00000000;0E-8;60.13000000;;60.13000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-05;299.29000000;271.79000000;64.46000000;324.89999390;241.00000000;108.00000000;0E-8;349.00000000;0E-8;372.36999512;;372.36999512;0E-8;18.82810000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-05;271.82000000;248.14000000;;383.73001099;374.54998779;9.18000031;9.00000000;383.73001099;;414.85000610;;34.59000015;0E-8;18.82810000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-05;220.42999268;161.64000000;;626.76000977;661.00000000;0E-8;0E-8;661.00000000;0E-8;594.98999023;;149.38999939;1.03800000;21.39810000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-05;161.42000000;133.53000000;;643.58000000;665.00000000;0E-8;;665.00000000;;601.67999268;;1.36000001;0E-8;21.39810000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-05;312.49000000;277.73000000;;46.38999939;0E-8;46.24000168;0E-8;46.24000168;0E-8;48.79999924;;48.79999924;0.05100000;1.44870000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-05;494.44000000;376.76000000;;18.45999908;18.00000000;0E-8;0E-8;18.00000000;0E-8;20.18000031;;20.18000031;0.03200000;0.68030000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-05;372.08000000;255.73000000;;19.54000000;20.00000000;0E-8;;20.00000000;;20.68000031;;0.45000000;0.01100000;0.68030000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-05;359.29000000;;;14.00000000;;4.00000000;;15.00000000;11.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-05;355.58999634;;;26.07999992;23.00000000;1.00000000;;24.00000000;;29.32999992;;29.32999992;0.20800000;0.35390000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-05;253.96000671;204.21000000;58.41999817;29.55999947;0E-8;10.00000000;0E-8;10.00000000;0E-8;29.37000084;;0E-8;0.14100000;0.38390000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-05;184.58000000;165.02000000;;143.00000000;143.00000000;0E-8;;143.00000000;;158.75000000;;59.68000031;0.25200000;6.67290000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-05;89.83000183;59.99000000;;176.08999634;205.00000000;0E-8;16.00000000;221.00000000;;183.74000549;;25.52000046;0.58400000;9.90390000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-05;59.97000000;37.66000000;;254.56000000;249.00000000;0E-8;;249.00000000;;229.38000488;;45.66999817;0.12100000;12.75450000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-05;906.69000000;885.77000000;42.10000000;33.80000000;100.00000000;0E-8;;100.00000000;;36.88000107;;36.88000107;0.44500000;0.42550000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-05;885.70000000;856.91000000;;109.43500000;110.00000000;0E-8;;110.00000000;;36.88000107;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-05;807.98000000;766.68000000;;127.81000000;116.00000000;0E-8;;116.00000000;;74.80999756;;37.77000046;0.37800000;2.65610000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-05;756.10000000;671.75000000;23.36000000;224.65000000;889.00000000;0E-8;0E-8;889.00000000;0E-8;221.17999268;;146.24000549;12.03700000;13.64970000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-05;656.68000000;621.70000000;22.62000000;916.86999512;1123.00000000;0E-8;0E-8;1123.00000000;0E-8;255.52999878;;24.46999931;2.50700000;14.88420000;GRMMOR
