id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-05;620.54998779;558.32000000;;1123.88000488;1202.00000000;0E-8;0E-8;1202.00000000;0E-8;266.94000244;;5.65000010;0.75500000;15.21610000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-05;557.82000000;513.32000000;;1202.83000000;1041.00000000;141.00000000;;1182.00000000;;272.82998657;;2.33999991;0.54000000;15.53130000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-05;512.01000000;495.66000000;;1238.27000000;1251.00000000;0E-8;0E-8;1251.00000000;;285.54998779;;6.69000006;0.91800000;15.94290000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-05;494.30000000;393.24000000;;1368.15002441;1231.00000000;0E-8;;1231.00000000;;304.82998657;;14.93000031;3.83500000;19.03480000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-05;466.25000000;443.74000000;;1071.69995117;1232.00000000;0E-8;0E-8;1232.00000000;0E-8;334.95001221;;29.65999985;2.89800000;32.40870000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-05;835.92999268;749.70000000;19.45000076;6.71999979;11.00000000;0E-8;0E-8;11.00000000;0E-8;11.51000000;;11.51000000;0.23600000;1.73870000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-05;664.54000000;574.28000000;;18.35000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;18.68000031;;7.27000000;0.01700000;4.44260000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-05;572.24000000;545.85000000;;15.58000000;5.00000000;10.00000000;0E-8;15.00000000;0E-8;18.94000053;;0.28000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-05;431.83999634;381.65000000;16.34000015;1348.93994141;1195.00000000;0E-8;0E-8;1195.00000000;0E-8;522.69000244;;172.11000061;3.91000000;109.30840000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-05;374.95800781;325.89000000;13.13000011;1286.51000977;1091.00000000;0E-8;0E-8;1091.00000000;0E-8;600.09002686;;95.70999908;9.65700000;122.00810000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-05;554.96997070;360.60000000;;15.00000000;13.00000000;0E-8;2.00000000;15.00000000;;15.72999954;;15.72999954;0.01500000;0.20710000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-05;491.96600342;333.81000000;44.04000092;8.00000000;237.00000000;0E-8;;237.00000000;;13.51000023;;13.51000023;4.21500000;0.49450000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-05;82.91999817;32.75000000;;6.30999994;0E-8;7.00000000;0E-8;7.00000000;0E-8;7.25000000;;7.25000000;0.05500000;1.22650000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-05;702.28997803;626.20000000;32.83000183;31.44000053;105.00000000;0E-8;0E-8;105.00000000;;30.06999969;;30.06999969;3.14300000;0.19350000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-05;611.94000000;;30.63000000;105.87000000;70.00000000;51.00000000;;121.00000000;;34.49000168;;4.36999989;0.35000000;0.23350000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-05;612.55999756;556.46000000;38.50000000;11.11999989;39.00000000;0E-8;0E-8;39.00000000;8.00000000;12.14999962;;12.14999962;1.03800000;0.12680000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-05;454.48999023;394.60000000;35.90000153;190.13000488;184.00000000;0E-8;0E-8;184.00000000;0E-8;90.68000031;;39.63000107;0.69800000;10.18550000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-05;352.60000000;;;199.78000000;;74.00000000;;74.00000000;123.00000000;116.70999908;;19.23999977;0.01600000;11.04940000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-05;658.99000000;525.69000000;;11.54000000;11.00000000;0E-8;1.00000000;12.00000000;;11.46000004;;11.46000004;0.01800000;0.10680000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-05;436.91000000;355.11000000;;26.00000000;24.00000000;0E-8;2.00000000;26.00000000;;25.68000031;;14.17000008;0.00200000;0.88030000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-05;251.33000000;233.00000000;83.00000000;144.12000000;93.00000000;0E-8;0E-8;93.00000000;51.12000000;196.33999634;117.70999908;45.29000092;;14.11420000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-05;251.13000000;137.98000000;;51.17000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;0.02000000;51.12000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-05;138.96000000;;;165.55000000;174.00000000;0E-8;0E-8;174.00000000;0E-8;212.33999634;133.71000671;18.40999985;0.03700000;15.32480000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-05;362.90000000;;62.25000000;7.64000000;;0E-8;0E-8;0E-8;;5.53000021;74.86000061;1.75999999;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-05;398.22000000;;;110.61300000;;0E-8;0E-8;123.00000000;;220.00000000;74.86000061;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-05;;;;96.00000000;96.00000000;0E-8;0E-8;96.00000000;;1.77999997;74.86000061;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-05;442.46000000;;14.52000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;3.76999998;;3.76999998;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-05;413.54000000;;90.24000000;7.00000000;;0E-8;;7.00000000;-5.00000000;1.77999997;5.55000019;1.77999997;0.49500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-05;;;;7.00000000;25.00000000;;;25.00000000;;1.77999997;5.55000019;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-05;86.32000000;;;7.00000000;127.00000000;0E-8;;127.00000000;;1.77999997;80.41000366;;0.03800000;0.03680000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-05;151.58000000;126.04000000;;47.00000000;48.00000000;0E-8;;48.00000000;;52.22999954;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-05;790.13000488;755.05000000;23.53000069;15.18000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;23.48999977;;23.48999977;3.26200000;5.95290000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-05;741.95400000;674.68000000;30.81000000;65.88000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;38.29999924;;14.69999981;2.89500000;7.88610000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-05;625.64000000;520.55000000;14.14000000;129.55000000;338.00000000;0E-8;;338.00000000;;84.11000061;;45.58000183;3.74800000;22.66770000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-05;784.48400000;695.19000000;13.20000000;57.06999969;102.97000122;0E-8;;102.97000122;;66.94000244;;66.94000244;4.47900000;3.92520000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-05;694.68000000;623.76000000;54.94000000;116.44000000;122.00000000;0E-8;;122.00000000;;69.90000153;;3.25999999;0.94900000;6.81740000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-05;623.59000000;565.19000000;40.90000000;131.00000000;121.00000000;0E-8;10.00000000;131.00000000;;70.22000122;;0.41000000;0.51300000;7.50810000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-05;564.93000000;517.59000000;;137.81000000;148.00000000;0E-8;;148.00000000;;70.98000336;;0.98000002;0.96500000;9.09840000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-05;841.36400000;772.33000000;76.28000000;16.77000046;85.01999664;3.61999989;4.00000000;88.63999939;89.00000000;29.76000023;;29.76000023;4.88900000;4.27100000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-05;771.70000000;729.88000000;91.65000000;103.33000000;110.00000000;10.00000000;0E-8;120.00000000;0E-8;38.54999924;;9.21000004;1.85700000;4.91870000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-05;591.31000000;516.11000000;79.20000000;183.02000000;202.00000000;0E-8;0E-8;202.00000000;0E-8;120.54000092;;82.86000061;1.09000000;13.11520000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-05;499.98400000;434.29000000;12.43000000;704.87000000;547.00000000;0E-8;0E-8;547.00000000;0E-8;350.25000000;;76.93000031;6.88600000;60.47030000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-05;430.63000000;396.09000000;;658.45000000;511.00000000;0E-8;;511.00000000;;368.01998901;;18.76000023;1.48400000;64.09740000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-05;393.12000000;325.03000000;21.92000000;687.00000000;687.00000000;0E-8;;687.00000000;;639.34002686;;272.60998535;10.87100000;114.55710000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-05;476.96000000;448.64000000;97.90000000;70.91999817;69.00000000;0E-8;0E-8;69.00000000;0E-8;60.72999954;;60.72999954;0.40000000;0.82940000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-05;447.99000000;410.01000000;;67.00000000;67.00000000;0E-8;0E-8;67.00000000;0E-8;63.79999924;;2.51000000;0.59800000;0.85610000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-05;353.81000000;326.00000000;;70.22000000;73.00000000;0E-8;0E-8;73.00000000;0E-8;69.40000153;;4.69000006;0.33500000;0.91940000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-05;446.55999756;394.72000000;;87.91999817;81.00000000;0E-8;0E-8;81.00000000;0E-8;86.58000183;;86.58000183;1.92200000;0.63680000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-05;370.44000000;325.97000000;;90.93000000;96.00000000;0E-8;;96.00000000;0E-8;92.27999878;;7.21999979;0.81200000;0.68680000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-05;581.20000000;530.68000000;57.80000000;45.56999969;51.00000000;0E-8;0E-8;51.00000000;0E-8;45.43999863;;45.43999863;0.62400000;0.14680000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-05;562.22800000;531.63000000;27.08000000;40.59000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;57.15000153;;57.15000153;5.86000000;10.37100000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-05;531.47000000;504.80000000;;94.09000000;95.00000000;0E-8;1.00000000;96.00000000;0E-8;58.79999924;;1.44000000;0.19100000;10.63840000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-05;467.75200000;398.18000000;25.67000000;112.51000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;89.36000061;;29.86000061;5.24000000;13.90580000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-05;398.16000000;385.55000000;;99.68000000;91.00000000;0E-8;2.00000000;93.00000000;0E-8;91.91000366;;2.08000000;0.06000000;13.94580000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-05;384.38000000;365.84000000;;142.73000000;144.00000000;0E-8;0E-8;144.00000000;0E-8;144.53999329;;52.13000107;0.16300000;17.80680000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-05;365.99000000;351.02000000;;154.88000000;144.00000000;0E-8;0E-8;144.00000000;0E-8;149.27000427;;4.09000000;0.33000000;18.09650000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-05;350.96000000;333.37000000;;154.00000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;158.66000366;;8.71000000;0.39800000;18.46940000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-05;329.62600708;284.12000000;59.88999939;413.07998657;557.00000000;0E-8;0E-8;557.00000000;0E-8;356.86999512;;124.06999969;7.37100000;28.01450000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-05;283.48000000;258.13000000;;469.45000000;511.00000000;0E-8;0E-8;511.00000000;0E-8;391.10998535;;34.27999878;1.03000000;28.95770000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-05;257.78800000;235.61000000;;708.40000000;624.00000000;0E-8;0E-8;624.00000000;0E-8;471.27999878;;80.37000275;2.66900000;31.82290000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-05;325.14999390;280.48000000;40.84999847;2161.62011719;2007.00000000;0E-8;0E-8;2007.00000000;28.00000000;1557.56005859;;131.25000000;24.46400000;243.72870000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-05;279.93000000;257.46000000;;2551.89000000;2312.00000000;0E-8;12.00000000;2324.00000000;;2118.77001953;2091.71997070;216.16999817;6.79100000;335.58580000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-05;344.36000000;309.65000000;;79.83000000;75.00000000;7.00000000;0E-8;82.00000000;0E-8;80.53000000;;80.53000000;0.34200000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-05;257.11000000;236.09000000;;2909.00000000;2905.00000000;0E-8;4.00000000;2909.00000000;;2583.33007813;2556.28002930;398.64001465;22.96100000;357.11030000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-05;218.62000000;95.12000000;;4509.59000000;4656.00000000;0E-8;;4656.00000000;;3985.43994141;3958.38989258;1049.03002930;11.82800000;405.61520000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-05;279.97400000;224.49000000;20.03000000;33.00000000;119.00000000;0E-8;0E-8;119.00000000;0E-8;43.65000153;;43.65000153;10.80700000;0.30350000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-05;395.78000000;150.49000000;;58.84999847;45.00000000;12.00000000;;57.00000000;;60.79999924;;60.79999924;0.35400000;1.09580000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-05;411.88000000;320.22000000;;40.88000000;41.00000000;0E-8;0E-8;41.00000000;;40.86999893;;40.86999893;0.04700000;0.57710000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-05;320.19000000;180.49000000;;40.88000000;40.00000000;0E-8;;40.00000000;;40.86999893;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-05;354.95001221;249.01000000;;55.77000046;55.00000000;0E-8;1.00000000;56.00000000;0E-8;55.79000092;;55.79000092;0.04400000;0.09680000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-05;614.35998535;576.94000000;17.05999947;33.75000000;3.72000003;25.40999985;0E-8;29.12999916;0E-8;34.84000015;;34.84000015;0.56100000;2.37350000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-05;564.56100000;515.87000000;54.21000000;50.15000000;402.00000000;0E-8;;402.00000000;;82.05000305;;46.93000031;14.14800000;8.41870000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-05;824.65000000;630.37000000;64.32000000;13.21000004;34.00000000;0E-8;1.00000000;34.00000000;;16.20999908;;16.20999908;1.14200000;2.20000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-05;764.29000000;;52.87000000;5.60800000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.00700000;3.85680000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-05;742.90997314;;65.16000366;2.29999995;;0E-8;;22.31999969;;11.18000000;27.05000000;11.18000000;0.68700000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-05;733.49000000;;57.95000000;5.00000000;;0E-8;;12.27999973;;14.70000000;;14.70000000;0.19300000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-05;711.18000000;;38.76000000;61.07400000;;62.00000000;;62.00000000;;18.01000000;;70.07700000;0.01400000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-05;447.12000000;427.23000000;53.43000000;106.57000000;134.00000000;0E-8;0E-8;134.00000000;0E-8;136.96000671;109.19999695;97.73000336;3.81400000;54.54450000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-05;427.26000977;403.89000000;;138.80999756;153.00000000;0E-8;0E-8;153.00000000;0E-8;165.03999329;137.17999268;24.86000061;1.08100000;64.74320000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-05;403.75000000;381.39000000;;202.81000000;177.00000000;0E-8;0E-8;177.00000000;0E-8;217.66999817;189.67999268;47.83000183;2.09900000;72.81970000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-05;381.69200000;357.32000000;44.55000000;212.83999634;292.60000610;0E-8;0E-8;292.60000610;0E-8;257.25000000;228.10000610;24.54000092;9.82700000;77.77550000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-05;357.31000000;325.09000000;;261.70000000;308.00000000;0E-8;0E-8;308.00000000;0E-8;274.39001465;244.61000061;9.68999958;4.29900000;83.63970000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-05;325.16000366;279.89000000;40.77999878;336.66000366;207.00000000;0E-8;;207.00000000;-28.00000000;336.76000977;80.52999878;8.38000011;15.04100000;90.10100000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-05;727.22000000;1.02000000;;10.00000000;9.07999992;0E-8;;9.00000000;;0E-8;29.44000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-05;437.56000000;335.79000000;31.58000000;64.02000000;608.00000000;0E-8;0E-8;608.00000000;0E-8;130.08000183;;130.08000183;28.65900000;25.67000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-05;332.79000000;288.14000000;;681.00000000;617.00000000;0E-8;;617.00000000;;142.10000610;;10.96000004;3.60300000;25.82680000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-05;286.94000000;262.35000000;;636.00000000;561.00000000;75.00000000;;636.00000000;;154.53999329;;10.76000023;2.32300000;26.04350000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-05;262.15000000;234.61000000;55.53000000;719.41000000;812.00000000;0E-8;;812.00000000;;241.13000488;;84.91000366;5.81000000;31.92870000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-05;211.86000061;173.92000000;;807.23999023;807.23999023;0E-8;0E-8;807.23999023;;344.76998901;;89.01999664;17.16100000;34.69290000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-05;835.23000000;;38.98000000;13.80000000;30.00000000;0E-8;0E-8;30.00000000;;12.55000000;;12.55000000;0.12800000;0.07030000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-05;318.73000000;112.71000000;;28.36000000;21.00000000;0E-8;8.00000000;29.00000000;0E-8;30.10000038;;30.10000038;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-05;720.59002686;604.58000000;38.81999969;132.46000671;746.00000000;0E-8;0E-8;746.00000000;;136.75000000;;136.75000000;1.05600000;6.31190000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-05;604.04998779;495.63000000;40.09000015;819.66998291;864.00000000;0E-8;0E-8;864.00000000;-38.00000000;177.91999817;198.38999939;38.40999985;1.03800000;6.39190000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-05;793.20001221;706.41000000;26.01000023;20.06999969;23.37999916;0E-8;7.34000015;30.71999931;;20.97999954;;20.97999954;0.11100000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-05;705.23000000;604.37000000;;29.97999954;25.60000038;0E-8;7.51000023;33.11000061;;22.90999985;;1.86000001;0.02200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-05;604.35998535;538.46000000;28.34000015;42.52000046;0E-8;0E-8;10.00000000;10.00000000;39.00000000;30.47999954;10.00000000;7.50000000;0.01300000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-05;495.45001221;397.41000000;51.43000031;891.72998047;1129.00000000;0E-8;;1129.00000000;;215.16000366;;1.19000006;2.21000000;7.08190000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-05;396.45999146;325.99000000;;1078.36999512;1069.00000000;3.00000000;;1072.00000000;;221.38999939;;0.47000000;0.64400000;7.20870000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-05;323.66000366;258.71000000;;1149.42004395;927.00000000;48.00000000;0E-8;975.00000000;;229.46000671;;2.95000005;1.60900000;8.24190000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-05;258.66000000;242.29000000;;940.64000000;875.00000000;0E-8;0E-8;875.00000000;0E-8;233.05000305;;1.17999995;0E-8;9.08160000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-05;487.68000000;;55.03000000;16.58000000;;13.00000000;;27.00000000;;20.32000000;;20.32000000;0.63500000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-05;316.67000000;279.39000000;43.86000000;97.63000000;229.00000000;0E-8;;229.00000000;;107.92000000;;87.59000000;5.65400000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-05;279.00000000;184.07000000;;210.48000000;218.00000000;0E-8;;218.00000000;;108.65000153;;0.50000000;0.08700000;0.35680000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-05;179.61000000;94.87000000;;231.20000000;240.00000000;0E-8;;240.00000000;;121.19999695;;11.51000023;0.67200000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-05;91.87000275;53.64000000;;272.23001099;222.00000000;0E-8;;222.00000000;;134.13999939;;12.80000019;0.73600000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-05;239.73000000;147.45000000;;43.00000000;25.00000000;0E-8;18.00000000;43.00000000;0E-8;43.40999985;;43.40999985;0.15400000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-05;147.00000000;105.91000000;;71.84000000;54.00000000;13.00000000;6.00000000;73.00000000;0E-8;68.20999908;;24.40000000;0.01700000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-05;103.37000000;69.58000000;;71.09000000;48.00000000;0E-8;28.00000000;76.00000000;0E-8;71.73999786;;3.11000000;0.06500000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-05;629.45000000;511.90000000;35.29000000;65.67000000;80.00000000;0E-8;19.00000000;99.00000000;;65.66999817;;65.66999817;2.32300000;1.77420000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-05;704.48999023;659.00000000;78.45999908;72.19000244;0E-8;0E-8;13.61999989;13.61999989;0E-8;72.72000122;;72.72000122;0.82800000;0.87130000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-05;656.72998047;474.00000000;34.59999847;14.52000046;0E-8;14.52000046;0E-8;14.52000046;0E-8;80.59999847;;7.71999979;1.05600000;0.95840000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-05;634.60998535;481.63000000;53.31999969;89.91000366;450.67001343;0E-8;0E-8;450.67001343;0E-8;91.83999634;;91.83999634;2.55400000;0.35030000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-05;472.22000122;376.61000000;45.13999939;530.91998291;728.00000000;0E-8;;728.00000000;;239.58000183;;65.59999847;1.08100000;1.57260000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-05;367.47000122;264.79000000;;753.90002441;692.00000000;0E-8;;692.00000000;;280.47000122;;37.09000015;5.21300000;3.17770000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-05;593.33001709;335.88000000;55.91999817;21.52000046;89.00000000;0E-8;;89.00000000;;21.61000061;;21.61000061;3.21800000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-05;326.92000000;264.67000000;;96.65000153;92.00000000;0E-8;0E-8;92.00000000;0E-8;37.25000000;;15.44999981;0.19900000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-05;264.43000000;211.76000000;;861.59002686;793.70001221;104.31999969;0E-8;898.02001953;0E-8;412.08999634;;83.33000183;2.74400000;4.40130000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-05;547.40002441;426.28000000;66.16999817;21.27000046;20.27000046;0E-8;1.00000000;21.27000046;0E-8;19.54999924;;19.54999924;0.06700000;0.08680000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-05;154.32000732;132.48000000;;99.76999664;105.00000000;0E-8;0E-8;105.00000000;0E-8;96.72000122;;96.72000122;0.46700000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-05;127.89000000;97.99000000;;97.29000092;69.00000000;41.00000000;0E-8;110.00000000;0E-8;101.27999878;;3.60999990;0.58800000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-06;109.98999786;26.44000000;;147.13000488;7.00000000;148.00000000;0E-8;155.00000000;0E-8;17.39999962;;2.20000005;1.57500000;4.42940000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-06;112.67000000;3.45000000;76.04000000;6.65000000;12.00000000;0E-8;;12.00000000;13.00000000;9.60999966;;9.60999966;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-06;303.34000000;258.72000000;86.98000000;155.41000366;248.00000000;0E-8;;248.00000000;;198.91999817;;198.91999817;12.53100000;5.70450000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-06;388.51000000;361.91000000;52.15000000;520.00000000;1038.00000000;0E-8;;1038.00000000;;466.66000366;;358.66000366;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-06;302.59000000;251.30000000;68.86000000;900.00000000;672.00000000;0E-8;;672.00000000;;480.35998535;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-06;251.41000000;230.11000000;;630.71997070;0E-8;0E-8;;0E-8;595.00000000;503.77999878;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-06;230.07000000;140.63000000;;0E-8;0E-8;0E-8;;0E-8;;503.77999878;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-06;251.30000000;139.74000000;;642.29998779;596.00000000;0E-8;;596.00000000;;503.77999878;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-06;137.34000000;14.06000000;;596.00000000;786.00000000;0E-8;;786.00000000;;513.58001709;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-06;58.29999924;42.62000000;;1278.27001953;1284.00000000;0E-8;;1284.00000000;;1239.93994141;;1239.93994141;-0.38800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-06;41.98000000;21.89000000;;1299.27001953;402.00000000;879.33001709;0E-8;1281.20996094;0E-8;1245.88000488;;3.75999999;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-06;20.37000084;3.65000000;;1205.76000977;923.00000000;294.00000000;0E-8;1217.00000000;0E-8;1257.77001953;;10.02999973;-0.17500000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-06;50.85200119;26.73000000;96.47000122;946.80999756;1115.00000000;0E-8;0E-8;1115.00000000;0E-8;915.10998535;;915.10998535;-22.42400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-06;32.34000015;11.25000000;102.51999664;183.24000000;161.00000000;45.00000000;0E-8;206.00000000;0E-8;182.86000061;;182.86000061;-0.44400000;0.06710000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-06;30.39000000;5.12000000;;2339.76000977;1578.00000000;750.00000000;0E-8;2328.00000000;;2327.48999023;;2327.48999023;-0.41700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-06;97.33999634;4.04000000;;0E-8;323.25000000;0E-8;0E-8;323.00000000;0E-8;0E-8;390.79000854;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-06;97.34999847;82.70000000;;1325.42004395;897.00000000;0E-8;13.00000000;910.00000000;356.28000000;1377.11999512;986.33001709;1377.11999512;0E-8;8.05130000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-06;155.66000366;130.86000000;;1328.83996582;1390.00000000;0E-8;;1390.00000000;;898.14001465;;537.67999268;14.82100000;37.40550000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-06;73.35399628;4.40000000;95.09999847;2248.78002930;2721.00000000;0E-8;0E-8;2721.00000000;0E-8;1846.30004883;;897.16998291;-10.63000000;103.48060000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-06;479.11000000;304.08000000;;29.96000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;29.91000000;;29.91000000;0.06500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-06;82.60000000;71.66000000;;6109.70996094;6109.70996094;0E-8;0E-8;6109.70996094;0E-8;6048.91992188;;6048.91992188;2.07500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-06;71.29000000;47.16000000;;6174.00000000;6128.00000000;0E-8;46.00000000;6174.00000000;0E-8;6312.75976563;;125.87000275;4.57700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-06;85.96800232;53.67000000;69.30999756;16.50000000;221.96000671;0E-8;0E-8;221.96000671;0E-8;30.60000038;;30.60000038;4.78900000;0.37710000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-06;265.88000000;203.89000000;50.56000000;45.16000000;62.00000000;0E-8;3.00000000;65.00000000;0E-8;46.11000000;;46.11000000;0.96100000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-06;213.55000000;112.85000000;;54.00000000;5.00000000;49.00000000;0E-8;54.00000000;0E-8;54.18000000;;54.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-06;299.29000000;271.80000000;64.46000000;349.00000000;241.00000000;108.00000000;0E-8;349.00000000;0E-8;372.52999878;;372.52999878;0E-8;18.79230000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-06;271.80999756;248.13000000;;365.20001221;374.73999023;9.18000031;9.00000000;383.92001343;;407.01998901;;34.61000061;0E-8;18.79230000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-06;220.42999268;161.58000000;;595.00000000;595.00000000;0E-8;0E-8;595.00000000;0E-8;590.71002197;;143.66000366;1.07400000;21.35230000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-06;161.43000000;133.42000000;;605.14000000;598.00000000;0E-8;;598.00000000;;593.26000977;;1.29999995;0E-8;21.35230000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-06;312.43000000;277.73000000;;44.11000000;0E-8;45.00000000;0E-8;45.00000000;0E-8;49.27000046;;49.27000046;0.05000000;1.45480000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-06;494.71000000;376.71000000;;17.01000000;14.00000000;0E-8;0E-8;14.00000000;0E-8;20.68000000;;20.68000000;0.03200000;0.68130000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-06;372.13000000;255.67000000;;17.23000000;17.00000000;0E-8;;17.00000000;;21.06000000;;0.47000000;0.01100000;0.68130000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-06;359.27000000;;;16.00000000;;4.00000000;;15.00000000;11.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-06;355.64001465;;;27.46999931;23.00000000;1.00000000;;24.00000000;;29.79000092;;29.79000092;0.20600000;0.35550000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-06;254.38000488;204.21000000;63.09999847;27.94000053;0E-8;10.00000000;0E-8;10.00000000;0E-8;29.75000000;;0E-8;0.14100000;0.38550000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-06;184.60000000;165.01000000;;140.87000000;138.00000000;0E-8;;138.00000000;;160.02999878;;60.84000015;0.24700000;6.70160000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-06;89.80000000;59.85000000;;162.69999695;157.00000000;0E-8;16.00000000;173.00000000;;185.39999390;;26.02000046;0.57400000;9.95550000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-06;59.73000000;37.54000000;;215.20000000;224.00000000;0E-8;;224.00000000;;231.89999390;;46.56999969;0.12000000;12.82810000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-06;906.60000000;885.84000000;41.40000000;37.83000000;92.00000000;0E-8;;92.00000000;;36.68000031;;36.68000031;0.43700000;0.42190000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-06;885.76000000;856.80000000;;100.13100000;99.00000000;0E-8;;99.00000000;;36.68000031;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-06;808.00000000;766.70000000;;128.87000000;121.00000000;0E-8;;121.00000000;;75.48999786;;38.70999908;0.37900000;2.61450000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-06;756.04000000;671.96000000;23.07000000;320.56000000;890.00000000;0E-8;0E-8;890.00000000;0E-8;211.14999390;;136.02000427;12.01700000;13.54870000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-06;656.61000000;621.48000000;22.12000000;947.71002197;1092.00000000;0E-8;0E-8;1092.00000000;0E-8;242.91999817;;22.15999985;2.49700000;14.77680000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-06;620.46002197;558.35000000;;1087.13000488;1134.00000000;0E-8;0E-8;1134.00000000;0E-8;251.71000671;;5.11000013;0.75300000;15.10450000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-06;558.00000000;513.11000000;;1096.50000000;1034.00000000;0E-8;;1034.00000000;;257.00000000;;2.11999989;0.54100000;15.41520000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-06;511.94000000;495.50000000;;1090.49000000;1120.00000000;0E-8;0E-8;1120.00000000;;269.64999390;;6.05000019;0.91800000;15.82160000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-06;494.33000000;393.24000000;;1245.44000000;1176.00000000;0E-8;;1176.00000000;;291.11999512;;13.52000046;3.84300000;18.88940000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-06;466.14999390;443.75000000;;1070.69995117;1231.00000000;0E-8;0E-8;1231.00000000;0E-8;324.50000000;;27.09000015;2.90500000;32.19480000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-06;835.92000000;749.70000000;19.42000000;9.50000000;11.00000000;0E-8;0E-8;11.00000000;0E-8;11.39999962;;11.39999962;0.23600000;1.72480000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-06;664.23000000;574.28000000;;15.30000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;18.65999985;;7.19999981;0.01700000;4.41030000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-06;572.22000000;545.79000000;;16.42000000;11.00000000;6.00000000;0E-8;17.00000000;0E-8;18.94000053;;0.28000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-06;431.95999146;381.81000000;16.78000069;1329.89000000;1066.00000000;0E-8;0E-8;1066.00000000;0E-8;518.34002686;;165.80000305;3.99300000;108.77350000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-06;375.04800415;325.34000000;13.86999989;1175.15002441;734.00000000;0E-8;0E-8;734.00000000;0E-8;617.73999023;;97.43000031;9.69900000;121.36230000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-06;554.95001221;360.59000000;;14.64999962;13.00000000;0E-8;2.00000000;15.00000000;;16.07999992;;16.07999992;0.01500000;0.20840000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-06;491.77600098;333.76000000;43.52000046;10.00000000;232.00000000;0E-8;;232.00000000;;14.11000000;;14.11000000;4.20500000;0.49810000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-06;82.91000366;32.75000000;;6.19000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;7.32999992;;7.32999992;0.05300000;1.23580000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-06;702.23999023;626.20000000;32.59000015;31.55999947;105.00000000;0E-8;0E-8;105.00000000;;29.90999985;;29.90999985;3.13500000;0.19420000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-06;611.86000000;;30.20000000;105.87000000;70.00000000;51.00000000;;121.00000000;;34.31000137;;4.34999990;0.34600000;0.23420000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-06;612.47998047;556.96000000;38.11000061;11.35000038;39.00000000;0E-8;0E-8;39.00000000;8.00000000;12.23999977;;12.23999977;1.03500000;0.12710000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-06;454.50000000;394.60000000;35.93999863;189.00999451;186.00000000;0E-8;0E-8;186.00000000;0E-8;86.62000275;;39.50999832;0.69900000;10.22190000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-06;352.62000000;;;202.58000000;;74.00000000;;74.00000000;128.00000000;109.87000275;;19.19000053;0.01600000;11.08740000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-06;659.08000000;525.63000000;;11.16000000;9.00000000;0E-8;1.00000000;10.00000000;;12.00000000;;12.00000000;0.01800000;0.10710000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-06;436.92000000;355.14000000;;28.00000000;26.00000000;0E-8;2.00000000;28.00000000;;26.29999924;;14.40999985;0.00200000;0.88130000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-06;251.28000000;233.00000000;78.00000000;138.54000000;93.00000000;0E-8;0E-8;93.00000000;51.54000000;201.16999817;127.02999878;49.54999924;;14.16680000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-06;251.08000000;137.97000000;;51.56000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;0E-8;51.54000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-06;138.85000000;;;175.64000000;179.00000000;0E-8;0E-8;179.00000000;0E-8;219.30000305;145.16999817;20.13999939;0.03700000;15.38940000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-06;362.99000000;;66.49000000;5.67000000;;0E-8;0E-8;0E-8;;5.32000017;70.51000214;1.69000006;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-06;398.25000000;;;124.12600000;;0E-8;0E-8;123.00000000;;221.00000000;70.51000214;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-06;;;;99.00000000;99.00000000;0E-8;0E-8;99.00000000;;1.71000004;70.51000214;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-06;442.45000000;;14.52000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;3.63000011;;3.63000011;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-06;413.53000000;;90.18000000;3.64000000;;0E-8;;7.00000000;-5.00000000;1.71000004;5.34000015;1.71000004;0.49100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-06;;;;3.64000000;32.00000000;;;32.00000000;;1.71000004;5.34000015;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-06;86.30000000;;;3.64000000;123.00000000;0E-8;;123.00000000;;1.71000004;75.83999634;;0.03700000;0.03710000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-06;151.51000000;126.05000000;;46.00000000;47.00000000;0E-8;;47.00000000;;51.22000122;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-06;790.09997559;754.92000000;23.32999992;15.38000011;46.00000000;0E-8;0E-8;46.00000000;0E-8;23.46999931;;23.46999931;3.25300000;5.95160000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-06;741.93000000;674.70000000;30.72000000;62.80000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;38.18000031;;14.68999958;2.89900000;7.88450000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-06;625.55000000;520.54000000;14.00000000;132.55000000;341.00000000;0E-8;;341.00000000;;83.98999786;;45.72999954;3.73200000;22.53100000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-06;784.45600000;695.26000000;13.16000000;58.61999893;112.25000000;0E-8;;112.25000000;;66.69999695;;66.69999695;4.47200000;3.87060000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-06;694.68000000;623.77000000;54.94000000;122.00000000;122.00000000;0E-8;;122.00000000;;70.05000000;;3.23000002;0.94900000;6.72970000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-06;623.59000000;565.18000000;40.90000000;131.00000000;121.00000000;0E-8;10.00000000;131.00000000;;70.41999817;;0.40000000;0.51300000;7.41230000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-06;564.90000000;517.58000000;;128.72000000;144.00000000;0E-8;;144.00000000;;71.29000092;;0.97000003;0.96300000;8.98350000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-06;841.33600000;772.63000000;75.76000000;20.07999992;69.72000122;6.19999981;0E-8;75.91999817;76.00000000;30.15999985;;30.15999985;4.90500000;4.28390000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-06;771.69000244;729.77000000;91.37000275;101.77999878;97.00000000;13.00000000;0E-8;110.00000000;0E-8;39.13999939;;9.18000031;1.86000000;4.93480000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-06;591.26000000;515.63000000;78.94000000;165.29000000;197.00000000;0E-8;0E-8;197.00000000;0E-8;121.16999817;;82.62000275;1.08800000;13.15060000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-06;500.02200000;434.21000000;12.54000000;708.31000000;554.00000000;0E-8;0E-8;554.00000000;0E-8;352.11999512;;76.25000000;6.89800000;60.15130000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-06;430.67000000;396.14000000;;580.48000000;549.00000000;0E-8;;549.00000000;;369.91000366;;18.40999985;1.48800000;63.72970000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-06;393.16000000;324.96000000;22.25000000;738.67000000;522.00000000;0E-8;;522.00000000;;635.92999268;;267.20001221;10.90600000;114.27840000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-06;476.92000000;448.64000000;95.81000000;62.31999969;70.00000000;0E-8;0E-8;70.00000000;0E-8;62.28000000;;62.28000000;0.40100000;0.82740000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-06;447.99000000;410.02000000;;70.00000000;70.00000000;0E-8;0E-8;70.00000000;0E-8;64.47000122;;2.58000000;0.59900000;0.85450000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-06;353.84000000;325.95000000;;68.78000000;66.00000000;0E-8;0E-8;66.00000000;0E-8;68.86000061;;4.81000000;0.33700000;0.91740000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-06;446.57000732;394.73000000;;87.91999817;81.00000000;0E-8;0E-8;81.00000000;0E-8;86.13999939;;86.13999939;1.92700000;0.63710000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-06;370.42000000;326.04000000;;85.88000000;96.00000000;0E-8;;96.00000000;0E-8;93.19000244;;7.19000006;0.81400000;0.68710000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-06;581.17000000;530.68000000;57.29000000;42.86000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;45.43999863;;45.43999863;0.62800000;0.14710000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-06;562.21600000;531.63000000;26.94000000;40.62000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;57.63999939;;57.63999939;5.82900000;10.37390000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-06;531.47000000;504.77000000;;94.00000000;93.00000000;0E-8;1.00000000;94.00000000;0E-8;58.95000076;;1.40999997;0.19000000;10.64350000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-06;467.75400000;398.22000000;25.69000000;112.51000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;88.20999908;;29.31999969;5.20000000;13.93320000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-06;398.07000000;385.61000000;;100.37000000;103.00000000;0E-8;2.00000000;105.00000000;0E-8;90.41000366;;2.06000000;0.06000000;13.97320000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-06;384.41000000;365.83000000;;147.82000000;144.00000000;0E-8;0E-8;144.00000000;0E-8;142.38000488;;51.77999878;0.16400000;17.82710000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-06;365.89000000;351.04000000;;153.80000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;146.69000244;;4.06000000;0.33000000;18.11580000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-06;351.02000000;333.44000000;;190.14000000;170.00000000;0E-8;0E-8;170.00000000;0E-8;155.64999390;;8.65000000;0.39800000;18.48740000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-06;329.60198975;284.08000000;59.68999863;370.29000854;503.00000000;0E-8;0E-8;503.00000000;0E-8;360.35998535;;135.94999695;7.34700000;27.96810000;PPCAPI
