id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-06;283.56000000;258.13000000;;580.55000000;514.00000000;0E-8;0E-8;514.00000000;0E-8;394.20001221;;35.18999863;1.02900000;28.90100000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-06;257.75800000;235.62000000;;552.52000000;627.00000000;0E-8;0E-8;627.00000000;0E-8;474.89999390;;82.48999786;2.67500000;31.74160000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-06;325.14001465;280.42000000;40.65000153;1627.38000488;1826.00000000;0E-8;0E-8;1826.00000000;-72.00000000;1584.07995605;;131.52999878;24.47800000;242.78480000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-06;279.93000000;257.46000000;;2345.00000000;2330.00000000;0E-8;15.00000000;2345.00000000;;2105.84008789;2078.93994141;217.78999329;6.81200000;334.52320000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-06;344.36000000;309.65000000;;81.00000000;75.00000000;6.00000000;0E-8;81.00000000;0E-8;81.31000000;;81.31000000;0.34400000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-06;257.11000000;236.09000000;;2915.00000000;2911.00000000;0E-8;4.00000000;2915.00000000;;2608.88989258;2581.98999023;398.16000366;22.98400000;356.11130000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-06;218.61000000;94.81000000;;4509.59000000;4656.00000000;0E-8;;4656.00000000;;3984.40991211;3957.50000000;1036.81994629;11.85800000;404.56060000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-06;279.95001221;224.49000000;19.77000046;33.00000000;119.00000000;0E-8;0E-8;119.00000000;0E-8;43.70999908;;43.70999908;10.96200000;0.30420000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-06;395.79000854;150.50000000;;58.74000168;45.00000000;12.00000000;;57.00000000;;60.84999847;;60.84999847;0.35900000;1.10320000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-06;411.91000366;320.22000000;;40.34999847;40.00000000;0E-8;0E-8;40.00000000;;40.81000137;;40.81000137;0.04800000;0.57840000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-06;320.20000000;180.48000000;;40.34999847;39.00000000;0E-8;;39.00000000;;40.81000137;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-06;354.95999146;249.00000000;;55.22999954;54.00000000;0E-8;1.00000000;55.00000000;0E-8;56.13999939;;56.13999939;0.04400000;0.09710000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-06;614.39001465;576.93000000;18.50000000;34.61000061;0E-8;27.67000008;0E-8;27.67000008;0E-8;34.34000015;;34.34000015;0.57500000;2.36420000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-06;564.52400000;515.87000000;54.02000000;53.39000000;402.00000000;0E-8;;402.00000000;;81.37000275;;46.77999878;14.03500000;8.38480000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-06;824.56800000;630.39000000;63.73000000;12.43000000;39.00000000;0E-8;1.00000000;39.00000000;;16.20000076;;16.20000076;1.13300000;2.21000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-06;764.26000000;;52.65000000;5.61800000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.00700000;3.85710000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-06;742.90002441;;65.08000183;3.16000009;;0E-8;;13.10999966;;11.02000000;26.90000000;11.02000000;0.68500000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-06;733.48000000;;57.83000000;5.00000000;;0E-8;;12.30000019;;14.70000000;;14.70000000;0.19400000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-06;711.28000000;;39.68000000;75.92600000;;75.00000000;;75.00000000;;33.01000000;;69.79300000;0.01400000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-06;447.13000000;427.20000000;53.52000000;119.43000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;133.75000000;106.23000336;96.43000031;3.80700000;54.54810000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-06;427.26998901;403.83000000;;127.08999634;120.00000000;0E-8;0E-8;120.00000000;0E-8;160.02000427;132.32000732;24.67000008;1.08000000;64.73290000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-06;403.75000000;381.32000000;;147.00000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;210.00000000;182.24000549;47.47000122;2.09900000;72.79870000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-06;381.69400000;357.22000000;44.60000000;168.63999939;157.25000000;0E-8;0E-8;157.25000000;0E-8;245.61999512;217.61999512;25.45999908;9.82700000;77.73190000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-06;357.31000000;325.10000000;;187.00000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;261.97000122;233.35000610;10.05000019;4.30300000;83.56870000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-06;325.14999390;279.89000000;40.59000015;191.16000366;198.00000000;0E-8;;198.00000000;72.00000000;298.26998901;81.69999695;8.40000000;15.07300000;89.98390000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-06;727.19000000;;;7.00000000;10.35999966;0E-8;;10.00000000;;0E-8;29.25000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-06;437.51200000;336.29000000;31.47000000;93.78000000;616.00000000;0E-8;0E-8;616.00000000;0E-8;125.80999756;;125.80999756;28.70300000;25.68000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-06;332.80000000;288.14000000;;633.97000000;618.00000000;0E-8;;618.00000000;;138.46000671;;10.86999989;3.62100000;25.83710000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-06;286.94000000;262.33000000;;634.00000000;559.00000000;75.00000000;;634.00000000;;151.57000732;;10.68000031;2.34200000;26.05420000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-06;262.13000000;234.62000000;54.52000000;751.43000000;813.00000000;0E-8;;813.00000000;;237.82000732;;84.26999664;5.83800000;31.96480000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-06;211.86000061;173.93000000;;807.34997559;807.34997559;0E-8;0E-8;807.34997559;;336.44000244;;88.34999847;17.24500000;34.73160000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-06;834.96000000;;37.78000000;12.24000000;34.00000000;0E-8;0E-8;34.00000000;;12.83000000;;12.83000000;0.12400000;0.07130000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-06;318.39000000;112.70000000;;27.44000000;20.00000000;0E-8;8.00000000;28.00000000;0E-8;29.31000000;;29.31000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-06;719.96997070;604.51000000;37.43999863;125.12999725;733.00000000;0E-8;0E-8;733.00000000;;132.25999451;;132.25999451;1.03900000;6.30770000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-06;604.00000000;495.48000000;39.09999847;815.78997803;860.00000000;0E-8;0E-8;860.00000000;-52.00000000;166.66000366;184.38000488;32.02999878;1.03100000;6.38770000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-06;792.83001709;706.70000000;24.19000053;20.80999947;69.58000183;0E-8;6.55000019;76.12999725;;19.68000031;;19.68000031;0.11000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-06;705.20000000;604.61000000;;73.75000000;67.30000305;0E-8;7.26000023;74.55999756;;21.35000038;;1.54999995;0.02200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-06;604.94000244;538.43000000;35.45000076;83.72000122;0E-8;0E-8;10.00000000;10.00000000;53.00000000;27.71999931;10.00000000;6.25000000;0.01300000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-06;495.30999756;397.48000000;50.84999847;916.07000732;1192.00000000;0E-8;;1192.00000000;;201.60000610;;0.63000000;2.18600000;7.07770000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-06;396.42999268;326.07000000;;1122.90002441;1142.00000000;0E-8;;1142.00000000;;207.50000000;;0.25000000;0.63900000;7.20480000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-06;323.52999878;259.05000000;;1175.86999512;1382.00000000;0E-8;0E-8;1382.00000000;;214.50000000;;1.55999994;1.60000000;8.23770000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-06;258.66000000;242.77000000;;1313.00000000;1313.00000000;0E-8;0E-8;1313.00000000;0E-8;218.24000549;;0.63000000;0E-8;9.07650000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-06;487.67000000;;54.82000000;21.21000000;;13.00000000;;27.00000000;;20.32000000;;20.32000000;0.62600000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-06;316.61000000;279.47000000;43.61000000;133.74000000;232.00000000;0E-8;;232.00000000;;111.80000000;;91.48000000;5.60600000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-06;279.55000000;183.99000000;;234.86000000;205.00000000;0E-8;;205.00000000;;112.09999847;;0.50999999;0.08600000;0.35710000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-06;179.70000000;94.85000000;;253.19000000;240.00000000;0E-8;;240.00000000;;122.98999786;;11.77999973;0.66900000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-06;91.86000061;53.81000000;;222.91999817;225.00000000;0E-8;;225.00000000;;136.00999451;;13.10000038;0.73200000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-06;239.77999878;147.50000000;;40.65999985;20.00000000;0E-8;18.00000000;38.00000000;0E-8;41.08000183;;41.08000183;0.15400000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-06;147.01000000;105.85000000;;65.23000000;46.00000000;13.00000000;6.00000000;65.00000000;0E-8;64.26000214;;22.60000000;0.01700000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-06;103.32000000;69.47000000;;63.27000000;38.00000000;0E-8;28.00000000;66.00000000;0E-8;67.87999725;;2.88000000;0.06300000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-06;629.37000000;512.08000000;34.43000000;63.33000000;111.00000000;0E-8;19.00000000;130.00000000;;66.04000092;;66.04000092;2.30900000;1.76680000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-06;704.48999023;659.27000000;78.45999908;66.95999908;53.11999893;0E-8;13.82999992;66.95999908;0E-8;67.51999664;;67.51999664;0.82200000;0.87520000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-06;656.64001465;475.12000000;32.79999924;77.44999695;95.75000000;8.77999973;0E-8;104.52999878;0E-8;75.98999786;;7.17000008;1.05100000;0.96350000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-06;634.20001221;481.64000000;51.90000153;89.41999817;448.04000854;0E-8;0E-8;448.04000854;0E-8;89.16999817;;89.16999817;2.52700000;0.35130000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-06;472.20999146;376.32000000;45.06999969;612.78997803;621.00000000;0E-8;;621.00000000;;236.14999390;;66.87999725;1.06900000;1.58030000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-06;367.32998657;264.90000000;;666.53002930;883.00000000;0E-8;;883.00000000;;273.41000366;;35.06999969;5.19000000;3.19100000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-06;593.28002930;335.82000000;55.50999832;17.75000000;85.00000000;0E-8;;85.00000000;;20.45000076;;20.45000076;3.18900000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-06;326.97000000;264.63000000;;93.05999756;90.00000000;0E-8;0E-8;90.00000000;0E-8;35.45000076;;14.63000011;0.19800000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-06;264.29000854;212.25000000;;1027.65002441;1064.88000488;89.94999695;0E-8;1154.82995605;0E-8;397.14999390;;81.01000214;2.72100000;4.41520000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-06;547.40002441;426.23000000;66.16999817;20.71999931;19.71999931;0E-8;1.00000000;20.71999931;0E-8;18.27000046;;18.27000046;0.06700000;0.08710000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-06;154.28999329;132.48000000;;96.16000366;104.00000000;0E-8;0E-8;104.00000000;0E-8;93.05999756;;93.05999756;0.46100000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-06;127.87999725;98.04000000;;107.87999725;69.00000000;41.00000000;0E-8;110.00000000;0E-8;97.83000183;;3.48000002;0.58400000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-07;109.99000000;27.33000000;;196.00000000;173.66000000;22.34000000;0E-8;196.00000000;0E-8;16.95000076;;2.15000010;1.56600000;4.46390000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-07;112.66000000;3.45000000;75.91000000;6.96000000;12.00000000;0E-8;;12.00000000;13.00000000;10.00000000;;10.00000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-07;303.33000000;258.72000000;86.77000000;201.69999695;248.00000000;0E-8;;248.00000000;;199.91999817;;199.91999817;12.54800000;5.72290000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-07;388.50000000;361.92000000;52.05000000;520.00000000;1038.00000000;0E-8;;1038.00000000;;452.55999756;;346.55999756;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-07;302.60000000;251.18000000;69.06000000;900.00000000;550.00000000;0E-8;;550.00000000;;472.67001343;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-07;251.26000000;230.03000000;;523.39001465;0E-8;0E-8;;0E-8;696.00000000;493.76998901;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-07;229.97000000;144.66000000;;0E-8;0E-8;0E-8;;0E-8;;493.76998901;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-07;251.11000000;138.67000000;;465.51998901;697.00000000;0E-8;;697.00000000;;493.76998901;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-07;137.25000000;14.01000000;;697.00000000;810.00000000;0E-8;;810.00000000;;503.77999878;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-07;58.29999924;42.45000000;;1175.00000000;1175.00000000;0E-8;;1175.00000000;;1167.36999512;;1167.36999512;-0.39000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-07;41.95000076;21.90000000;;1185.44995117;404.00000000;791.16998291;0E-8;1194.47998047;0E-8;1176.95996094;;3.53999996;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-07;20.29999924;3.57000000;;1149.95996094;923.00000000;241.00000000;0E-8;1163.00000000;0E-8;1192.15002441;;9.43999958;-0.17900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-07;50.84799957;26.72000000;96.37000275;901.21997070;1013.29998779;0E-8;0E-8;1013.29998779;0E-8;926.51000977;;926.51000977;-22.93300000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-07;32.31999969;11.25000000;102.09999847;183.24000549;161.00000000;45.00000000;0E-8;206.00000000;0E-8;179.41000366;;179.41000366;-0.43600000;0.06740000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-07;30.36000000;5.06000000;;2228.24000000;1618.00000000;622.00000000;0E-8;2240.00000000;;2237.53002930;;2237.53002930;-0.42700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-07;97.33000183;3.91000000;;0E-8;332.21000000;0E-8;0E-8;332.00000000;0E-8;0E-8;373.07998657;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-07;97.37000000;82.69000000;;1309.30004883;895.12000000;0E-8;13.00000000;908.00000000;348.74000000;1347.41003418;974.33001709;1347.41003418;0E-8;8.05230000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-07;155.64999390;130.87000000;;1328.93005371;1390.00000000;0E-8;;1390.00000000;;890.78997803;;538.53997803;14.97000000;37.44710000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-07;73.33999634;4.36000000;94.98999786;2196.01000977;2668.00000000;0E-8;0E-8;2668.00000000;0E-8;1836.65002441;;894.00000000;-10.53900000;103.67610000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-07;479.12000000;303.99000000;;29.46000000;26.00000000;0E-8;3.00000000;29.00000000;0E-8;29.91000000;;29.91000000;0.06500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-07;82.60000000;71.57000000;;5790.97021484;5790.97021484;0E-8;0E-8;5790.97021484;0E-8;5866.35009766;;5866.35009766;2.12800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-07;71.29000000;46.99000000;;5806.00000000;5761.00000000;0E-8;45.00000000;5806.00000000;0E-8;6166.00000000;;124.69000244;4.69400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-07;85.94000244;53.40000000;68.76999664;23.05999947;182.52000427;0E-8;0E-8;182.52000427;0E-8;29.96999931;;29.96999931;4.85800000;0.37740000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-07;265.85000000;203.86000000;49.97000000;46.16000000;62.00000000;0E-8;4.00000000;66.00000000;0E-8;46.03000000;;46.03000000;0.95000000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-07;213.54000000;112.86000000;;58.99000000;24.00000000;35.00000000;0E-8;59.00000000;0E-8;59.17000000;;59.17000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-07;299.29000854;271.80000000;64.45999908;346.00000000;241.00000000;105.00000000;0E-8;346.00000000;0E-8;380.16000366;;380.16000366;0E-8;18.75650000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-07;271.81000000;248.14000000;;383.94000244;374.76998901;9.17000008;9.00000000;383.94000244;;410.07000732;;35.31999969;0E-8;18.75650000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-07;220.44999695;161.52000000;;544.23999023;510.00000000;0E-8;0E-8;510.00000000;0E-8;602.42999268;;154.38000488;1.11400000;21.30650000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-07;161.43000000;133.29000000;;530.00000000;530.00000000;0E-8;;530.00000000;;600.40997314;;1.39999998;0E-8;21.30650000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-07;312.48000000;277.70000000;;42.74000000;0E-8;42.00000000;0E-8;42.00000000;0E-8;48.86999893;;48.86999893;0.05000000;1.46100000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-07;494.79998779;376.74000000;;17.93000031;17.00000000;0E-8;0E-8;17.00000000;0E-8;20.36000061;;20.36000061;0.03200000;0.68230000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-07;372.26000000;255.67000000;;16.58000000;16.00000000;0E-8;;16.00000000;;20.87999916;;0.46000000;0.01100000;0.68230000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-07;359.34000000;;;15.00000000;;4.00000000;;16.00000000;12.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-07;355.72000122;;;29.55999947;23.00000000;1.00000000;;24.00000000;;29.54999924;;29.54999924;0.20500000;0.35710000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-07;254.78999329;204.21000000;67.66000366;27.47999954;0E-8;10.00000000;0E-8;10.00000000;0E-8;29.56999969;;0E-8;0.14100000;0.38710000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-07;184.62000000;165.01000000;;139.88000000;137.00000000;0E-8;;137.00000000;;162.07000732;;62.18000031;0.24200000;6.73030000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-07;89.80000305;59.79000000;;154.00000000;138.00000000;0E-8;16.00000000;154.00000000;;187.63999939;;26.59000015;0.56400000;10.00710000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-07;59.66000000;37.42000000;;195.45000000;198.00000000;0E-8;;198.00000000;;235.13000488;;47.59000015;0.11900000;12.90160000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-07;906.53000000;885.79000000;40.86000000;36.87000000;79.00000000;0E-8;;79.00000000;;36.52000046;;36.52000046;0.43000000;0.41840000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-07;885.75000000;856.68000000;;85.81100000;86.00000000;0E-8;;86.00000000;;36.52000046;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-07;808.00000000;766.70000000;;121.00000000;121.00000000;0E-8;;121.00000000;;74.84999847;;38.25000000;0.37900000;2.57290000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-07;756.02000000;670.76000000;22.98000000;231.19000000;421.00000000;0E-8;0E-8;421.00000000;0E-8;203.46000671;;128.30999756;12.02900000;13.44770000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-07;656.58000000;620.67000000;21.90000000;622.16000000;684.00000000;0E-8;0E-8;684.00000000;0E-8;230.94999695;;20.11000061;2.49200000;14.66940000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-07;620.45001221;558.05000000;;689.78997803;695.00000000;0E-8;0E-8;695.00000000;0E-8;239.08000183;;4.63999987;0.75100000;14.99290000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-07;557.98000000;512.78000000;;714.06000000;721.00000000;0E-8;;721.00000000;;243.63000488;;1.91999996;0.54100000;15.29900000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-07;512.04000000;494.97000000;;754.25000000;712.00000000;0E-8;0E-8;712.00000000;;254.69999695;;5.50000000;0.91800000;15.70030000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-07;494.32998657;393.24000000;;818.00000000;818.00000000;0E-8;;818.00000000;;274.45001221;;12.27000046;3.85100000;18.74390000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-07;466.33999634;443.06000000;;877.51000977;573.00000000;0E-8;0E-8;573.00000000;0E-8;306.50000000;;24.40999985;2.91200000;31.98100000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-07;835.90002441;749.70000000;19.37999916;9.22000027;12.00000000;0E-8;0E-8;12.00000000;0E-8;11.48000000;;11.48000000;0.23600000;1.71100000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-07;664.25000000;574.29000000;;16.23000000;16.00000000;0E-8;0E-8;16.00000000;0E-8;18.69000053;;7.25000000;0.01700000;4.37810000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-07;572.07000000;545.83000000;;12.49000000;12.00000000;5.00000000;0E-8;17.00000000;0E-8;18.96999931;;0.28000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-07;432.10000610;380.79000000;17.28000069;832.87000000;525.00000000;0E-8;0E-8;525.00000000;0E-8;497.89001465;;157.52000427;4.02000000;108.23870000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-07;375.10800171;325.18000000;14.36999989;735.50000000;440.00000000;0E-8;0E-8;440.00000000;0E-8;615.65002441;;96.58000183;9.69700000;120.71650000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-07;554.98999023;360.63000000;;14.57999992;12.00000000;0E-8;2.00000000;14.00000000;;16.62000084;;16.62000084;0.01400000;0.20970000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-07;491.64001465;332.82000000;43.15000153;10.00000000;169.00000000;0E-8;;169.00000000;;14.31000042;;14.31000042;4.20200000;0.50160000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-07;82.90000153;32.75000000;;6.19000006;0E-8;7.00000000;0E-8;7.00000000;0E-8;7.86000013;;7.86000013;0.05100000;1.24520000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-07;702.19000244;626.20000000;32.34999847;31.68000031;105.00000000;0E-8;0E-8;105.00000000;;30.09000015;;30.09000015;3.12700000;0.19480000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-07;611.78000000;;29.77000000;105.87000000;70.00000000;51.00000000;;121.00000000;;34.43000031;;4.38000011;0.34200000;0.23480000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-07;612.40002441;556.94000000;37.72999954;11.35000038;39.00000000;0E-8;0E-8;39.00000000;8.00000000;12.52999973;;12.52999973;1.03200000;0.12740000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-07;454.51000977;394.60000000;35.97999954;189.00999451;186.00000000;0E-8;0E-8;186.00000000;0E-8;86.02999878;;39.59000015;0.70100000;10.25840000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-07;352.60000000;;;202.42000000;;74.00000000;;74.00000000;129.00000000;105.15000153;;18.53000069;0.01600000;11.12550000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-07;659.15000000;525.66000000;;12.93000000;10.00000000;1.00000000;1.00000000;12.00000000;;12.06000042;;12.06000042;0.01800000;0.10740000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-07;436.91000000;355.10000000;;26.00000000;24.00000000;0E-8;2.00000000;26.00000000;;27.34000015;;15.28999996;0.00200000;0.88230000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-07;251.25000000;233.00000000;75.00000000;141.40000000;93.00000000;0E-8;0E-8;93.00000000;52.00000000;197.50999451;126.45999908;50.59000015;;14.21940000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-07;251.07000000;137.68000000;;51.91000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;0E-8;52.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-07;138.45000000;;;177.19000000;189.00000000;0E-8;0E-8;189.00000000;0E-8;219.58999634;148.55000305;20.55999947;0.03700000;15.45390000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-07;362.94000000;;64.07000000;6.76000000;;0E-8;0E-8;10.00000000;;5.19000006;67.51000214;1.64999998;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-07;398.25000000;;;119.00000000;;0E-8;0E-8;119.00000000;;222.00000000;67.51000214;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-07;;;;99.00000000;99.00000000;0E-8;0E-8;99.00000000;;1.66999996;67.51000214;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-07;442.43000000;;14.52000000;5.00000000;;0E-8;;5.00000000;5.00000000;3.53999996;;3.53999996;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-07;413.52000000;;90.11000000;3.64000000;;0E-8;;7.00000000;-5.00000000;1.66999996;5.19999981;1.66999996;0.48700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-07;;;;3.64000000;32.00000000;;;32.00000000;;1.66999996;5.19999981;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-07;86.37000000;;;3.64000000;121.00000000;0E-8;;121.00000000;;1.66999996;72.70999908;;0.03700000;0.03740000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-07;151.52000000;126.00000000;;76.00000000;39.00000000;0E-8;;39.00000000;;81.20999908;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-07;790.09002686;754.70000000;23.27000046;17.79000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;23.42000008;;23.42000008;3.25700000;5.95030000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-07;741.89400000;674.67000000;30.58000000;40.26000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;38.11000061;;14.65999985;2.90100000;7.88290000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-07;625.46002197;520.44000000;13.85999966;112.94000244;320.00000000;0E-8;;320.00000000;;84.48000336;;46.31999969;3.71500000;22.39420000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-07;784.44000000;695.10000000;13.13000000;63.15000153;93.81999969;0E-8;;93.81999969;;66.41999817;;66.41999817;4.46600000;3.81610000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-07;694.67000000;623.76000000;54.60000000;116.33000000;122.00000000;0E-8;;122.00000000;;69.75000000;;3.20000005;0.94800000;6.64190000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-07;623.59000000;565.17000000;40.90000000;131.00000000;121.00000000;0E-8;10.00000000;131.00000000;;70.20999908;;0.40000001;0.51300000;7.31650000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-07;564.92000000;517.54000000;;142.19000000;132.00000000;0E-8;;132.00000000;;71.26999664;;0.95999998;0.96200000;8.86870000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-07;841.31597900;771.93000000;75.37999725;23.03000069;56.68999863;6.19000006;0E-8;62.88000107;0E-8;28.87999916;;28.87999916;4.92200000;4.29680000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-07;771.67000000;729.99000000;90.82000000;80.44999695;84.00000000;13.00000000;0E-8;97.00000000;0E-8;38.43000031;;8.92000008;1.85700000;4.95100000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-07;591.25000000;515.59000000;78.88000000;167.75000000;174.00000000;0E-8;0E-8;174.00000000;0E-8;119.38999939;;80.25000000;1.09200000;13.18610000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-07;500.06600000;434.07000000;12.67000000;660.31000000;478.00000000;0E-8;0E-8;478.00000000;0E-8;351.42999268;;75.36000061;6.89300000;59.83230000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-07;430.67000000;396.03000000;;505.00000000;505.00000000;0E-8;;505.00000000;;369.82998657;;18.17000008;1.49200000;63.36190000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-07;393.21000000;324.93000000;22.68000000;739.83000000;469.00000000;0E-8;;469.00000000;;633.66998291;;263.79000854;10.93700000;113.99970000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-07;476.93000000;448.64000000;96.33000000;70.92000000;69.00000000;0E-8;0E-8;69.00000000;0E-8;60.79000092;;60.79000092;0.40200000;0.82550000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-07;447.97000000;410.03000000;;67.09000000;73.00000000;0E-8;0E-8;73.00000000;0E-8;63.68000031;;2.51999998;0.60000000;0.85290000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-07;353.96000000;325.92000000;;75.19000000;64.00000000;0E-8;0E-8;64.00000000;0E-8;68.86000061;;4.69000000;0.33900000;0.91550000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-07;446.58000000;394.73000000;;87.91999817;81.00000000;0E-8;0E-8;81.00000000;0E-8;85.79000092;;85.79000092;1.93300000;0.63740000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-07;370.47000122;326.05000000;;86.34999847;47.00000000;14.00000000;;61.00000000;0E-8;93.48000336;;7.15999985;0.81700000;0.68740000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-07;581.15000000;530.68000000;56.95000000;45.57000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;45.45000000;;45.45000000;0.63100000;0.14740000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-07;562.20400000;531.64000000;26.81000000;40.64000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;57.36000061;;57.36000061;5.79700000;10.37680000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-07;531.47000000;504.77000000;;94.00000000;93.00000000;0E-8;1.00000000;94.00000000;0E-8;58.84000015;;1.42999995;0.19000000;10.64870000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-07;467.75600000;398.13000000;25.71000000;112.51000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;88.51000214;;29.62000084;5.16000000;13.96060000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-07;397.99000000;385.61000000;;100.92000000;103.00000000;0E-8;2.00000000;105.00000000;0E-8;90.47000122;;2.00999999;0.06000000;14.00060000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-07;384.45999146;365.77000000;;150.36999512;144.00000000;0E-8;0E-8;144.00000000;0E-8;140.80000305;;50.33000183;0.16500000;17.84740000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-07;365.89000000;351.09000000;;155.00000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;144.92999268;;3.95000005;0.33000000;18.13520000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-07;351.04998779;333.37000000;;165.19000244;155.00000000;0E-8;0E-8;155.00000000;0E-8;153.53999329;;8.40999985;0.39800000;18.50550000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-07;329.57000732;284.18000000;59.41999817;405.26998901;582.00000000;0E-8;0E-8;582.00000000;0E-8;358.07000732;;137.08999634;7.34000000;27.92160000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-07;283.66000000;258.10000000;;560.91000000;477.00000000;0E-8;0E-8;477.00000000;0E-8;393.91000366;;34.95000076;1.03000000;28.84420000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-07;257.75000000;235.61000000;;600.16000000;620.00000000;0E-8;0E-8;620.00000000;0E-8;476.01998901;;81.94000244;2.68600000;31.66030000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-07;325.10998535;280.38000000;40.04999924;1211.25000000;1734.00000000;0E-8;0E-8;1734.00000000;-143.00000000;1592.18994141;;130.75999451;24.48500000;241.84100000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-07;279.88000000;257.46000000;;2220.07000000;2397.00000000;0E-8;13.00000000;2410.00000000;;2094.52001953;2066.96997070;218.94999695;6.83600000;333.46060000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-07;344.36000000;309.65000000;;81.00000000;75.00000000;6.00000000;0E-8;81.00000000;0E-8;81.37000000;;81.37000000;0.34700000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-07;257.10000000;236.09000000;;2678.16992188;2912.00000000;0E-8;4.00000000;2916.00000000;;2596.31005859;2568.77001953;396.48999023;23.02600000;355.11230000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-07;218.59000000;95.06000000;;4484.29000000;4777.00000000;0E-8;;4777.00000000;;4009.87011719;3982.33007813;1032.57995605;11.89600000;403.50610000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-07;279.92599487;224.50000000;19.52000046;33.01000000;119.00000000;0E-8;0E-8;119.00000000;0E-8;43.79000092;;43.79000092;11.08300000;0.30480000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-07;395.80999756;150.49000000;;60.59000015;45.00000000;12.00000000;;57.00000000;;60.83000183;;60.83000183;0.36300000;1.11060000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-07;411.89999390;320.21000000;;39.88000107;40.00000000;0E-8;0E-8;40.00000000;;40.65999985;;40.65999985;0.04900000;0.57970000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-07;320.20000000;180.48000000;;39.88000107;39.00000000;0E-8;;39.00000000;;40.65999985;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-07;354.95001221;249.07000000;;56.77000046;56.00000000;0E-8;1.00000000;57.00000000;0E-8;56.59000015;;56.59000015;0.04500000;0.09740000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-07;614.41998291;576.93000000;19.94000053;34.61999893;0E-8;27.67000008;0E-8;27.67000008;0E-8;33.93999863;;33.93999863;0.58400000;2.35480000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-07;564.48602295;515.88000000;53.81000137;50.59000015;408.00000000;0E-8;;408.00000000;;81.27999878;;47.13999939;13.92200000;8.35100000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-07;824.54600000;630.26000000;63.57000000;12.92000008;20.00000000;0E-8;1.00000000;20.00000000;;15.89000034;;15.89000034;1.13000000;2.22000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-07;764.26000000;;52.65000000;13.00000000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.00700000;3.85740000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-07;742.89001465;;64.98999786;2.91000009;;0E-8;;12.97999954;;11.01000000;27.54000000;11.01000000;0.68300000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-07;733.47000000;;57.70000000;4.00000000;;0E-8;;12.34000015;;15.31000000;;15.31000000;0.19500000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-07;710.96000000;;36.80000000;72.33800000;;75.00000000;;75.00000000;;30.01000000;;71.02800000;0.01400000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-07;447.11000000;427.21000000;53.34000000;107.02000000;162.00000000;0E-8;0E-8;162.00000000;0E-8;134.24000549;107.23000336;96.68000031;3.79400000;54.55160000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-07;427.29000854;403.89000000;;190.21000671;176.00000000;0E-8;0E-8;176.00000000;0E-8;158.13999939;130.94000244;24.14999962;1.07900000;64.72260000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-07;403.72000122;381.66000000;;174.33999634;213.00000000;0E-8;0E-8;213.00000000;0E-8;205.55000305;178.02999878;46.45999908;2.10000000;72.77770000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-07;381.67599487;357.28000000;44.18000031;167.61000061;270.11999512;0E-8;0E-8;270.11999512;0E-8;237.30000305;209.52000427;25.70000076;9.82100000;77.68840000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-07;357.30000000;325.13000000;;282.85000000;306.00000000;0E-8;0E-8;306.00000000;0E-8;251.94999695;224.02999878;10.14000034;4.30800000;83.49770000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-07;325.14001465;279.94000000;40.38999939;244.19000244;180.00000000;0E-8;;180.00000000;143.00000000;279.63000488;81.70999908;8.35000038;15.08300000;89.86680000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-07;727.16000000;1.03000000;;7.00000000;9.18000031;0E-8;;10.00000000;;0E-8;29.89000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-07;437.46300000;336.77000000;31.36000000;71.90000000;605.00000000;0E-8;0E-8;605.00000000;0E-8;124.58000183;;124.58000183;28.77700000;25.69000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-07;332.80000000;288.13000000;;617.00000000;617.00000000;0E-8;;617.00000000;;135.91999817;;10.82999992;3.64400000;25.84740000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-07;286.93000000;262.33000000;;620.00000000;559.00000000;75.00000000;;634.00000000;;148.25000000;;10.64000034;2.36300000;26.06480000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-07;262.12000000;234.64000000;54.02000000;783.21000000;814.00000000;0E-8;;814.00000000;;234.39999390;;83.94000244;5.87700000;32.00100000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-07;211.86000061;173.92000000;;807.23999023;807.23999023;0E-8;0E-8;807.23999023;;332.20999146;;88.00000000;17.33000000;34.77030000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-07;834.92000000;;37.60000000;11.87000000;15.00000000;0E-8;0E-8;15.00000000;;12.67000000;;12.67000000;0.12200000;0.07230000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-07;319.04000854;112.72000000;;27.12999916;18.00000000;0E-8;8.00000000;26.00000000;0E-8;28.93000000;;28.93000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-07;719.65002441;604.19000000;36.72999954;118.96000000;431.00000000;0E-8;0E-8;431.00000000;;128.25999451;;128.25999451;1.02800000;6.30350000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-07;604.05999756;495.03000000;40.29000092;515.13000488;462.00000000;0E-8;0E-8;462.00000000;-41.00000000;161.41000366;178.46000671;31.03000069;1.02700000;6.38350000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-07;792.90002441;706.21000000;24.53000069;16.63999939;0E-8;0E-8;6.34000015;6.34000015;;19.44000053;;19.44000053;0.11100000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-07;705.16000000;604.40000000;;6.46000004;0E-8;0E-8;7.50000000;7.50000000;;20.96999931;;1.50999999;0.02200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-07;604.00000000;538.44000000;23.94000053;18.44000053;0E-8;0E-8;10.00000000;10.00000000;42.00000000;27.04999924;10.00000000;6.05999994;0.01300000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-07;495.08999634;396.79000000;49.95000076;437.82000732;870.00000000;0E-8;;870.00000000;;192.11000061;;0.81999999;2.16000000;7.07350000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-07;396.34000000;325.59000000;;848.47998047;906.00000000;0E-8;;906.00000000;;196.38999939;;0.31999999;0.63400000;7.20100000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-07;323.76998901;258.52000000;;1072.56005859;633.00000000;59.00000000;0E-8;692.00000000;;202.77000427;;2.03999996;1.59300000;8.23350000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-07;258.42000000;242.10000000;;648.26000000;731.00000000;0E-8;0E-8;731.00000000;0E-8;206.02999878;;0.81000000;0E-8;9.07130000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-07;487.66000000;;54.61000000;21.21000000;;13.00000000;;27.00000000;;20.31000000;;20.31000000;0.61800000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-07;316.59000000;279.32000000;43.53000000;106.25000000;139.00000000;0E-8;;139.00000000;;107.22000000;;86.91000000;5.58300000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-07;279.39000000;183.63000000;;138.20000000;147.00000000;0E-8;;147.00000000;;107.94999695;;0.49000001;0.08500000;0.35740000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-07;180.11000000;94.26000000;;174.42000000;114.00000000;0E-8;;114.00000000;;120.29000092;;11.27000046;0.66700000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-07;91.80999756;53.73000000;;109.93000031;120.00000000;0E-8;;120.00000000;;132.94000244;;12.52999973;0.72800000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-07;239.77999878;147.48000000;;39.00000000;20.00000000;0E-8;19.00000000;39.00000000;0E-8;39.40999985;;39.40999985;0.15400000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-07;147.00000000;105.83000000;;59.77000000;41.00000000;13.00000000;6.00000000;60.00000000;0E-8;61.95000076;;22.12000000;0.01600000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-07;103.19000000;69.50000000;;59.91000000;39.00000000;0E-8;28.00000000;67.00000000;0E-8;65.19999695;;2.82000000;0.06200000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-07;629.35000000;511.81000000;34.21000000;61.33000000;59.00000000;0E-8;19.00000000;78.00000000;;61.90999985;;61.90999985;2.29900000;1.75940000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-07;704.38000488;659.40000000;73.87999725;61.02000046;81.08000183;0E-8;13.92000008;95.00000000;0E-8;61.68000031;;61.68000031;0.81900000;0.87900000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-07;656.90997314;474.00000000;38.20000076;95.58000183;0E-8;14.56000042;0E-8;14.56000042;0E-8;69.69000244;;6.55000019;1.05000000;0.96870000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-07;633.77001953;481.63000000;50.43000031;79.55999756;453.38000488;0E-8;0E-8;453.38000488;0E-8;87.97000122;;87.97000122;2.49900000;0.35230000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-07;472.48999023;375.30000000;46.95000076;538.92999268;251.00000000;58.00000000;;309.00000000;;230.17999268;;68.55999756;1.06400000;1.58810000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-07;367.39001465;264.37000000;;345.70001221;210.00000000;43.00000000;;253.00000000;;266.83999634;;32.84999847;5.16800000;3.20420000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-07;593.25000000;335.41000000;55.26000000;27.71999931;68.00000000;0E-8;;68.00000000;;19.92000008;;19.92000008;3.16200000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-07;327.29000000;264.41000000;;80.13000000;59.00000000;0E-8;0E-8;59.00000000;0E-8;34.33000183;;14.25000000;0.19700000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-07;264.36999512;210.99000000;;402.97000122;171.19000244;159.16999817;0E-8;330.35998535;0E-8;384.89999390;;77.30000305;2.71900000;4.42900000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-07;547.29998779;426.18000000;64.05000305;12.34000015;17.59000015;0E-8;1.00000000;18.59000015;0E-8;16.93000031;;16.93000031;0.06600000;0.08740000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-07;154.25000000;132.46000000;;94.55000305;105.00000000;0E-8;0E-8;105.00000000;0E-8;97.23999786;;97.23999786;0.45400000;0.56000000;RIUSJO
