id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-07;127.88000000;98.06000000;;103.00000000;62.00000000;41.00000000;0E-8;103.00000000;0E-8;99.40000153;;3.63000011;0.58000000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-08;109.99000000;27.35000000;;218.00000000;201.55999756;16.44000000;0E-8;218.00000000;0E-8;17.63999939;;3.32999992;1.55800000;4.49840000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-08;112.65000000;3.90000000;75.79000000;7.70000000;12.51000023;0E-8;;12.51000023;13.00000000;10.17000008;;10.17000008;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-08;303.31000000;258.72000000;86.35000000;156.41000366;249.00000000;0E-8;;249.00000000;;196.64999390;;196.64999390;12.56100000;5.74130000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-08;388.49000000;361.90000000;51.96000000;520.00000000;1057.00000000;0E-8;;1057.00000000;;444.42999268;;339.42999268;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-08;302.61000000;251.07000000;69.29000000;900.00000000;715.00000000;0E-8;;715.00000000;;465.23001099;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-08;251.19000000;229.92000000;;647.40997314;0E-8;0E-8;;0E-8;741.00000000;484.51000977;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-08;229.87000000;141.54000000;;0E-8;0E-8;0E-8;;0E-8;;484.51000977;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-08;251.07000000;139.97000000;;693.70001221;740.00000000;0E-8;;740.00000000;;484.51000977;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-08;137.24000000;14.03000000;;740.00000000;808.00000000;0E-8;;808.00000000;;493.76998901;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-08;58.29999924;42.48000000;;1156.00000000;1156.00000000;0E-8;;1156.00000000;;1140.09997559;;1140.09997559;-0.39100000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-08;42.08000183;21.84000000;;1188.19995117;402.00000000;746.66998291;0E-8;1149.07995605;0E-8;1145.82995605;;3.46000004;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-08;20.37999916;3.52000000;;1116.91003418;1043.00000000;59.00000000;0E-8;1102.00000000;0E-8;1157.65002441;;9.22000027;-0.18300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-08;50.85200119;26.63000000;96.47000122;935.08001709;823.00000000;0E-8;0E-8;823.00000000;;932.64001465;;932.64001465;-23.42100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-08;32.29000092;11.25000000;101.47000122;172.86999512;162.00000000;45.00000000;0E-8;207.00000000;0E-8;171.85000610;;171.85000610;-0.42800000;0.06770000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-08;30.32000000;4.97000000;;2144.31000000;1622.00000000;538.00000000;0E-8;2160.00000000;;2161.77001953;;2161.77001953;-0.43000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-08;97.36000061;4.11000000;;0E-8;365.17000000;0E-8;0E-8;365.00000000;0E-8;0E-8;353.79998779;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-08;97.36000061;82.70000000;;1280.67004395;895.21000000;0E-8;13.00000000;909.00000000;381.70000000;1316.13000488;962.33001709;1316.13000488;0E-8;8.05320000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-08;155.63999939;130.86000000;;1330.03002930;1391.00000000;0E-8;;1391.00000000;;882.41998291;;538.08001709;15.11600000;37.48870000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-08;73.33000183;4.31000000;94.91999817;2195.95996094;2533.00000000;0E-8;0E-8;2533.00000000;0E-8;1820.11999512;;887.53002930;-10.39600000;103.87160000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-08;479.12000000;304.08000000;;30.00000000;27.00000000;0E-8;3.00000000;30.00000000;0E-8;29.79000000;;29.79000000;0.06600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-08;82.60000000;71.55000000;;5567.12011719;5567.12011719;0E-8;0E-8;5567.12011719;0E-8;5677.56982422;;5677.56982422;2.17600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-08;71.29000000;46.86000000;;5677.00000000;5663.00000000;0E-8;14.00000000;5677.00000000;0E-8;5981.18994141;;122.70999908;4.79900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-08;85.91799927;53.19000000;68.33999634;28.10000038;152.83999634;0E-8;0E-8;152.83999634;0E-8;28.70000076;;28.70000076;4.89200000;0.37770000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-08;265.83000000;203.68000000;49.57000000;42.78000000;52.00000000;0E-8;4.00000000;56.00000000;0E-8;46.13000000;;46.13000000;0.93700000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-08;213.54000000;112.84000000;;58.00000000;24.00000000;34.00000000;0E-8;58.00000000;0E-8;58.18000000;;58.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-08;299.29000854;271.80000000;64.45999908;349.00000000;241.00000000;108.00000000;0E-8;349.00000000;0E-8;387.61999512;;387.61999512;0E-8;18.72060000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-08;271.80999756;248.14000000;;384.73001099;375.57000732;9.15999985;9.00000000;384.73001099;;418.33999634;;36.00999832;0E-8;18.72060000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-08;220.44000244;161.53000000;;497.88000488;515.00000000;0E-8;0E-8;515.00000000;0E-8;609.72998047;;163.50999451;1.14900000;21.26060000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-08;161.43000000;133.29000000;;533.00000000;533.00000000;0E-8;;533.00000000;;609.09002686;;1.48000002;0E-8;21.26060000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-08;312.44000000;277.71000000;;43.41000000;0E-8;44.00000000;0E-8;44.00000000;0E-8;47.52999878;;47.52999878;0.05000000;1.46710000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-08;494.72000000;376.76000000;;17.19000053;18.00000000;0E-8;0E-8;18.00000000;0E-8;20.14000000;;20.14000000;0.03200000;0.68320000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-08;372.29000000;255.76000000;;21.12000000;21.00000000;0E-8;;21.00000000;;20.62999916;;0.45000000;0.01100000;0.68320000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-08;359.35000000;;;29.00000000;;4.00000000;;16.00000000;12.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-08;355.82000732;;;30.94000053;23.00000000;1.00000000;;24.00000000;;29.38999939;;29.38999939;0.20300000;0.35870000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-08;255.16999817;204.20000000;71.88999939;26.20000076;0E-8;10.00000000;0E-8;10.00000000;0E-8;29.40999985;;0E-8;0.14100000;0.38870000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-08;184.64000000;165.01000000;;139.90000000;137.00000000;0E-8;;137.00000000;;161.60000610;;62.66999817;0.23700000;6.75900000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-08;89.77999878;59.80000000;;153.16999817;144.00000000;0E-8;16.00000000;160.00000000;;188.63000488;;26.79999924;0.55200000;10.05870000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-08;59.76000000;37.40000000;;198.59000000;195.00000000;0E-8;;195.00000000;;236.55000305;;47.95999908;0.11700000;12.97520000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-08;906.45000000;885.82000000;40.25000000;35.01000000;82.00000000;0E-8;;82.00000000;;36.27000046;;36.27000046;0.42400000;0.41480000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-08;885.78000000;856.70000000;;89.56800000;89.00000000;0E-8;;89.00000000;;36.27000046;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-08;807.99000000;766.70000000;;117.06000000;121.00000000;0E-8;;121.00000000;;74.69000244;;38.27999878;0.38100000;2.53130000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-08;756.01000000;670.07000000;22.93000000;122.09000000;217.00000000;0E-8;0E-8;217.00000000;0E-8;195.69999695;;120.51999664;12.05200000;13.34680000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-08;656.61000000;620.59000000;22.12000000;460.84000000;399.00000000;0E-8;0E-8;399.00000000;0E-8;221.39999390;;18.26000023;2.49500000;14.56190000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-08;620.29998779;557.57000000;;365.88000488;444.00000000;0E-8;0E-8;444.00000000;0E-8;228.39999390;;4.21000004;0.74900000;14.88130000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-08;557.68000000;512.75000000;;474.83000000;579.00000000;0E-8;;579.00000000;;232.36999512;;1.74000001;0.54200000;15.18290000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-08;511.90000000;494.96000000;;642.97000000;702.00000000;0E-8;0E-8;702.00000000;;242.05000305;;4.98999977;0.91800000;15.57900000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-08;494.35000610;393.24000000;;750.29998779;704.00000000;0E-8;;704.00000000;;259.51998901;;11.14000034;3.85900000;18.59840000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-08;466.54000854;442.64000000;;531.40997314;210.00000000;0E-8;0E-8;210.00000000;0E-8;288.95999146;;22.60000038;2.91900000;31.76710000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-08;835.84997559;749.83000000;19.25000000;10.93999958;18.00000000;0E-8;0E-8;18.00000000;0E-8;11.62000000;;11.62000000;0.23600000;1.69710000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-08;664.38000000;574.32000000;;18.62000000;17.00000000;0E-8;0E-8;17.00000000;0E-8;18.89000000;;7.34000000;0.01700000;4.34580000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-08;572.08000000;545.74000000;;13.23000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;19.14999962;;0.28000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-08;432.04998779;380.64000000;17.10000038;396.05000000;506.00000000;0E-8;0E-8;506.00000000;0E-8;477.11999512;;154.60000610;4.01500000;107.70390000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-08;375.13800049;325.22000000;14.60999966;586.19000244;438.00000000;0E-8;0E-8;438.00000000;0E-8;599.40997314;;98.11000061;9.70000000;120.07060000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-08;554.97998047;360.62000000;;15.88000011;14.00000000;0E-8;2.00000000;16.00000000;;16.94000053;;16.94000053;0.01400000;0.21100000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-08;491.60598755;330.74000000;43.06000137;11.00000000;51.00000000;0E-8;;51.00000000;;15.10000000;;15.10000000;4.20500000;0.50520000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-08;82.90000153;32.75000000;;7.00000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;8.42000008;;8.42000008;0.04900000;1.25450000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-08;702.14001465;626.20000000;32.11000061;31.79999924;105.00000000;0E-8;0E-8;105.00000000;;29.79000092;;29.79000092;3.11900000;0.19550000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-08;611.70000000;;29.35000000;105.87000000;70.00000000;51.00000000;;121.00000000;;34.20000076;;4.32999992;0.33800000;0.23550000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-08;612.32000732;556.95000000;37.34000015;11.47000000;39.00000000;0E-8;0E-8;39.00000000;8.00000000;12.25000000;;12.25000000;1.02900000;0.12770000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-08;454.51998901;394.60000000;36.02999878;189.01000000;186.00000000;0E-8;0E-8;186.00000000;0E-8;86.29000092;;39.61000061;0.70200000;10.29480000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-08;352.43000000;;;199.49000000;;74.00000000;;74.00000000;130.00000000;104.26000214;;18.21999931;0.01600000;11.16350000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-08;659.05000000;525.74000000;;11.73000000;12.00000000;0E-8;1.00000000;13.00000000;;12.28999996;;12.28999996;0.01700000;0.10770000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-08;436.93000000;355.14000000;;28.00000000;26.00000000;0E-8;2.00000000;28.00000000;;28.37999916;;16.12999916;0.00200000;0.88320000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-08;251.36000000;233.00000000;86.00000000;142.42000000;52.00000000;42.00000000;0E-8;94.00000000;35.23000000;190.30000305;119.97000122;48.63999939;;14.27190000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-08;251.10000000;137.78000000;;35.27000000;35.00000000;0E-8;0E-8;35.00000000;0E-8;0E-8;35.23000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-08;137.95000000;;;164.53000000;179.00000000;0E-8;;179.00000000;;213.07000732;142.74000549;19.77000046;0.03700000;15.51840000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-08;363.03000000;;68.57000000;6.02000000;;0E-8;0E-8;0E-8;;5.03000021;66.90000153;1.60000002;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-08;398.53000000;;;131.50900000;;0E-8;;121.00000000;;223.00000000;66.90000153;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-08;;;;96.00000000;96.00000000;;;96.00000000;;1.61000001;66.90000153;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-08;442.43000000;;14.52000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;3.43000007;;3.43000007;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-08;413.51000000;;90.05000000;3.64000000;;0E-8;;7.00000000;-5.00000000;1.61000001;5.05000019;1.61000001;0.48300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-08;;;;3.64000000;32.00000000;;;32.00000000;;1.61000001;5.05000019;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-08;86.31000000;;;3.64000000;123.00000000;0E-8;;123.00000000;;1.61000001;71.94000244;;0.03700000;0.03770000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-08;151.48000000;125.99000000;;37.00000000;38.00000000;0E-8;;38.00000000;;42.20000076;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-08;790.08001709;754.70000000;23.20000076;17.79000092;28.00000000;0E-8;0E-8;28.00000000;0E-8;23.44000053;;23.44000053;3.25900000;5.94900000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-08;741.85800000;674.60000000;30.44000000;32.33000000;88.00000000;0E-8;0E-8;88.00000000;0E-8;38.09999847;;14.67000008;2.90200000;7.88130000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-08;625.45001221;519.66000000;13.85000038;121.20000000;144.00000000;0E-8;;144.00000000;;83.73999786;;45.63999939;3.70600000;22.25740000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-08;784.42800000;694.97000000;13.11000000;57.58000183;80.51999664;0E-8;;80.51999664;;65.69999695;;65.69999695;4.46200000;3.76160000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-08;694.66000000;623.69000000;54.27000000;96.33000000;82.00000000;20.00000000;;102.00000000;;69.25000000;;3.22000003;0.94700000;6.55420000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-08;623.50000000;565.18000000;28.15000000;114.02000000;123.00000000;0E-8;10.00000000;133.00000000;;69.75000000;;0.40000001;0.51200000;7.22060000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-08;564.93000000;517.53000000;;137.10000000;132.00000000;0E-8;;132.00000000;;70.94999695;;0.97000003;0.96200000;8.75390000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-08;841.32000732;771.50000000;75.45999908;20.97000000;0E-8;13.00000000;0E-8;13.00000000;13.00000000;27.67000008;;27.67000008;4.94400000;4.30970000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-08;771.68000000;729.12000000;91.10000000;35.22000000;0E-8;27.00000000;0E-8;27.00000000;0E-8;37.18999863;;8.90999985;1.86600000;4.96710000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-08;591.26000000;515.46000000;78.94000000;131.25000000;125.00000000;0E-8;0E-8;125.00000000;0E-8;118.66000366;;80.22000122;1.08900000;13.22160000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-08;500.08600000;433.99000000;12.73000000;490.87000000;408.00000000;0E-8;0E-8;408.00000000;0E-8;350.45001221;;75.83999634;6.89900000;59.51320000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-08;430.72000000;395.76000000;;395.35000000;356.00000000;0E-8;;356.00000000;;368.33999634;;17.55999947;1.49800000;62.99420000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-08;393.24000000;324.89000000;22.93000000;630.50000000;468.00000000;0E-8;;468.00000000;;627.63000488;;258.35998535;10.96900000;113.72100000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-08;476.91000000;448.64000000;95.29000000;65.16000000;69.00000000;0E-8;0E-8;69.00000000;0E-8;62.40000153;;62.40000153;0.40300000;0.82350000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-08;447.97000000;410.01000000;;68.00000000;68.00000000;0E-8;0E-8;68.00000000;0E-8;64.58000183;;2.57999992;0.60200000;0.85130000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-08;353.93000000;325.97000000;;72.19000000;75.00000000;0E-8;0E-8;75.00000000;0E-8;68.83000183;;4.82000017;0.34100000;0.91350000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-08;446.55999756;394.73000000;;67.16000366;81.00000000;0E-8;0E-8;81.00000000;0E-8;86.38999939;;86.38999939;1.94000000;0.63770000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-08;370.52000000;326.18000000;;88.48000336;50.00000000;13.00000000;;63.00000000;0E-8;93.13999939;;7.21000004;0.82100000;0.68770000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-08;581.13000000;530.68000000;56.60000000;45.57000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;45.45000000;;45.45000000;0.63500000;0.14770000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-08;562.19200000;531.63000000;26.67000000;41.66000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;57.56000137;;57.56000137;5.76500000;10.37970000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-08;531.47000000;504.77000000;;94.00000000;93.00000000;0E-8;1.00000000;94.00000000;0E-8;58.95000076;;1.42999995;0.19000000;10.65390000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-08;467.75800000;398.22000000;25.74000000;112.51000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;88.47000122;;29.55999947;5.12800000;13.98810000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-08;398.13000000;385.55000000;;99.16000000;89.00000000;0E-8;3.00000000;92.00000000;0E-8;90.44999695;;1.98000002;0.06000000;14.02810000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-08;384.40000000;365.77000000;;135.36000061;143.00000000;0E-8;0E-8;143.00000000;0E-8;140.02999878;;49.58000183;0.16600000;17.86770000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-08;365.90000000;351.09000000;;150.78000000;148.00000000;0E-8;0E-8;148.00000000;0E-8;144.00999451;;3.89000010;0.33100000;18.15450000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-08;351.04000000;333.43000000;;161.52999878;165.00000000;0E-8;0E-8;165.00000000;0E-8;152.39999390;;8.27999973;0.39900000;18.52350000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-08;329.55398560;284.13000000;59.29000092;360.73001099;372.00000000;77.00000000;0E-8;449.00000000;0E-8;335.04998779;;118.70999908;7.33800000;27.87520000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-08;283.68000000;258.10000000;;499.78000000;483.00000000;0E-8;0E-8;483.00000000;0E-8;379.00000000;;35.02999878;1.03300000;28.78740000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-08;257.72800000;235.62000000;;564.50000000;619.00000000;0E-8;0E-8;619.00000000;0E-8;469.76998901;;82.12999725;2.70200000;31.57900000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-08;325.08000000;280.69000000;39.46000000;1064.71997070;1631.00000000;0E-8;0E-8;1631.00000000;-187.00000000;1585.11999512;;131.55999756;24.58400000;240.89710000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-08;279.81000000;257.47000000;;2148.07000000;2401.00000000;0E-8;12.00000000;2413.00000000;;2078.76000977;2051.85009766;220.86999512;6.86600000;332.39810000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-08;344.36000000;309.65000000;;80.00000000;74.00000000;6.00000000;0E-8;80.00000000;0E-8;81.04000000;;81.04000000;0.35000000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-08;257.10000000;236.09000000;;2913.00000000;2909.00000000;0E-8;4.00000000;2913.00000000;;2583.46997070;2556.56005859;396.27999878;23.08900000;354.11320000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-08;218.60000000;94.64000000;;4541.30000000;4395.00000000;0E-8;;4395.00000000;;4045.17993164;4018.26000977;1027.48999023;11.95100000;402.45160000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-08;279.90200806;224.48000000;19.27000046;33.00000000;119.00000000;0E-8;0E-8;119.00000000;0E-8;43.61999893;;43.61999893;11.19400000;0.30550000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-08;395.82000732;150.50000000;;58.74000168;45.00000000;12.00000000;;57.00000000;;60.88000107;;60.88000107;0.36800000;1.11810000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-08;411.88000488;320.21000000;;39.77000046;40.00000000;0E-8;0E-8;40.00000000;;40.59000015;;40.59000015;0.05000000;0.58100000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-08;320.15000000;180.47000000;;39.77000046;39.00000000;0E-8;;39.00000000;;40.59000015;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-08;354.95001221;249.05000000;;57.00000000;56.00000000;0E-8;1.00000000;57.00000000;0E-8;56.79000092;;56.79000092;0.04500000;0.09770000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-08;614.45000000;576.93000000;21.39000000;34.63000107;0E-8;27.67000008;0E-8;27.67000008;0E-8;33.72999954;;33.72999954;0.59200000;2.34550000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-08;564.44799805;515.87000000;53.62000000;51.68999863;404.00000000;0E-8;;404.00000000;;81.66000366;;47.83000183;13.81500000;8.31710000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-08;824.52200000;630.26000000;63.40000000;12.29000000;20.00000000;0E-8;1.00000000;20.00000000;;15.93000031;;15.93000031;1.12800000;2.23000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-08;764.26000000;;52.65000000;13.00000000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.00700000;3.85770000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-08;742.88000488;;64.90000153;2.71000004;;0E-8;;12.65999985;;10.85000000;26.92000000;10.85000000;0.68100000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-08;733.46000000;;57.58000000;5.00000000;;0E-8;;11.92000008;;15.11000000;;15.11000000;0.19600000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-08;711.30000000;;39.86000000;64.77800000;;62.00000000;;62.00000000;;22.01000000;;66.38600000;0.01400000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-08;447.10000000;427.25000000;53.25000000;110.57000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;134.30000305;107.23000336;96.48999786;3.79000000;54.55520000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-08;427.25000000;403.91000000;;125.62000275;154.00000000;0E-8;0E-8;154.00000000;0E-8;158.46000671;131.52000427;24.19000053;1.07900000;64.71230000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-08;403.76000977;381.38000000;;224.61999512;173.00000000;0E-8;0E-8;173.00000000;0E-8;204.83000183;177.82000732;46.52999878;2.10100000;72.75680000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-08;381.66000366;357.32000000;43.81000137;214.36999512;305.44000244;0E-8;0E-8;305.44000244;0E-8;233.91000366;206.24000549;27.43000031;9.83000000;77.64480000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-08;357.29000000;325.18000000;;278.85000000;302.00000000;0E-8;0E-8;302.00000000;0E-8;246.57000732;218.83999634;10.82999992;4.31400000;83.42680000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-08;325.13000488;279.90000000;40.18999863;288.22000122;180.00000000;0E-8;;180.00000000;187.00000000;267.86999512;80.70999908;8.39999962;15.14100000;89.74970000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-08;727.16000000;1.00000000;;6.00000000;6.15000010;0E-8;;10.00000000;;0E-8;29.23000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-08;437.41700000;336.52000000;31.26000000;56.54000000;557.00000000;0E-8;0E-8;557.00000000;0E-8;121.01000214;;121.01000214;28.87800000;25.70000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-08;332.76000000;288.14000000;;559.00000000;623.00000000;0E-8;;623.00000000;;133.08000183;;10.57999992;3.67100000;25.85770000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-08;286.93000000;262.32000000;;635.00000000;560.00000000;75.00000000;;635.00000000;;145.36999512;;10.39000034;2.38800000;26.07550000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-08;262.13000000;234.62000000;54.52000000;844.79000000;814.00000000;0E-8;;814.00000000;;229.32000732;;82.01999664;5.93300000;32.03710000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-08;211.85000610;173.93000000;;737.67999268;807.23999023;0E-8;0E-8;807.23999023;0E-8;326.01998901;;85.98999786;17.41800000;34.80900000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-08;834.95000000;;37.73000000;13.31000000;11.00000000;0E-8;0E-8;11.00000000;;12.70000000;;12.70000000;0.12200000;0.07320000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-08;318.64000000;112.72000000;;27.28000069;20.00000000;0E-8;8.00000000;28.00000000;0E-8;29.50000000;;29.50000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-08;719.57000000;604.16000000;36.55000000;122.87999725;201.00000000;0E-8;0E-8;201.00000000;;127.02999878;;127.02999878;1.02300000;6.29940000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-08;603.96997070;494.91000000;38.50000000;255.60000610;335.00000000;0E-8;0E-8;335.00000000;-13.00000000;163.24000549;181.22000122;35.56000137;1.02100000;6.37940000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-08;792.86999512;706.36000000;24.37999916;19.34000015;17.29999924;0E-8;6.44000006;23.73999977;;19.30999947;;19.30999947;0.11100000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-08;705.26000000;604.05000000;;22.92000008;12.89999962;0E-8;7.46999979;20.37000084;;21.04999924;;1.72000003;0.02200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-08;604.09002686;538.44000000;25.04999924;26.23999977;0E-8;0E-8;10.00000000;10.00000000;13.00000000;27.97999954;10.00000000;6.94000006;0.01300000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-08;495.04998779;396.71000000;49.77999878;422.64001465;501.00000000;0E-8;;501.00000000;;191.66000366;;1.70000005;2.14300000;7.06940000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-08;396.41000366;324.65000000;;473.67999268;393.00000000;36.00000000;;429.00000000;;192.52000427;;0.67000002;0.63000000;7.19710000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-08;323.73001099;258.45000000;;469.57000000;392.00000000;141.00000000;0E-8;533.00000000;;198.27000427;;4.23999977;1.58700000;8.22940000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-08;258.45000000;241.70000000;;512.25000000;502.00000000;0E-8;0E-8;502.00000000;0E-8;200.91000366;;1.70000005;0E-8;9.06610000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-08;487.64000000;;54.23000000;16.58000000;;13.00000000;;27.00000000;;20.30000000;;20.30000000;0.61200000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-08;316.59000000;279.14000000;43.53000000;84.00000000;84.00000000;0E-8;;84.00000000;;106.67000000;;86.37000000;5.56700000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-08;279.00000000;183.43000000;;87.94000000;109.00000000;0E-8;;109.00000000;;107.16999817;;0.47000000;0.08400000;0.35770000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-08;180.72000000;93.79000000;;127.63000000;37.00000000;0E-8;;37.00000000;;118.23999786;;10.86999989;0.66400000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-08;91.50000000;53.22000000;;44.95999908;107.00000000;0E-8;;107.00000000;;130.41999817;;12.09000015;0.72400000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-08;239.63999939;147.43000000;;37.54000092;27.00000000;0E-8;18.00000000;45.00000000;0E-8;37.95000076;;37.95000076;0.15300000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-08;147.00000000;105.93000000;;73.00000000;54.00000000;13.00000000;6.00000000;73.00000000;0E-8;61.08000183;;22.76000023;0.01600000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-08;103.33000000;69.48000000;;69.63000000;34.00000000;0E-8;28.00000000;62.00000000;0E-8;64.13999939;;2.90000010;0.06100000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-08;629.31000000;511.93000000;33.78000000;65.67000000;80.00000000;0E-8;19.00000000;99.00000000;;64.72000122;;64.72000122;2.28500000;1.75190000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-08;704.26000977;659.40000000;68.93000031;58.24000168;81.29000092;0E-8;13.78999996;95.08000183;0E-8;68.86000061;;68.86000061;0.81800000;0.88290000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-08;657.09002686;474.57000000;41.79999924;90.56999969;24.00000000;12.52000046;0E-8;36.52000046;0E-8;74.37000275;;7.30999994;1.04800000;0.97390000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-08;633.60998535;480.78000000;49.88999939;86.37999725;214.80999756;10.06999969;0E-8;224.86999512;0E-8;81.83999634;;81.83999634;2.48000000;0.35320000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-08;472.79000854;374.63000000;48.97000122;340.35000000;0E-8;94.00000000;;94.00000000;;226.13000488;;68.12000275;1.05700000;1.59580000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-08;367.23999023;264.49000000;;116.40000153;302.00000000;46.00000000;;348.00000000;;258.35000610;;29.63999939;5.14700000;3.21740000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-08;593.22998047;335.55000000;55.09999847;21.14999962;48.00000000;0E-8;;48.00000000;;20.68000031;;20.68000031;3.13900000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-08;327.64000000;264.44000000;;54.10000000;31.00000000;0E-8;0E-8;31.00000000;0E-8;35.22000122;;14.78999996;0.19600000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-08;264.39001465;211.08000000;;443.88000488;268.51000977;157.19000244;0E-8;425.70001221;0E-8;376.85998535;;76.43000031;2.71500000;4.44290000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-08;547.54998779;425.95000000;69.34999847;17.27000046;0.64999998;0E-8;1.00000000;1.64999998;0E-8;16.82999992;;16.82999992;0.06500000;0.08770000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-08;154.25000000;132.46000000;;106.00000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;103.33999634;;103.33999634;0.44800000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-08;127.89000000;98.06000000;;105.12000000;62.00000000;41.00000000;0E-8;103.00000000;0E-8;105.05000305;;3.85999990;0.57500000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-09;109.95000000;27.59000000;;228.40000000;246.07000000;13.93000000;0E-8;260.00000000;0E-8;17.82999992;;3.83999991;1.54900000;4.53290000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-09;112.69000000;3.90000000;76.30000000;7.25000000;12.51000023;0E-8;0E-8;12.51000023;13.00000000;10.10000038;;10.10000038;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-09;303.29000000;258.72000000;85.98000000;167.98000000;249.00000000;0E-8;;249.00000000;;195.39999390;;195.39999390;12.56600000;5.75970000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-09;388.48000000;361.89000000;51.86000000;520.00000000;1047.00000000;0E-8;;1047.00000000;;436.26998901;;332.26998901;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-09;302.65000000;251.12000000;70.13000000;900.00000000;1013.00000000;0E-8;;1013.00000000;;456.67001343;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-09;251.32000000;230.03000000;;1034.04003906;21.00000000;0E-8;;21.00000000;851.00000000;476.07998657;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-09;230.31000000;140.78000000;;18.52000000;0E-8;0E-8;;0E-8;;476.07998657;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-09;251.07000000;141.10000000;;851.00000000;851.00000000;0E-8;;851.00000000;;476.07998657;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-09;137.41000000;14.01000000;;851.00000000;806.00000000;0E-8;;806.00000000;;484.51000977;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-09;58.31000137;42.52000000;;1162.72998047;1157.00000000;0E-8;;1157.00000000;;1122.81994629;;1122.81994629;-0.39300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-09;42.04999924;21.85000000;;1186.01000977;404.00000000;792.00000000;0E-8;1195.04003906;0E-8;1127.67004395;;3.41000009;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-09;20.44000053;3.53000000;;1129.25000000;1043.00000000;76.00000000;0E-8;1118.00000000;0E-8;1138.27001953;;9.07999992;-0.18000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-09;50.84799957;26.63000000;96.37000275;945.91998291;1058.00000000;0E-8;0E-8;1058.00000000;;942.07000732;;942.07000732;-23.85100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-09;32.25999832;11.25000000;100.62999725;160.50999451;162.00000000;45.00000000;0E-8;206.00000000;0E-8;168.44000244;;168.44000244;-0.41900000;0.06810000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-09;30.31000000;4.92000000;;2108.08000000;1621.00000000;491.00000000;0E-8;2112.00000000;;2098.00000000;;2098.00000000;-0.42500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-09;97.33000183;4.17000000;;0E-8;376.88000000;0E-8;0E-8;377.00000000;0E-8;0E-8;330.42999268;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-09;97.34999847;82.70000000;;1192.51000977;895.17000000;0E-8;13.00000000;908.00000000;360.35000000;1280.76000977;950.33001709;1280.76000977;0E-8;8.05420000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-09;155.63000488;130.86000000;;1332.11999512;1393.00000000;0E-8;;1393.00000000;;866.05999756;;528.67999268;15.25600000;37.53030000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-09;73.30400085;4.54000000;94.72000122;2203.54003906;3079.00000000;0E-8;0E-8;3079.00000000;0E-8;1785.08996582;;866.07000732;-10.17800000;104.06710000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-09;479.13000000;303.99000000;;29.58000000;26.00000000;0E-8;3.00000000;29.00000000;0E-8;29.77000000;;29.77000000;0.06600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-09;82.50000000;71.54000000;;5370.00000000;5519.87011719;0E-8;0E-8;5519.87011719;0E-8;5469.12011719;;5469.12011719;2.20000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-09;71.30000000;46.77000000;;5573.43994141;5493.00000000;0E-8;47.00000000;5540.00000000;0E-8;5789.60986328;;120.73000336;4.89900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-09;85.88400269;53.53000000;67.69000244;25.40999985;217.27999878;0E-8;0E-8;217.27999878;0E-8;28.55999947;;28.55999947;4.92100000;0.37810000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-09;265.81000000;203.72000000;49.17000000;44.78000000;52.00000000;0E-8;6.00000000;58.00000000;0E-8;45.12000000;;45.12000000;0.92100000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-09;213.54000000;112.84000000;;59.00000000;24.00000000;35.00000000;0E-8;59.00000000;0E-8;59.18000000;;59.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-09;299.29998779;271.79000000;64.55999756;373.10000610;241.00000000;108.00000000;0E-8;349.00000000;0E-8;389.82000732;;389.82000732;0E-8;18.68480000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-09;271.80000000;248.14000000;;365.76998901;375.35000610;9.14000034;9.00000000;384.48999023;;424.47000122;;36.20999908;0E-8;18.68480000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-09;220.42999268;161.53000000;;497.88000488;515.00000000;0E-8;0E-8;515.00000000;0E-8;605.32000732;;167.64999390;1.18400000;21.21480000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-09;161.43000000;133.29000000;;526.00000000;526.00000000;0E-8;;526.00000000;;608.13000488;;1.51999998;0E-8;21.21480000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-09;312.48000000;277.73000000;;44.90000153;0E-8;44.31000137;0E-8;44.31000137;0E-8;47.25999832;;47.25999832;0.04900000;1.47320000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-09;494.75000000;376.76000000;;18.35000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;21.09000015;;21.09000015;0.03200000;0.68420000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-09;372.19000000;255.75000000;;20.54000000;21.00000000;0E-8;;21.00000000;;21.39999962;;0.47000000;0.01000000;0.68420000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-09;359.70000000;;;14.00000000;;4.00000000;;13.00000000;9.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-09;355.92001343;;;30.94000053;23.00000000;1.00000000;;24.00000000;;30.53000069;;30.53000069;0.20100000;0.36030000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-09;255.52999878;204.21000000;75.87999725;25.28000069;0E-8;10.00000000;0E-8;10.00000000;0E-8;30.44000053;;0E-8;0.14100000;0.39030000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-09;184.68000000;165.01000000;;141.86000000;136.00000000;0E-8;;136.00000000;;161.44999695;;63.34000015;0.23300000;6.78770000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-09;89.75000000;59.80000000;;150.80999756;145.00000000;0E-8;16.00000000;161.00000000;;188.61000061;;27.09000015;0.54000000;10.11030000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-09;59.57000000;37.48000000;;203.17000000;210.00000000;0E-8;;210.00000000;;237.10000610;;48.47999954;0.11600000;13.04870000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-09;906.37000000;885.86000000;39.66000000;35.70000000;82.00000000;0E-8;;82.00000000;;36.20000076;;36.20000076;0.41800000;0.41130000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-09;885.69000000;856.74000000;;90.30100000;92.00000000;0E-8;;92.00000000;;36.20000076;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-09;807.98000000;766.70000000;;118.06000000;122.00000000;0E-8;;122.00000000;;74.51999664;;38.27999878;0.38200000;2.48970000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-09;755.94000000;671.71000000;22.62000000;200.84000000;827.00000000;0E-8;0E-8;827.00000000;0E-8;188.05999756;;113.29000092;12.03700000;13.24580000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-09;656.38000488;620.76000000;20.47999954;359.89001465;834.00000000;0E-8;0E-8;834.00000000;0E-8;213.11999512;;17.75000000;2.47000000;14.45450000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-09;620.34997559;557.86000000;;810.03997803;784.00000000;0E-8;0E-8;784.00000000;0E-8;219.63000488;;4.09999990;0.74700000;14.76970000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-09;557.70000000;512.59000000;;785.94000000;779.00000000;0E-8;;779.00000000;;223.14999390;;1.69000006;0.54300000;15.06680000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-09;511.91000000;495.08000000;;800.17000000;796.00000000;0E-8;0E-8;796.00000000;;231.83999634;;4.84999990;0.91800000;15.45770000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-09;494.32000732;393.24000000;;813.56000000;883.00000000;0E-8;;883.00000000;;247.77000427;;10.82999992;3.86700000;18.45290000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-09;466.75000000;443.18000000;;1025.04003906;688.00000000;0E-8;0E-8;688.00000000;0E-8;275.29998779;;22.14999962;2.92700000;31.55320000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-09;835.79000000;750.00000000;19.11000000;9.55000019;18.00000000;0E-8;0E-8;18.00000000;0E-8;11.86999989;;11.86999989;0.23600000;1.68320000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-09;664.64000000;574.43000000;;23.01000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;19.23999977;;7.48999977;0.01700000;4.31350000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-09;572.17000000;545.74000000;;17.66000000;5.00000000;10.00000000;0E-8;15.00000000;0E-8;19.47999954;;0.28999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-09;431.82998657;381.65000000;16.30999947;669.20000000;1153.00000000;0E-8;0E-8;1153.00000000;0E-8;462.75000000;;157.13000488;3.96500000;107.16900000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-09;375.24200439;325.23000000;15.47999954;1069.03002930;553.00000000;0E-8;0E-8;553.00000000;0E-8;579.50000000;;98.93000031;9.77400000;119.42480000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-09;554.97998047;360.61000000;;16.00000000;14.00000000;0E-8;2.00000000;16.00000000;;16.86000061;;16.86000061;0.01400000;0.21230000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-09;491.42599487;333.55000000;42.56999969;9.00000000;219.00000000;0E-8;;219.00000000;;15.30000019;;15.30000019;4.19400000;0.50870000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-09;82.91000366;32.75000000;;7.80999994;0E-8;7.00000000;0E-8;7.00000000;0E-8;8.59000015;;8.59000015;0.04700000;1.26390000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-09;702.09002686;626.20000000;31.87000084;31.90999985;105.00000000;0E-8;0E-8;105.00000000;;29.85000038;;29.85000038;3.11100000;0.19610000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-09;611.62000000;;28.92000000;104.87000000;70.00000000;50.00000000;;120.00000000;;34.16999817;;4.34000015;0.33500000;0.23610000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-09;612.23999023;556.97000000;36.95000076;11.58000000;39.00000000;0E-8;0E-8;39.00000000;8.00000000;12.34000015;;12.34000015;1.02500000;0.12810000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-09;454.52999878;394.60000000;36.06999969;188.11999512;185.00000000;0E-8;0E-8;185.00000000;0E-8;86.30999756;;39.66999817;0.70300000;10.33130000;PBFUNI
