id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-09;352.56000000;;;199.47000000;;73.00000000;;73.00000000;123.00000000;104.22000122;;17.92000008;0.01500000;11.20160000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-09;658.96000000;525.72000000;;11.84000000;12.00000000;0E-8;1.00000000;13.00000000;;11.89000034;;11.89000034;0.01700000;0.10810000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-09;436.93000000;355.17000000;;30.00000000;28.00000000;0E-8;2.00000000;30.00000000;;31.01000023;;19.03000069;0.00200000;0.88420000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-09;251.24000000;233.00000000;74.00000000;141.37000000;93.00000000;0E-8;0E-8;93.00000000;62.77000000;186.66000366;116.30999756;46.36000061;;14.32450000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-09;251.08000000;138.09000000;;62.83000000;63.00000000;0E-8;0E-8;63.00000000;0E-8;0.02000000;62.77000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-09;138.95000000;;;174.28000000;145.00000000;0E-8;;145.00000000;;207.03999329;136.67999268;18.85000038;0.03700000;15.58290000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-09;362.91000000;;62.68000000;0.13000000;;8.00000000;0E-8;8.00000000;;5.07999992;66.88999939;1.61000001;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-09;398.53000000;;;121.00000000;;0E-8;;121.00000000;;224.00000000;66.88999939;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-09;;;;97.00000000;97.00000000;;;97.00000000;;1.63000000;66.88999939;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-09;442.43000000;;14.52000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;3.47000003;;3.47000003;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-09;413.50000000;;89.98000000;3.64000000;;0E-8;;7.00000000;-5.00000000;1.63000000;5.09999990;1.63000000;0.47900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-09;;;;3.64000000;32.00000000;;;32.00000000;;1.63000000;5.09999990;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-09;86.31000000;;;3.64000000;123.00000000;0E-8;;123.00000000;;1.63000000;71.98000336;;0.03700000;0.03810000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-09;151.43000000;126.01000000;;40.00000000;42.00000000;0E-8;;42.00000000;;45.20000076;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-09;790.07000732;754.70000000;23.12999916;17.79000092;28.00000000;0E-8;0E-8;28.00000000;0E-8;23.29000092;;23.29000092;3.25900000;5.94770000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-09;741.80800000;674.73000000;30.25000000;26.79000000;104.00000000;0E-8;0E-8;104.00000000;0E-8;37.93999863;;14.57999992;2.90500000;7.87970000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-09;625.35998535;520.52000000;13.71000004;120.44000000;326.00000000;0E-8;;326.00000000;;83.15000153;;45.09000015;3.69200000;22.12060000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-09;784.40200000;695.15000000;13.07000000;51.36000061;101.19999695;0E-8;;101.19999695;;65.19999695;;65.19999695;4.45500000;3.70710000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-09;694.64000000;623.71000000;53.59000000;110.66000000;122.00000000;0E-8;;122.00000000;;68.62000275;;3.19000006;0.94600000;6.46650000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-09;623.50000000;565.20000000;28.15000000;134.00000000;124.00000000;0E-8;10.00000000;134.00000000;;69.15000153;;0.40000000;0.51200000;7.12480000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-09;564.93000000;517.53000000;;133.00000000;133.00000000;0E-8;;133.00000000;;70.41000366;;0.95999998;0.96200000;8.63900000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-09;841.28002930;772.43000000;74.70999908;19.27000046;92.11000061;6.80000019;7.00000000;98.91000366;99.00000000;27.11000061;;27.11000061;4.95500000;4.32260000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-09;771.63000000;729.93000000;89.72000000;110.68000000;138.00000000;14.00000000;0E-8;152.00000000;0E-8;36.27999878;;8.89000034;1.86500000;4.98320000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-09;591.11000000;515.75000000;78.14000000;127.09000000;222.00000000;0E-8;0E-8;222.00000000;0E-8;117.22000122;;80.02999878;1.08300000;13.25710000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-09;500.03600000;434.81000000;12.58000000;630.82000000;838.00000000;0E-8;0E-8;838.00000000;0E-8;347.88000488;;75.27999878;6.88900000;59.19420000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-09;431.15000000;396.05000000;;874.22000000;527.00000000;0E-8;;527.00000000;;366.17001343;;17.44000053;1.50500000;62.62650000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-09;393.22000000;324.93000000;22.76000000;567.67000000;676.00000000;0E-8;;676.00000000;;625.01000977;;257.48001099;10.98500000;113.44230000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-09;476.89001465;448.64000000;94.23999786;66.16999817;70.00000000;0E-8;0E-8;70.00000000;0E-8;61.26000000;;61.26000000;0.40400000;0.82160000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-09;447.97000000;410.01000000;;68.00000000;68.00000000;0E-8;0E-8;68.00000000;0E-8;64.08000183;;2.54000000;0.60400000;0.84970000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-09;353.88000000;326.01000000;;71.34000000;76.00000000;0E-8;0E-8;76.00000000;0E-8;69.12000275;;4.73000000;0.34200000;0.91160000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-09;446.56000000;394.74000000;;81.00000000;81.00000000;0E-8;0E-8;81.00000000;0E-8;86.98000336;;86.98000336;1.94700000;0.63810000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-09;370.52000000;326.05000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;93.40000153;;7.26000023;0.82400000;0.68810000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-09;581.10000000;530.68000000;56.09000000;42.86000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;46.36000061;;46.36000061;0.63900000;0.14810000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-09;562.18200000;531.64000000;26.56000000;48.90000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;59.75999832;;59.75999832;5.73400000;10.38260000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-09;531.48000000;504.77000000;;95.91000000;93.00000000;0E-8;1.00000000;94.00000000;0E-8;60.72999954;;1.44000006;0.19000000;10.65900000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-09;467.75800000;398.22000000;25.74000000;107.00000000;107.00000000;0E-8;0E-8;107.00000000;0E-8;89.88999939;;29.94000053;5.09600000;14.01550000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-09;398.08000000;385.61000000;;102.43000000;103.00000000;0E-8;2.00000000;105.00000000;0E-8;91.69000244;;1.97000000;0.06100000;14.05550000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-09;384.44000000;365.75000000;;143.09000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;141.00000000;;49.47000000;0.16800000;17.88810000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-09;365.88000000;351.10000000;;151.56000000;142.00000000;15.00000000;0E-8;157.00000000;0E-8;144.77000427;;3.88000000;0.33200000;18.17390000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-09;351.06000000;333.40000000;;166.83000000;160.00000000;0E-8;0E-8;160.00000000;0E-8;152.94999695;;8.27000000;0.40000000;18.54160000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-09;329.53201294;284.16000000;59.11000061;385.72000122;507.00000000;0E-8;0E-8;507.00000000;0E-8;324.08999634;;107.63999939;7.33100000;27.82870000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-09;283.67000000;258.17000000;;536.55000000;545.00000000;0E-8;0E-8;545.00000000;0E-8;362.08999634;;33.75000000;1.03700000;28.73060000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-09;257.72200000;235.62000000;;604.15000000;619.00000000;0E-8;0E-8;619.00000000;0E-8;451.00000000;;79.12000275;2.72300000;31.49770000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-09;325.04000854;280.52000000;38.66999817;1393.91003418;2132.00000000;0E-8;0E-8;2132.00000000;-233.00000000;1563.75000000;;132.69999695;24.55100000;239.95320000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-09;279.84000000;257.49000000;;2593.43000000;2466.00000000;0E-8;14.00000000;2480.00000000;;2052.21997070;2025.72998047;222.38000488;6.90000000;331.33550000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-09;344.36000000;309.65000000;;80.00000000;74.00000000;6.00000000;0E-8;80.00000000;0E-8;80.71000000;;80.71000000;0.35300000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-09;257.10000000;236.08000000;;2908.00000000;2904.00000000;0E-8;4.00000000;2908.00000000;;2571.10009766;2544.61010742;395.42999268;23.21100000;353.11420000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-09;218.56000000;95.11000000;;4436.28000000;5021.00000000;0E-8;;5021.00000000;;4076.38989258;4049.89990234;1020.90997314;11.98800000;401.39710000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-09;279.87800000;224.49000000;19.02000000;29.00000000;115.00000000;0E-8;0E-8;115.00000000;0E-8;43.65999985;;43.65999985;11.27900000;0.30610000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-09;395.82998657;150.51000000;;58.84999847;45.00000000;12.00000000;;57.00000000;;60.61000061;;60.61000061;0.37400000;1.12550000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-09;411.90000000;320.22000000;;40.22999954;40.00000000;0E-8;0E-8;40.00000000;;40.52000046;;40.52000046;0.05100000;0.58230000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-09;320.19000000;180.47000000;;40.22999954;39.00000000;0E-8;;39.00000000;;40.52000046;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-09;354.97000122;249.02000000;;57.45999908;56.00000000;0E-8;1.00000000;57.00000000;0E-8;57.13999939;;57.13999939;0.04600000;0.09810000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-09;614.46200000;576.93000000;21.97000000;30.45999908;0E-8;27.67000008;0E-8;27.67000008;0E-8;33.27999878;;33.27999878;0.59000000;2.33610000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-09;564.41101074;515.87000000;53.42000000;53.84000000;405.00000000;0E-8;;405.00000000;;80.87999725;;47.36999893;13.71500000;8.28320000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-09;824.45200000;630.40000000;62.90000000;12.52000046;35.00000000;0E-8;1.00000000;35.00000000;;15.81999969;;15.81999969;1.12200000;2.24000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-09;764.26000000;;52.65000000;13.00000000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.00600000;3.85810000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-09;742.86000000;;64.73000000;1.85000002;;0E-8;;21.76000023;;10.69000000;26.49000000;10.69000000;0.67900000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-09;733.45001221;;57.45999908;5.00000000;;0E-8;;12.19999981;;14.91000000;;14.91000000;0.19700000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-09;711.30000000;;39.86000000;62.00000000;;62.00000000;;62.00000000;;25.01000000;;66.30900000;0.01400000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-09;447.09000000;427.24000000;53.15000000;111.57000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;134.19000000;106.80000000;96.38000000;3.78300000;54.55870000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-09;427.32998657;403.97000000;;209.86999512;153.00000000;0E-8;0E-8;153.00000000;0E-8;158.55999756;131.17999268;24.31999969;1.07900000;64.70190000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-09;403.73000000;381.29000000;;131.22999573;170.00000000;0E-8;0E-8;170.00000000;0E-8;205.30000305;178.22999573;46.79000092;2.10300000;72.73580000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-09;381.62799072;357.30000000;43.06999969;108.55999756;290.54000854;0E-8;0E-8;290.54000854;0E-8;231.91000366;204.88999939;26.93000031;9.84500000;77.60130000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-09;357.32000732;325.25000000;;369.44000244;300.00000000;0E-8;0E-8;300.00000000;0E-8;243.61999512;216.25999451;10.63000011;4.32200000;83.35580000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-09;325.10998535;279.83000000;39.79999924;254.52999878;179.00000000;0E-8;;179.00000000;233.00000000;259.07998657;80.70999908;8.47000027;15.19400000;89.63260000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-09;727.16000000;1.00000000;;6.00000000;11.39999962;0E-8;;6.00000000;;0E-8;28.76000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-09;437.36700000;335.93000000;31.16000000;70.02000000;614.00000000;0E-8;0E-8;614.00000000;0E-8;119.40000153;;119.40000153;29.00700000;25.71000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-09;332.74000000;288.13000000;;587.06000000;619.00000000;0E-8;;619.00000000;;130.52999878;;10.46000004;3.70200000;25.86810000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-09;286.92001343;262.32000000;;622.01000977;561.00000000;75.00000000;;636.00000000;;142.50000000;;10.27000046;2.41500000;26.08610000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-09;262.13000000;234.63000000;54.52000000;816.00000000;816.00000000;0E-8;;816.00000000;;225.47000122;;81.05999756;5.98600000;32.07320000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-09;211.85000610;173.93000000;;807.23999023;807.23999023;0E-8;0E-8;807.23999023;;321.66000366;;84.98000336;17.50800000;34.84770000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-09;834.70000000;;36.64000000;12.32000000;32.00000000;0E-8;0E-8;32.00000000;;12.62000000;;12.62000000;0.11800000;0.07420000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-09;318.96000000;112.72000000;;27.57000000;19.00000000;0E-8;8.00000000;27.00000000;0E-8;29.16000000;;29.16000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-09;718.93000000;604.47000000;35.14000000;118.85000000;742.00000000;0E-8;0E-8;742.00000000;;122.94000244;;122.94000244;1.00500000;6.29520000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-09;603.89001465;495.18000000;36.93000031;814.09002686;884.00000000;0E-8;0E-8;884.00000000;-48.00000000;173.27000427;194.58000183;48.15999985;1.01600000;6.37520000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-09;792.47998047;706.80000000;22.48999977;20.42000008;71.02999878;0E-8;6.67999983;77.70999908;;19.67000008;;19.67000008;0.10900000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-09;705.27000000;604.44000000;;75.44000244;67.59999847;0E-8;7.48999977;75.08999634;;21.97999954;;2.33999991;0.02200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-09;604.77001953;538.44000000;33.34999847;83.19000244;0E-8;0E-8;10.00000000;10.00000000;49.00000000;31.30999947;10.00000000;9.39999962;0.01200000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-09;494.89999390;397.31000000;49.16999817;841.71002197;1135.00000000;0E-8;;1135.00000000;;199.39999390;;1.03999996;2.12600000;7.06520000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-09;396.26000977;326.18000000;;1065.40000000;1161.00000000;0E-8;;1161.00000000;;196.58999634;;0.41000000;0.62700000;7.19320000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-09;323.54000854;259.10000000;;1190.72998047;1492.00000000;0E-8;0E-8;1492.00000000;;197.58999634;;2.58999991;1.58200000;8.22520000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-09;258.60000000;242.77000000;;1418.65000000;1367.00000000;0E-8;0E-8;1367.00000000;0E-8;198.77000427;;1.03999996;0E-8;9.06100000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-09;487.63000000;;54.02000000;21.21000000;;13.00000000;;27.00000000;;20.29000000;;20.29000000;0.60400000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-09;316.53000000;279.39000000;43.27000000;132.20000000;230.00000000;0E-8;;230.00000000;;105.55000000;;85.26000000;5.53200000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-09;278.80000000;184.07000000;;206.58000000;217.00000000;0E-8;;217.00000000;;106.08000183;;0.47000000;0.08200000;0.35810000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-09;180.63000000;94.95000000;;245.57000000;259.00000000;0E-8;;259.00000000;;117.25000000;;10.89000034;0.66100000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-09;91.77999878;53.26000000;;265.01998901;209.00000000;0E-8;;209.00000000;;129.39999390;;12.10999966;0.72000000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-09;239.53000000;147.54000000;;39.13999939;27.00000000;0E-8;18.00000000;45.00000000;0E-8;39.54999924;;39.54999924;0.15100000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-09;147.00000000;105.92000000;;74.00000000;55.00000000;13.00000000;6.00000000;74.00000000;0E-8;65.23000336;;26.07999992;0.01600000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-09;103.23999786;69.59000000;;72.08999634;49.00000000;0E-8;28.00000000;77.00000000;0E-8;67.76999664;;3.31999993;0.05900000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-09;629.13000000;512.43000000;31.84000000;56.00000000;187.00000000;0E-8;19.00000000;206.00000000;;61.20999908;;61.20999908;2.26300000;1.74450000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-09;704.15002441;659.40000000;64.41000366;61.43999863;81.25000000;0E-8;13.75000000;95.00000000;0E-8;82.11000061;;82.11000061;0.80700000;0.88680000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-09;656.71002197;476.35000000;34.20000076;137.07000732;246.75000000;4.32000017;0E-8;251.07000732;0E-8;87.51000214;;8.72000027;1.04000000;0.97900000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-09;633.20001221;481.57000000;48.49000168;71.09999847;424.51000977;0E-8;0E-8;424.51000977;0E-8;83.62000275;;83.62000275;2.45200000;0.35420000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-09;472.69000244;376.84000000;48.29000092;720.88000488;771.00000000;32.00000000;;803.00000000;;230.13999939;;66.76999664;1.04400000;1.60350000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-09;367.08999634;265.10000000;;804.91998291;1036.00000000;0E-8;;1036.00000000;;259.13000488;;31.54999924;5.12600000;3.23060000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-09;593.16998291;335.95000000;54.59999847;15.68000031;96.00000000;0E-8;;96.00000000;;21.13999939;;21.13999939;3.10000000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-09;327.70000000;264.70000000;;107.96000000;104.00000000;0E-8;0E-8;104.00000000;0E-8;36.11000061;;15.11999989;0.19600000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-09;264.33000000;212.19000000;;1206.40002441;1161.02001953;99.88999939;0E-8;1260.91003418;0E-8;371.32000732;;77.31999969;2.70400000;4.45680000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-09;547.53997803;426.19000000;69.11000061;20.39999962;20.10000038;0E-8;1.00000000;21.10000038;0E-8;16.71999931;;16.71999931;0.06500000;0.08810000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-09;154.30999756;132.41000000;;105.68000031;90.00000000;0E-8;0E-8;90.00000000;0E-8;107.62999725;;107.62999725;0.44100000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-09;127.88999939;98.04000000;;104.00000000;62.00000000;42.00000000;0E-8;104.00000000;0E-8;110.12999725;;4.01999998;0.57100000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-10;109.86000000;27.93000000;;228.82000000;300.00000000;0E-8;0E-8;300.00000000;0E-8;18.36000061;;4.42000008;1.54100000;4.56740000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-10;112.69000000;3.45000000;76.30000000;6.82000000;13.00000000;0E-8;0E-8;13.00000000;13.00000000;9.72000027;;9.72000027;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-10;303.27000000;258.98000000;85.56000000;212.41000366;305.00000000;0E-8;;305.00000000;;197.36000061;;197.36000061;12.56100000;5.77810000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-10;388.46000000;361.90000000;51.66000000;520.00000000;1043.00000000;0E-8;;1043.00000000;;431.85998535;;329.85998535;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-10;302.64000000;251.17000000;69.91000000;900.00000000;946.00000000;0E-8;;946.00000000;;447.82000732;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-10;251.38000000;230.20000000;;901.44000244;0E-8;0E-8;;0E-8;830.00000000;468.00000000;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-10;230.14000000;141.59000000;;0E-8;0E-8;0E-8;;0E-8;;468.00000000;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-10;251.25000000;138.59000000;;1040.32995605;832.00000000;0E-8;;832.00000000;;468.00000000;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-10;137.38000000;14.47000000;;832.00000000;934.00000000;0E-8;;934.00000000;;476.07998657;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-10;58.34000015;42.50000000;;1180.26000977;1156.00000000;7.00000000;;1163.00000000;;1107.47998047;;1107.47998047;-0.39600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-10;41.99000000;21.89000000;;1200.43005371;400.00000000;818.66998291;0E-8;1218.48999023;0E-8;1112.11999512;;3.35999990;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-10;20.32999992;3.54000000;;1107.42004395;1056.00000000;71.00000000;0E-8;1128.00000000;0E-8;1122.36999512;;8.96000004;-0.17700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-10;50.83800125;27.36000000;96.13999939;989.95001221;1270.00000000;0E-8;0E-8;1270.00000000;;959.34997559;;959.34997559;-24.21200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-10;32.25999832;10.95000000;100.62999725;173.00000000;128.00000000;45.00000000;0E-8;173.00000000;0E-8;168.16000366;;168.16000366;-0.41100000;0.06840000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-10;30.28000000;4.84000000;;2010.24000000;1611.00000000;411.00000000;0E-8;2022.00000000;;2038.64001465;;2038.64001465;-0.43000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-10;97.33000183;4.22000000;;0E-8;343.12000000;0E-8;0E-8;343.00000000;0E-8;0E-8;309.50000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-10;97.33999634;82.70000000;;1209.14001465;896.46000000;0E-8;13.00000000;909.00000000;343.12000000;1247.82995605;938.33001709;1247.82995605;0E-8;8.05520000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-10;155.61999512;130.84000000;;1306.20996094;1367.00000000;0E-8;;1367.00000000;;845.21002197;;513.91998291;15.39200000;37.57190000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-10;73.26999664;4.66000000;94.47000122;2249.60009766;3393.00000000;0E-8;0E-8;3393.00000000;0E-8;1762.95996094;;856.63000488;-9.89600000;104.26260000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-10;479.12000000;304.08000000;;29.42000000;27.00000000;0E-8;3.00000000;30.00000000;0E-8;29.79000000;;29.79000000;0.06600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-10;82.50000000;71.53000000;;5241.70019531;5241.70019531;0E-8;0E-8;5241.70019531;0E-8;5297.95019531;;5297.95019531;2.23700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-10;71.30000000;46.63000000;;5209.00000000;5162.00000000;0E-8;47.00000000;5209.00000000;0E-8;5580.89990234;;118.91000366;4.97900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-10;85.84999847;53.62000000;67.05000305;24.12999916;214.91000366;0E-8;0E-8;214.91000366;0E-8;29.44000053;;29.44000053;4.92800000;0.37840000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-10;265.79000000;203.74000000;48.77000000;45.78000000;52.00000000;0E-8;7.00000000;59.00000000;0E-8;45.22000000;;45.22000000;0.90300000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-10;213.53000000;112.83000000;;52.99000000;23.00000000;30.00000000;0E-8;53.00000000;0E-8;53.17000000;;53.17000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-10;299.31000000;271.78000000;64.67000000;373.10000610;241.00000000;108.00000000;0E-8;349.00000000;0E-8;391.30999756;;391.30999756;0E-8;18.64900000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-10;271.80000000;248.09000000;;367.14999390;358.01998901;9.13000011;9.00000000;367.14999390;;426.60000610;;36.34999847;0E-8;18.64900000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-10;220.42000000;161.53000000;;485.89001465;503.00000000;0E-8;0E-8;503.00000000;0E-8;583.70001221;;160.83999634;1.22900000;21.16900000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-10;161.43000000;133.28000000;;522.00000000;522.00000000;0E-8;;522.00000000;;591.46002197;;1.46000004;0E-8;21.16900000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-10;312.48000000;277.73000000;;45.00000000;0E-8;45.00000000;0E-8;45.00000000;0E-8;48.34000015;;48.34000015;0.04900000;1.47940000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-10;494.63000488;376.78000000;;18.61000061;20.00000000;0E-8;0E-8;20.00000000;0E-8;20.94000053;;20.94000053;0.03100000;0.68520000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-10;372.23000000;255.76000000;;22.23000000;22.00000000;0E-8;;22.00000000;;21.44000053;;0.47000000;0.01000000;0.68520000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-10;359.52000000;;;14.00000000;;4.00000000;;15.00000000;11.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-10;356.04000854;;;33.33000183;23.00000000;2.00000000;;25.00000000;;30.54000092;;30.54000092;0.20000000;0.36190000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-10;255.52000427;204.47000000;75.75000000;24.54000000;19.00000000;6.00000000;0E-8;25.00000000;0E-8;30.54000092;;0E-8;0.13900000;0.39190000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-10;184.71000000;165.01000000;;141.44000000;137.00000000;0E-8;;137.00000000;;162.16999817;;62.83000183;0.22900000;6.81650000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-10;89.71000000;59.79000000;;147.33999634;145.00000000;0E-8;16.00000000;161.00000000;;188.67999268;;26.87000084;0.52700000;10.16190000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-10;59.53000000;37.45000000;;201.61000000;203.00000000;0E-8;;203.00000000;;236.75999451;;48.08000183;0.11500000;13.12230000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-10;906.29000000;885.74000000;39.06000000;34.70000000;81.00000000;0E-8;;81.00000000;;35.99000168;;35.99000168;0.41300000;0.40770000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-10;885.69000000;856.69000000;;87.00000000;87.00000000;0E-8;;87.00000000;;35.99000168;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-10;807.97000000;766.70000000;;118.06000000;122.00000000;0E-8;;122.00000000;;74.80999756;;38.70999908;0.38400000;2.44810000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-10;755.87000000;671.82000000;22.31000000;188.21000000;808.00000000;0E-8;0E-8;808.00000000;0E-8;184.41999817;;109.81999969;12.02500000;13.14480000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-10;656.40000000;621.08000000;20.62000000;896.22998047;855.00000000;0E-8;0E-8;855.00000000;0E-8;205.88999939;;17.98999977;2.47200000;14.34710000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-10;620.38000488;558.01000000;;851.61999512;836.00000000;0E-8;0E-8;836.00000000;0E-8;212.14999390;;4.15000010;0.74600000;14.65810000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-10;557.86000000;512.90000000;;868.56000000;813.00000000;0E-8;;813.00000000;;215.42999268;;1.72000003;0.54500000;14.95060000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-10;511.96000000;495.13000000;;850.95000000;830.00000000;0E-8;0E-8;830.00000000;;223.55999756;;4.90999985;0.91900000;15.33650000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-10;494.30999756;393.24000000;;866.84997559;890.00000000;0E-8;;890.00000000;;238.66999817;;10.97000027;3.87600000;18.30740000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-10;466.63000488;443.43000000;;720.64001465;913.00000000;0E-8;0E-8;913.00000000;0E-8;265.32000732;;22.46999931;2.93400000;31.33940000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-10;835.72000000;750.10000000;18.94000000;11.16000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;11.57999992;;11.57999992;0.23600000;1.66940000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-10;664.52000000;574.63000000;;23.61000000;25.00000000;0E-8;0E-8;25.00000000;0E-8;19.04000092;;7.30999994;0.01700000;4.28130000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-10;572.27000000;545.86000000;;22.12000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;19.35000038;;0.28999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-10;431.75000000;381.44000000;16.02000046;968.07000000;1144.00000000;0E-8;0E-8;1144.00000000;0E-8;451.30999756;;158.69999695;3.95400000;106.63420000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-10;375.38198853;325.14000000;16.64999962;1217.29003906;517.00000000;0E-8;0E-8;517.00000000;0E-8;564.76000977;;99.62000275;9.86500000;118.77900000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-10;554.98000000;360.61000000;;15.00000000;13.00000000;0E-8;2.00000000;15.00000000;;16.42000008;;16.42000008;0.01300000;0.21350000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-10;491.22399902;333.84000000;42.02000046;12.00000000;248.00000000;0E-8;;248.00000000;;15.48999977;;15.48999977;4.18100000;0.51230000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-10;82.91000366;32.75000000;;7.00000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;8.63000011;;8.63000011;0.04500000;1.27320000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-10;702.03002930;626.20000000;31.57999992;17.45000076;105.00000000;0E-8;0E-8;105.00000000;;29.40999985;;29.40999985;3.10100000;0.19680000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-10;611.53000000;;28.44000000;104.98000000;70.00000000;52.00000000;;122.00000000;;33.79999924;;4.28000021;0.33100000;0.23680000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-10;612.15997314;556.95000000;36.56999969;9.70000000;38.00000000;0E-8;0E-8;38.00000000;7.00000000;12.42000008;;12.42000008;1.02100000;0.12840000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-10;454.55999756;394.60000000;36.20000076;189.02999878;180.00000000;0E-8;0E-8;180.00000000;0E-8;86.69000244;;39.79000092;0.70400000;10.36770000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-10;352.56000000;;;199.00000000;;76.00000000;;76.00000000;123.00000000;103.76999664;;17.45999908;0.01500000;11.23970000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-10;658.86000000;525.72000000;;11.73000000;12.00000000;0E-8;1.00000000;13.00000000;;11.89000034;;11.89000034;0.01600000;0.10840000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-10;436.95000000;355.17000000;;29.00000000;27.00000000;0E-8;2.00000000;29.00000000;;29.92000008;;18.03000069;0.00200000;0.88520000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-10;251.17000000;233.00000000;67.00000000;140.92000000;93.00000000;0E-8;0E-8;93.00000000;56.31000000;183.61999512;113.76999664;44.11999893;;14.37710000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-10;251.00000000;138.00000000;;56.27000000;57.00000000;0E-8;0E-8;57.00000000;0E-8;0E-8;56.31000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-10;138.97000000;;;179.58000000;179.00000000;0E-8;0E-8;179.00000000;0E-8;202.82000732;132.97999573;17.93000031;0.03700000;15.64740000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-10;363.10000000;;72.47000000;21.08000000;;8.00000000;0E-8;8.00000000;;4.84999990;66.54000092;1.53999996;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-10;398.60000000;;;123.62700000;;0E-8;;121.00000000;;225.00000000;66.54000092;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-10;;;;96.00000000;96.00000000;;;96.00000000;;1.55999994;66.54000092;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-10;442.43000000;;14.52000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;3.30999994;;3.30999994;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-10;413.49000000;;89.92000000;3.64000000;;0E-8;;7.00000000;-5.00000000;1.55999994;4.86000013;1.55999994;0.47500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-10;;;;3.64000000;32.00000000;;;32.00000000;;1.55999994;4.86000013;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-10;86.34000000;;;3.64000000;129.00000000;0E-8;;129.00000000;;1.55999994;71.40000153;;0.03700000;0.03840000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-10;151.44000000;125.99000000;;76.00000000;37.00000000;0E-8;;37.00000000;;81.19000244;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-10;790.06400000;754.73000000;23.10000000;21.87000084;28.00000000;0E-8;0E-8;28.00000000;0E-8;23.12000084;;23.12000084;3.26000000;5.94650000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-10;741.75800000;674.74000000;30.06000000;29.92000000;107.00000000;0E-8;0E-8;107.00000000;0E-8;37.68000031;;14.47000027;2.90500000;7.87810000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-10;625.26000977;520.60000000;13.56000042;124.64000000;353.00000000;0E-8;;353.00000000;;82.75000000;;44.88999939;3.68200000;21.98390000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-10;784.36600000;695.32000000;13.01000000;55.61000061;124.50000000;0E-8;;124.50000000;;64.66000366;;64.66000366;4.44500000;3.65260000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-10;694.66000000;623.71000000;54.27000000;133.34000000;122.00000000;0E-8;;122.00000000;;68.12999725;;3.22000003;0.94600000;6.37870000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-10;623.48000000;565.21000000;25.35000000;129.83000000;124.00000000;0E-8;10.00000000;134.00000000;;68.62999725;;0.40000001;0.51300000;7.02900000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-10;564.95000000;517.55000000;;146.19000000;136.00000000;0E-8;;136.00000000;;69.86000061;;0.97000003;0.96300000;8.52420000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-10;841.25000000;772.14000000;74.13999939;13.14000034;64.38999939;8.39999962;8.00000000;72.80000305;73.00000000;26.98999977;;26.98999977;4.96900000;4.33550000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-10;771.70000000;729.47000000;91.65000000;119.87000000;44.00000000;18.00000000;0E-8;62.00000000;0E-8;35.81999969;;8.77999973;1.87900000;4.99940000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-10;591.03000000;515.94000000;77.71000000;157.31000000;208.00000000;0E-8;0E-8;208.00000000;0E-8;115.26000214;;78.98000336;1.07500000;13.29260000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-10;500.05400000;434.67000000;12.63000000;700.58000000;626.00000000;0E-8;0E-8;626.00000000;0E-8;345.80999756;;75.88999939;6.90500000;58.87520000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-10;431.11000000;396.40000000;;670.13000000;703.00000000;0E-8;;703.00000000;;364.27999878;;17.78000069;1.51200000;62.25870000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-10;393.25000000;324.91000000;23.01000000;841.50000000;679.00000000;0E-8;;679.00000000;;626.03002930;;260.57000732;11.03800000;113.16350000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-10;476.88000000;448.64000000;93.72000000;68.08999634;70.00000000;0E-8;0E-8;70.00000000;0E-8;60.20999908;;60.20999908;0.40500000;0.81970000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-10;447.97000000;410.01000000;;68.00000000;68.00000000;0E-8;0E-8;68.00000000;0E-8;62.95999908;;2.49000001;0.60700000;0.84810000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-10;353.86000000;325.93000000;;70.15000000;72.00000000;0E-8;0E-8;72.00000000;0E-8;68.30999756;;4.65000010;0.34400000;0.90970000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-10;446.57000732;394.74000000;;87.91999817;81.00000000;0E-8;0E-8;81.00000000;0E-8;85.69000244;;85.69000244;1.95600000;0.63840000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-10;370.52999878;325.75000000;;94.11000061;89.00000000;0E-8;;89.00000000;0E-8;93.87999725;;7.15000010;0.82900000;0.68840000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-10;581.09000000;530.68000000;55.92000000;48.29000092;51.00000000;0E-8;0E-8;51.00000000;0E-8;46.02999878;;46.02999878;0.64300000;0.14840000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-10;562.17199707;531.64000000;26.45000076;49.91999817;91.00000000;0E-8;0E-8;91.00000000;0E-8;61.20999908;;61.20999908;5.70200000;10.38550000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-10;531.48000000;504.77000000;;87.00000000;86.00000000;0E-8;1.00000000;87.00000000;0E-8;62.36999893;;1.47000003;0.18900000;10.66420000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-10;467.76000000;398.14000000;25.76000000;113.51000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;92.12999725;;30.47999954;5.07300000;14.04290000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-10;398.00000000;385.61000000;;100.91000000;103.00000000;0E-8;2.00000000;105.00000000;0E-8;93.81999969;;1.97000000;0.06100000;14.08290000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-10;384.52000000;365.77000000;;153.30000000;143.00000000;0E-8;0E-8;143.00000000;0E-8;143.08999634;;49.52999878;0.17000000;17.90840000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-10;365.92000000;351.07000000;;150.76000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;146.72999573;;3.88000000;0.33400000;18.19320000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-10;351.01000000;333.42000000;;148.10000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;154.77000427;;8.27999973;0.40200000;18.55970000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-10;329.51800537;284.17000000;58.99000168;460.88000488;538.00000000;0E-8;0E-8;538.00000000;0E-8;322.85998535;;107.16000366;7.34700000;27.78230000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-10;283.63000000;258.19000000;;510.44000000;544.00000000;0E-8;0E-8;544.00000000;0E-8;358.04998779;;34.70999908;1.04200000;28.67390000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-10;257.74600000;235.63000000;;677.44000000;618.00000000;0E-8;0E-8;618.00000000;0E-8;441.76998901;;81.38999939;2.74900000;31.41650000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-10;325.00000000;280.48000000;37.88000000;1322.48999023;2056.00000000;0E-8;0E-8;2056.00000000;-229.00000000;1543.88000488;;134.44999695;24.62600000;239.00940000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-10;279.82000000;257.54000000;;2552.31000000;2615.00000000;0E-8;13.00000000;2628.00000000;;2029.01000977;2002.52001953;225.21000671;6.93800000;330.27290000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-10;344.36000000;309.65000000;;80.00000000;74.00000000;6.00000000;0E-8;80.00000000;0E-8;80.72000000;;80.72000000;0.35700000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-10;257.10000000;236.07000000;;2908.00000000;2904.00000000;0E-8;4.00000000;2908.00000000;;2554.41992188;2527.92993164;394.82998657;23.44700000;352.11520000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-10;218.53000000;95.29000000;;4530.15000000;4968.00000000;0E-8;;4968.00000000;;4075.57006836;4049.09008789;1018.17999268;12.03500000;400.34260000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-10;279.85800000;224.40000000;18.81000000;34.34000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;43.61999893;;43.61999893;11.35600000;0.30680000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-10;395.84000000;150.55000000;;59.74000168;46.00000000;12.00000000;;58.00000000;;60.45999908;;60.45999908;0.38000000;1.13290000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-10;411.92000000;320.22000000;;40.22999954;40.00000000;0E-8;0E-8;40.00000000;;40.31000137;;40.31000137;0.05200000;0.58350000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-10;320.18000000;180.47000000;;40.22999954;38.00000000;0E-8;;38.00000000;;40.31000137;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-10;354.96000000;249.02000000;;56.77000046;56.00000000;0E-8;1.00000000;57.00000000;0E-8;57.18999863;;57.18999863;0.04600000;0.09840000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-10;614.47400000;576.93000000;22.55000000;30.45999908;0E-8;27.67000008;0E-8;27.67000008;0E-8;33.27000046;;33.27000046;0.59300000;2.32680000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-10;564.37298584;515.87000000;53.22000000;50.59999847;405.00000000;0E-8;;405.00000000;;79.80000305;;46.52999878;13.61500000;8.24940000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-10;824.38200000;630.40000000;62.41000000;12.56999969;35.00000000;0E-8;1.00000000;35.00000000;;15.77000046;;15.77000046;1.11200000;2.25000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-10;764.14000000;;51.78000000;-16.42700000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.00600000;3.85840000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-10;742.84000000;;64.56000000;1.99000001;;0E-8;;22.01000023;;10.85000000;26.49000000;10.85000000;0.67700000;7.88000000;CBBILL
