id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-10;733.43000000;;57.22000000;4.00000000;;0E-8;;13.31000042;;14.71000000;;14.71000000;0.19700000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-10;710.95000000;;36.71000000;72.10600000;;75.00000000;;75.00000000;;27.02000000;;66.97600000;0.01500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-10;447.07000000;427.24000000;52.97000000;83.14000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;130.85000610;104.05000305;95.55000305;3.77900000;54.56230000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-10;427.32998657;403.81000000;;155.00000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;157.02999878;129.94999695;24.50000000;1.07900000;64.69160000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-10;403.72000000;381.42000000;;188.15000000;201.00000000;0E-8;0E-8;201.00000000;0E-8;204.94000244;177.55000305;47.15000153;2.10500000;72.71480000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-10;381.60998535;357.30000000;42.65999985;221.38000488;323.67001343;0E-8;0E-8;323.67001343;0E-8;232.96000671;206.05999756;27.76000023;9.86300000;77.55770000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-10;357.29998779;325.31000000;;305.70000000;352.00000000;0E-8;0E-8;352.00000000;0E-8;243.35000610;216.36999512;10.96000004;4.33200000;83.28480000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-10;325.10000000;279.76000000;39.60000000;332.30999756;182.00000000;0E-8;;182.00000000;229.00000000;254.41999817;80.72000122;8.57999992;15.22200000;89.51550000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-10;727.16000000;1.03000000;;6.00000000;14.44999981;0E-8;;15.00000000;;0E-8;28.80000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-10;437.31600000;335.87000000;31.05000000;53.14000000;608.00000000;0E-8;0E-8;608.00000000;0E-8;119.16000366;;119.16000366;29.15400000;25.72000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-10;332.75000000;288.17000000;;632.96997070;617.00000000;0E-8;;617.00000000;;129.60000610;;10.34000015;3.73700000;25.87840000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-10;286.92999268;262.31000000;;649.98999023;561.00000000;75.00000000;;636.00000000;;140.36999512;;10.14999962;2.44500000;26.09680000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-10;262.11000000;234.62000000;53.51000000;752.43000000;814.00000000;0E-8;;814.00000000;;221.88999939;;80.09999847;6.04100000;32.10940000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-10;211.85000610;173.93000000;;788.22998047;788.22998047;0E-8;0E-8;788.22998047;;316.69000244;;83.98000336;17.60100000;34.88650000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-10;834.44000000;;35.51000000;11.63000000;32.00000000;0E-8;0E-8;32.00000000;;12.97000000;;12.97000000;0.11500000;0.07520000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-10;318.82000000;112.71000000;;26.74000000;19.00000000;0E-8;8.00000000;27.00000000;0E-8;29.21000000;;29.21000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-10;718.21000000;604.42000000;33.57000000;114.33000000;806.00000000;0E-8;0E-8;806.00000000;;123.29000092;;123.29000092;0.98500000;6.29100000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-10;603.65997314;495.38000000;32.40000153;944.07000732;1145.00000000;0E-8;0E-8;1145.00000000;-68.00000000;185.44999695;210.39999390;62.34000015;1.00600000;6.37100000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-10;792.04998779;706.83000000;20.40999985;17.72999954;74.36000061;0E-8;6.67999983;81.04000092;;19.82999992;;19.82999992;0.10800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-10;705.42000000;604.72000000;;78.34999847;66.88999939;0E-8;7.51999998;74.41000366;;22.84000015;;3.01999998;0.02200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-10;604.90997314;538.45000000;35.04999924;82.98000336;0E-8;0E-8;10.00000000;10.00000000;68.00000000;34.95000076;10.00000000;12.17000008;0.01200000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-10;494.79998779;397.53000000;48.75999832;1095.97998047;1291.00000000;0E-8;;1291.00000000;;215.38999939;;2.39000010;2.11000000;7.06100000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-10;396.42000000;326.12000000;;1224.96997070;1123.00000000;0E-8;;1123.00000000;;209.66999817;;0.94000000;0.62400000;7.18940000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-10;323.43000000;259.13000000;;1319.01000977;1491.00000000;0E-8;0E-8;1491.00000000;;210.47999573;;5.92999983;1.57900000;8.22100000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-10;258.59000000;242.81000000;;1364.54000000;1368.00000000;0E-8;0E-8;1368.00000000;0E-8;210.16999817;;2.36999989;0E-8;9.05580000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-10;487.62000000;;53.81000000;21.21000000;;13.00000000;;27.00000000;;21.83000000;;21.83000000;0.59600000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-10;316.45000000;279.39000000;42.94000000;103.02000000;233.00000000;0E-8;;233.00000000;;112.24000000;;91.68000000;5.48200000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-10;278.92000000;184.09000000;;225.25000000;219.00000000;0E-8;;219.00000000;;112.30999756;;0.43000001;0.08100000;0.35840000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-10;180.66000000;94.91000000;;246.40000000;242.00000000;0E-8;;242.00000000;;120.75000000;;10.05000019;0.65800000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-10;91.70999908;53.17000000;;234.00000000;248.00000000;0E-8;;248.00000000;;131.77999878;;11.18000031;0.71600000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-10;239.59000000;147.53000000;;48.20000076;26.00000000;0E-8;19.00000000;45.00000000;0E-8;48.61000061;;48.61000061;0.15100000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-10;147.14000000;105.95000000;;77.31000000;56.00000000;13.00000000;6.00000000;75.00000000;0E-8;77.94000244;;31.60000038;0.01600000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-10;103.31999969;69.51000000;;74.36000061;42.00000000;0E-8;28.00000000;70.00000000;0E-8;79.58000183;;4.01999998;0.05900000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-10;628.94000000;512.44000000;29.81000000;53.06000000;191.00000000;0E-8;19.00000000;210.00000000;;62.93999863;;62.93999863;2.24000000;1.73710000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-10;704.03002930;659.40000000;59.52000046;58.61999893;81.16999817;0E-8;13.82999992;95.00000000;0E-8;88.16999817;;88.16999817;0.79700000;0.89060000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-10;656.30999756;476.58000000;26.20000076;143.14999390;259.32998657;3.83999991;0E-8;263.17001343;0E-8;96.01999664;;9.35999966;1.03200000;0.98420000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-10;632.77001953;481.65000000;47.04000092;84.97000122;453.32998657;0E-8;0E-8;453.32998657;0E-8;84.98999786;;84.98999786;2.42400000;0.35520000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-10;472.23001099;377.80000000;45.20000076;778.26000977;1156.00000000;0E-8;;1156.00000000;;242.71000671;;66.87999725;1.02500000;1.61130000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-10;367.16000366;265.12000000;;1170.78002930;1063.00000000;0E-8;;1063.00000000;;263.70001221;;29.00000000;5.10500000;3.24390000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-10;593.11999512;335.96000000;54.18999863;38.33000183;105.00000000;0E-8;;105.00000000;;21.75000000;;21.75000000;3.06900000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-10;327.32000000;264.82000000;;107.92000000;133.00000000;0E-8;0E-8;133.00000000;0E-8;37.11000061;;15.56000042;0.19500000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-10;264.39000000;212.13000000;;1266.41003418;1102.85998535;109.04000092;0E-8;1211.90002441;0E-8;375.79998779;;79.59999847;2.70600000;4.47060000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-10;547.34997559;426.30000000;65.11000061;12.01000023;22.81999969;0E-8;1.00000000;23.81999969;0E-8;17.22999954;;17.22999954;0.06400000;0.08840000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-10;154.38000488;132.35000000;;96.29000092;78.00000000;0E-8;0E-8;78.00000000;0E-8;95.58999634;;95.58999634;0.43400000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-10;127.81999969;97.90000000;;88.16999817;62.00000000;41.00000000;0E-8;103.00000000;0E-8;103.40000153;;3.56999993;0.56600000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-11;109.80000305;27.59000000;;197.55000305;230.88000000;14.12000000;0E-8;245.00000000;0E-8;18.79000092;;4.63000011;1.53200000;4.60190000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-11;112.69000000;3.43000000;76.30000000;6.63000000;13.00000000;0E-8;0E-8;13.00000000;13.00000000;9.42000008;;9.42000008;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-11;303.25000000;258.73000000;85.15000000;156.41000366;249.00000000;0E-8;;249.00000000;;196.58000183;;196.58000183;12.56500000;5.79650000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-11;388.43000000;361.90000000;51.37000000;520.00000000;1038.00000000;0E-8;;1038.00000000;;429.23001099;;328.23001099;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-11;302.61000000;251.25000000;69.29000000;900.00000000;1373.00000000;0E-8;;1373.00000000;;440.07000732;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-11;251.54000000;230.12000000;;1345.76000977;32.00000000;0E-8;;32.00000000;1118.00000000;459.77999878;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-11;230.25000000;140.71000000;;27.62999916;23.00000000;0E-8;;23.00000000;;459.77999878;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-11;251.38000000;140.58000000;;1279.04003906;1117.00000000;0E-8;;1117.00000000;;459.77999878;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-11;137.66000000;14.89000000;;1140.00000000;1050.00000000;0E-8;;1050.00000000;;468.00000000;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-11;58.20000076;42.44000000;;1061.29003906;1138.00000000;3.00000000;;1141.00000000;;1088.07995605;;1088.07995605;-0.40400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-11;41.84000000;21.90000000;;1164.21997070;399.00000000;810.00000000;0E-8;1209.35998535;0E-8;1093.00000000;;3.29999995;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-11;20.82999992;3.60000000;;1234.06005859;1064.00000000;75.00000000;0E-8;1139.00000000;0E-8;1103.39001465;;8.80000019;-0.17600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-11;50.82799911;27.37000000;95.90000153;1009.19000244;1289.00000000;0E-8;0E-8;1289.00000000;0E-8;984.91998291;;984.91998291;-24.53100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-11;32.25000000;11.04000000;100.62999725;172.00000000;161.00000000;12.00000000;0E-8;172.00000000;0E-8;168.00000000;;168.00000000;-0.40200000;0.06870000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-11;30.29999924;4.76000000;;1951.83996582;1601.00000000;343.00000000;0E-8;1944.00000000;;1991.06994629;;1991.06994629;-0.43800000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-11;97.30999756;4.26000000;;0E-8;324.08000000;0E-8;0E-8;324.00000000;0E-8;0E-8;295.32998657;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-11;97.33999634;82.70000000;;1200.96997070;896.50000000;0E-8;13.00000000;910.00000000;291.04000000;1221.66003418;926.33001709;1221.66003418;0E-8;8.05610000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-11;155.61000061;130.83000000;;1287.30004883;1348.00000000;0E-8;;1348.00000000;;835.53002930;;509.82000732;15.52200000;37.61350000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-11;73.23200226;4.72000000;94.19000244;2146.07006836;3422.00000000;0E-8;0E-8;3422.00000000;0E-8;1747.58996582;;852.78997803;-9.53600000;104.45810000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-11;479.14000000;303.99000000;;30.04000000;26.00000000;0E-8;3.00000000;29.00000000;0E-8;29.76000000;;29.76000000;0.06600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-11;82.50000000;71.53000000;;5067.31005859;5067.31005859;0E-8;0E-8;5067.31005859;0E-8;5137.08984375;;5137.08984375;2.26600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-11;71.28000000;46.62000000;;5258.12000000;5297.00000000;0E-8;28.00000000;5325.00000000;0E-8;5407.83984375;;116.58999634;5.03400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-11;85.79200000;54.23000000;65.95000000;15.68000031;338.55999756;0E-8;0E-8;338.55999756;0E-8;26.87999916;;26.87999916;4.89500000;0.37870000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-11;265.76000000;203.74000000;48.17000000;40.16000000;53.00000000;0E-8;7.00000000;60.00000000;0E-8;44.93000000;;44.93000000;0.88200000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-11;213.58000000;112.76000000;;54.05000000;9.00000000;45.00000000;0E-8;54.00000000;0E-8;54.23000000;;54.23000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-11;299.32000732;271.78000000;64.76999664;373.10000610;241.00000000;108.00000000;0E-8;349.00000000;0E-8;389.60000610;;389.60000610;0E-8;18.61320000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-11;271.80000000;248.09000000;;365.86999512;356.73999023;9.13000011;9.00000000;365.86999512;;427.00000000;;36.18999863;0E-8;18.61320000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-11;220.42999268;161.52000000;;481.10998535;464.00000000;0E-8;0E-8;464.00000000;0E-8;573.30999756;;162.36999512;1.27300000;21.12320000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-11;161.45000000;133.18000000;;485.28000000;471.00000000;0E-8;;471.00000000;;577.80999756;;1.47000003;0E-8;21.12320000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-11;312.52000000;277.70000000;;42.59000000;0E-8;42.00000000;0E-8;42.00000000;0E-8;48.00000000;;48.00000000;0.04900000;1.48550000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-11;494.83999634;376.73000000;;17.30999947;15.00000000;0E-8;0E-8;15.00000000;0E-8;20.78000000;;20.78000000;0.03100000;0.68610000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-11;371.96000000;255.73000000;;17.84000000;19.00000000;0E-8;;19.00000000;;21.28000069;;0.47000000;0.01000000;0.68610000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-11;359.50000000;;;15.00000000;;4.00000000;;16.00000000;12.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-11;355.97000122;;;32.14000000;35.00000000;2.00000000;;37.00000000;;30.42000008;;30.42000008;0.19800000;0.36350000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-11;255.30999756;204.81000000;73.43000031;36.09000015;45.00000000;0E-8;0E-8;45.00000000;0E-8;30.43000031;;0E-8;0.13600000;0.39350000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-11;184.82000000;165.01000000;;154.62000000;138.00000000;0E-8;;138.00000000;;162.72999573;;62.56000137;0.22900000;6.84520000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-11;89.66000000;59.83000000;;160.50999451;143.00000000;22.00000000;16.00000000;181.00000000;;189.19999695;;26.75000000;0.51400000;10.21350000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-11;59.78000000;37.45000000;;213.03000000;204.00000000;0E-8;;204.00000000;;237.05999756;;47.88000107;0.11300000;13.19580000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-11;906.21000000;885.81000000;38.47000000;35.70000000;82.00000000;0E-8;;82.00000000;;35.74000168;;35.74000168;0.40800000;0.40420000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-11;885.74000000;856.70000000;;88.94200000;88.00000000;0E-8;;88.00000000;;35.74000168;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-11;807.95000000;766.70000000;;114.13000000;122.00000000;0E-8;;122.00000000;;74.41999817;;38.54999924;0.38600000;2.40650000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-11;755.80000000;671.74000000;22.00000000;236.21000000;856.00000000;0E-8;0E-8;856.00000000;0E-8;183.77000427;;109.09999847;12.01600000;13.04390000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-11;656.40000000;621.06000000;20.62000000;844.00000000;844.00000000;0E-8;0E-8;844.00000000;0E-8;202.66000366;;18.27000046;2.47400000;14.23970000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-11;620.30999756;558.12000000;;842.53997803;879.00000000;0E-8;0E-8;879.00000000;0E-8;207.82000732;;4.21999979;0.74400000;14.54650000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-11;557.80000000;512.98000000;;852.17000000;873.00000000;0E-8;;873.00000000;;210.47000122;;1.74000001;0.54600000;14.83450000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-11;512.04000000;495.18000000;;915.91000000;882.00000000;0E-8;0E-8;882.00000000;;217.52999878;;4.98999977;0.92000000;15.21520000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-11;494.29998779;393.24000000;;950.85000000;974.00000000;0E-8;;974.00000000;;231.69000244;;11.14999962;3.88500000;18.16190000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-11;466.45999146;443.67000000;;891.61999512;1165.00000000;0E-8;0E-8;1165.00000000;0E-8;258.04998779;;23.15999985;2.94100000;31.12550000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-11;835.58001709;750.21000000;18.61000061;6.55999994;26.00000000;0E-8;0E-8;26.00000000;0E-8;11.39000000;;11.39000000;0.23600000;1.65550000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-11;664.70000000;574.65000000;;30.20000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;18.68000031;;7.19000000;0.01700000;4.24900000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-11;572.43000000;545.85000000;;23.98000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;19.00000000;;0.28000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-11;431.77000000;381.38000000;16.09000000;1185.97998047;1142.00000000;0E-8;0E-8;1142.00000000;0E-8;439.60998535;;156.35000610;3.97500000;106.09940000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-11;375.50601196;325.13000000;17.69000053;1218.66003418;593.00000000;0E-8;0E-8;593.00000000;0E-8;552.13000488;;98.91999817;9.92200000;118.13320000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-11;554.98000000;360.60000000;;15.00000000;13.00000000;0E-8;2.00000000;15.00000000;;14.71000004;;14.71000004;0.01300000;0.21480000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-11;491.01998901;333.84000000;41.45999908;11.00000000;249.00000000;0E-8;;249.00000000;;15.68000000;;15.68000000;4.16700000;0.51580000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-11;82.91000366;32.75000000;;7.13000011;0.13000000;7.00000000;0E-8;7.13000011;0E-8;8.60999966;;8.60999966;0.04400000;1.28260000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-11;701.97998047;626.20000000;31.34000015;32.16999817;105.00000000;0E-8;0E-8;105.00000000;;28.97999954;;28.97999954;3.09100000;0.19740000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-11;611.44000000;;27.97000000;104.98000000;70.00000000;52.00000000;;122.00000000;;33.31000137;;4.21999979;0.32700000;0.23740000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-11;612.08001709;556.97000000;36.18000031;11.81000000;39.00000000;0E-8;0E-8;39.00000000;8.00000000;11.65999985;;11.65999985;1.01700000;0.12870000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-11;454.57998657;394.60000000;36.29000092;188.13000488;182.00000000;0E-8;0E-8;182.00000000;0E-8;86.26000214;;39.70000076;0.70500000;10.40420000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-11;352.45000000;;;192.99000000;;74.00000000;;74.00000000;122.00000000;104.02999878;;17.34000015;0.01500000;11.27770000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-11;659.00000000;525.63000000;;11.74000000;9.00000000;0E-8;1.00000000;10.00000000;;11.56000042;;11.56000042;0.01700000;0.10870000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-11;436.95000000;355.14000000;;29.00000000;27.00000000;0E-8;2.00000000;29.00000000;;28.90999985;;17.28000069;0.00200000;0.88610000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-11;251.24000000;233.00000000;74.00000000;141.97000000;93.00000000;0E-8;0E-8;93.00000000;40.58000000;182.82000732;112.84999847;44.63999939;;14.42970000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-11;251.06000000;137.85000000;;40.54000000;40.00000000;0E-8;0E-8;40.00000000;0E-8;0E-8;40.58000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-11;138.94000000;;;165.19000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;201.30000305;131.33000183;18.14999962;0.03700000;15.71190000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-11;363.01000000;;67.53000000;1.40000000;;8.00000000;;8.00000000;;4.80999994;66.69000244;1.52999997;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-11;398.65000000;;;124.87700000;;0E-8;;123.00000000;;226.00000000;66.69000244;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-11;;;;99.00000000;99.00000000;;;99.00000000;;1.54999995;66.69000244;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-11;442.43000000;;14.52000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;3.27999997;;3.27999997;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-11;413.49000000;;89.92000000;7.00000000;;0E-8;;7.00000000;-5.00000000;1.54999995;4.82999992;1.54999995;0.47100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-11;;;;7.00000000;30.00000000;;;30.00000000;;1.54999995;4.82999992;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-11;86.25000000;;;7.00000000;132.00000000;0E-8;;132.00000000;;1.54999995;71.51999664;;0.03600000;0.03870000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-11;151.42000000;126.00000000;;36.00000000;37.00000000;0E-8;;37.00000000;;41.18999863;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-11;790.05600000;754.80000000;23.04000000;19.83000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;22.94000053;;22.94000053;3.25500000;5.94520000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-11;741.69800000;674.87000000;29.83000000;32.67000000;125.00000000;0E-8;0E-8;125.00000000;0E-8;37.38999939;;14.35999966;2.90500000;7.87650000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-11;625.15997314;520.68000000;13.40999985;135.64000000;364.00000000;0E-8;;364.00000000;;82.36000061;;44.77000046;3.66800000;21.84710000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-11;784.33600000;695.31000000;12.97000000;62.15999985;119.61000061;0E-8;;119.61000061;;64.76000214;;64.76000214;4.43700000;3.59810000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-11;694.69000000;623.71000000;55.27000000;138.90000000;122.00000000;0E-8;;122.00000000;;67.95999908;;3.24000001;0.94600000;6.29100000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-11;623.48000000;565.21000000;25.35000000;134.00000000;124.00000000;0E-8;10.00000000;134.00000000;;68.40000153;;0.41000000;0.51400000;6.93320000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-11;564.95000000;517.58000000;;143.00000000;143.00000000;0E-8;;143.00000000;;69.48999786;;0.97000003;0.96400000;8.40940000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-11;841.21801758;772.18000000;73.54000092;16.07999992;72.26000214;7.38999987;7.00000000;79.66000366;80.00000000;27.46999931;;27.46999931;4.98200000;4.34840000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-11;771.69000000;729.75000000;91.37000000;104.78000000;97.00000000;16.00000000;0E-8;113.00000000;0E-8;35.95999908;;8.73999977;1.88000000;5.01550000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-11;590.90000000;516.17000000;77.03000000;133.79000000;214.00000000;0E-8;0E-8;214.00000000;0E-8;114.47000122;;78.63999939;1.07300000;13.32810000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-11;500.09201050;434.50000000;12.74000000;735.45001221;578.00000000;0E-8;0E-8;578.00000000;0E-8;343.85000610;;76.43000031;6.93500000;58.55610000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-11;431.09000000;396.37000000;;648.56000000;665.00000000;0E-8;;665.00000000;;362.26998901;;17.77000046;1.52100000;61.89100000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-11;393.28000000;324.88000000;23.26000000;837.72000000;678.00000000;0E-8;;678.00000000;;621.83001709;;258.29998779;11.11200000;112.88480000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-11;476.83999634;448.64000000;91.62999725;62.34999847;70.00000000;0E-8;0E-8;70.00000000;0E-8;60.02000046;;60.02000046;0.40700000;0.81770000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-11;447.97000000;410.01000000;;68.00000000;68.00000000;0E-8;0E-8;68.00000000;0E-8;62.54999924;;2.48000002;0.61000000;0.84650000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-11;353.89000000;325.91000000;;70.79000000;68.00000000;0E-8;0E-8;68.00000000;0E-8;67.44000244;;4.63000011;0.34500000;0.90770000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-11;446.58000000;394.73000000;;87.91999817;81.00000000;0E-8;0E-8;81.00000000;0E-8;88.02999878;;88.02999878;1.96600000;0.63870000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-11;370.53000000;326.09000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;93.56999969;;7.34000015;0.83300000;0.68870000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-11;581.07000000;530.68000000;55.58000000;44.57000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;46.36999893;;46.36999893;0.64900000;0.14870000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-11;562.16000000;531.64000000;26.31000000;41.72000122;91.00000000;0E-8;0E-8;91.00000000;0E-8;57.95000076;;57.95000076;5.66900000;10.38840000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-11;531.50000000;504.76000000;;97.83000000;93.00000000;0E-8;1.00000000;94.00000000;0E-8;60.08000183;;1.44000000;0.18900000;10.66940000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-11;467.76000000;398.16000000;25.76000000;105.00000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;90.98999786;;29.89999962;5.05200000;14.07030000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-11;398.08000000;385.58000000;;100.09000000;94.00000000;0E-8;2.00000000;96.00000000;0E-8;93.05999756;;1.93000000;0.06200000;14.11030000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-11;384.46000000;365.82000000;;138.25000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;141.66999817;;48.50999832;0.17100000;17.92870000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-11;365.99000000;351.02000000;;159.10000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;145.63999939;;3.80000000;0.33600000;18.21260000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-11;350.96000000;333.42000000;;147.22000000;164.00000000;0E-8;0E-8;164.00000000;0E-8;153.86999512;;8.10999966;0.40500000;18.57770000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-11;329.50399780;284.18000000;58.86999893;457.92999268;535.00000000;0E-8;0E-8;535.00000000;0E-8;327.35000610;;110.38999939;7.36800000;27.73580000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-11;283.63000000;258.19000000;;548.00000000;548.00000000;0E-8;0E-8;548.00000000;0E-8;361.05999756;;35.45000076;1.04900000;28.61710000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-11;257.75800000;235.63000000;;646.75000000;617.00000000;0E-8;0E-8;617.00000000;0E-8;442.42999268;;83.11000061;2.77900000;31.33520000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-11;324.97000122;280.53000000;37.29000092;1549.10998535;2127.00000000;0E-8;0E-8;2127.00000000;-200.00000000;1532.82995605;;136.86999512;24.69300000;238.06550000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-11;279.81000000;257.64000000;;2581.27000000;2605.00000000;0E-8;14.00000000;2619.00000000;;2019.89001465;1992.98999023;231.85000610;6.98000000;329.21030000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-11;344.36000000;309.65000000;;80.00000000;74.00000000;6.00000000;0E-8;80.00000000;0E-8;80.39000000;;80.39000000;0.36000000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-11;257.11000000;236.07000000;;3148.83000000;2907.00000000;0E-8;4.00000000;2911.00000000;;2532.12988281;2505.22998047;399.19000244;23.70100000;351.11610000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-11;218.47000000;96.20000000;;4505.16000000;5379.00000000;0E-8;;5379.00000000;;4062.42993164;4035.53002930;1000.04998779;12.08400000;399.28810000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-11;279.83800000;224.46000000;18.60000000;31.34000000;103.00000000;0E-8;0E-8;103.00000000;0E-8;43.31000137;;43.31000137;11.40900000;0.30740000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-11;395.83000000;150.70000000;;58.26000000;48.00000000;12.00000000;;60.00000000;;60.52999878;;60.52999878;0.38700000;1.14030000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-11;411.87000000;320.23000000;;39.41999817;40.00000000;0E-8;0E-8;40.00000000;;40.22999954;;40.22999954;0.05200000;0.58480000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-11;320.20000000;180.47000000;;39.41999817;39.00000000;0E-8;;39.00000000;;40.22999954;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-11;354.95999146;249.02000000;;57.00000000;56.00000000;0E-8;1.00000000;57.00000000;0E-8;56.99000168;;56.99000168;0.04600000;0.09870000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-11;614.44800000;577.09000000;21.29000000;29.81999969;25.62000084;10.23999977;0E-8;35.86000061;0E-8;32.99000168;;32.99000168;0.58000000;2.31740000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-11;564.33502197;515.87000000;53.02000000;50.68000031;406.00000000;0E-8;;406.00000000;;79.37999725;;46.25999832;13.53200000;8.21550000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-11;824.31000000;630.41000000;61.90000000;12.13000011;35.00000000;0E-8;1.00000000;35.00000000;;15.64999962;;15.64999962;1.10500000;2.26000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-11;764.11000000;;51.56000000;5.66800000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.00600000;3.85870000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-11;742.82000000;;64.39000000;2.00000000;;0E-8;;21.79000092;;11.82000000;26.90000000;11.82000000;0.67500000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-11;733.41000000;;56.97000000;4.00000000;;0E-8;;13.80000019;;14.31000000;;14.31000000;0.19800000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-11;711.29000000;;39.77000000;66.77800000;;64.00000000;;64.00000000;;23.02000000;;68.56600000;0.01500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-11;447.05000000;427.15000000;52.78000000;82.25000000;137.00000000;0E-8;0E-8;137.00000000;0E-8;127.91999817;101.43000031;93.27999878;3.77600000;54.56580000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-11;427.32998657;403.62000000;;150.00000000;150.00000000;0E-8;0E-8;150.00000000;0E-8;154.14999390;127.55999756;24.77000046;1.08000000;64.68130000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-11;403.74000000;381.16000000;;189.81000000;164.00000000;0E-8;0E-8;164.00000000;0E-8;203.24000549;176.42999268;47.65000153;2.10900000;72.69390000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-11;381.59399414;356.83000000;42.29000092;196.67999268;287.54000854;0E-8;0E-8;287.54000854;0E-8;232.67999268;205.11000061;27.67000008;9.88900000;77.51420000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-11;357.29000854;325.25000000;;279.85000610;303.00000000;0E-8;0E-8;303.00000000;0E-8;243.75000000;216.52999878;10.92000008;4.34300000;83.21390000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-11;325.07998657;279.77000000;39.20000076;228.71000671;186.00000000;0E-8;;186.00000000;200.00000000;252.28999329;80.72000122;8.73999977;15.26200000;89.39840000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-11;727.17000000;1.04000000;;16.00000000;15.10999966;0E-8;;15.00000000;;0E-8;29.44000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-11;437.26600000;335.46000000;30.94000000;71.02000000;615.00000000;0E-8;0E-8;615.00000000;0E-8;116.26000214;;116.26000214;29.32800000;25.73000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-11;332.76000000;288.11000000;;641.96997070;626.00000000;0E-8;;626.00000000;;127.51000214;;10.05000019;3.77600000;25.88870000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-11;286.94000244;262.29000000;;650.00000000;561.00000000;75.00000000;;636.00000000;;138.77000427;;9.86999989;2.47700000;26.10740000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-11;262.07998657;234.62000000;52.00000000;725.98999023;818.00000000;0E-8;;818.00000000;;217.69000244;;77.84999847;6.10400000;32.14550000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-11;211.85000610;173.92000000;;807.71002197;807.71002197;0E-8;0E-8;807.71002197;;309.64999390;;81.62000275;17.69500000;34.92520000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-11;834.17000000;;34.37000000;14.40000000;35.00000000;0E-8;0E-8;35.00000000;;14.27000046;;14.27000046;0.11200000;0.07610000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-11;318.94000000;112.78000000;;35.22000000;27.00000000;0E-8;8.00000000;35.00000000;0E-8;38.39000000;;38.39000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-11;717.34000000;604.41000000;31.69000000;112.88000000;941.00000000;0E-8;0E-8;941.00000000;;120.22000122;;120.22000122;0.96100000;6.28680000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-11;603.59002686;495.30000000;31.03000069;1096.77001953;1158.00000000;0E-8;0E-8;1158.00000000;-75.00000000;194.86000061;222.86000061;73.01999664;0.99900000;6.36680000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-11;791.65997314;706.76000000;18.56999969;19.81999969;68.80000305;0E-8;6.69000006;75.48999786;;20.31000000;;20.31000000;0.10600000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-11;705.24000000;604.86000000;;73.11000061;70.33999634;0E-8;7.51999998;77.86000061;;23.80999947;;3.53999996;0.02200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-11;604.92999268;538.44000000;35.33000183;86.80999756;0E-8;0E-8;10.00000000;10.00000000;76.00000000;38.00000000;10.00000000;14.26000023;0.01200000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-11;494.52999878;397.70000000;47.65000153;913.34997559;1438.00000000;0E-8;;1438.00000000;;229.11999512;;2.06999993;2.09200000;7.05680000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-11;396.45001221;326.70000000;;1395.20996094;1376.00000000;0E-8;;1376.00000000;;224.21000671;;0.81999999;0.62200000;7.18550000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-11;323.51998901;259.22000000;;1794.28002930;1654.00000000;0E-8;0E-8;1654.00000000;;223.66000366;;5.13999987;1.57600000;8.21680000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-11;258.60000000;242.98000000;;1538.46000000;1535.00000000;0E-8;0E-8;1535.00000000;0E-8;222.97000122;;2.05999994;0E-8;9.05060000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-11;487.62000000;;53.81000000;27.00000000;;13.00000000;;27.00000000;;27.61000000;;27.61000000;0.59000000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-11;316.36000000;279.47000000;42.56000000;103.40000000;249.00000000;0E-8;;249.00000000;;112.85000000;;90.01000000;5.42900000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-11;279.40000000;184.05000000;;244.81000000;219.00000000;0E-8;;219.00000000;;113.19000244;;0.37000000;0.08000000;0.35870000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-11;179.72000000;95.41000000;;234.00000000;373.00000000;0E-8;;373.00000000;;121.62000275;;8.65999985;0.65500000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-11;91.81999969;54.26000000;;374.10998535;352.00000000;0E-8;;352.00000000;;131.22000122;;9.63000011;0.71100000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-11;239.58000000;147.32000000;;69.47000122;52.00000000;0E-8;18.00000000;70.00000000;0E-8;69.87999725;;69.87999725;0.15000000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-11;147.23000000;106.16000000;;116.39000000;96.00000000;13.00000000;6.00000000;115.00000000;0E-8;100.08000183;;35.52000046;0.01500000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-11;103.31999969;69.85000000;;110.00000000;82.00000000;0E-8;28.00000000;110.00000000;0E-8;100.44999695;;4.51999998;0.05800000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-11;628.76000000;512.40000000;27.92000000;58.17000000;185.00000000;0E-8;19.00000000;204.00000000;;60.83000183;;60.83000183;2.21600000;1.72970000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-11;703.89001465;659.40000000;53.84999847;52.86999893;81.33000183;0E-8;13.67000008;95.00000000;0E-8;83.69000244;;83.69000244;0.78700000;0.89450000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-11;656.11999512;475.63000000;22.39999962;116.01999664;166.00000000;7.07999992;0E-8;173.08000183;0E-8;93.69000244;;8.89000034;1.02600000;0.98940000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-11;632.33000000;481.67000000;45.57000000;90.55999756;465.07000732;0E-8;0E-8;465.07000732;0E-8;93.31999969;;93.31999969;2.39600000;0.35610000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-11;472.00000000;377.10000000;43.65999985;712.11999512;901.00000000;0E-8;;901.00000000;;278.17001343;;95.61000061;1.01000000;1.61900000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-11;367.07000732;265.13000000;;917.46997070;1056.00000000;0E-8;;1056.00000000;;302.52999878;;46.97000122;5.08400000;3.25710000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-11;593.05999756;335.96000000;53.70000076;25.25000000;105.00000000;0E-8;;105.00000000;;22.38999939;;22.38999939;3.04000000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-11;326.93000000;264.84000000;;109.41000000;135.00000000;0E-8;0E-8;135.00000000;0E-8;38.20000076;;16.01000023;0.19400000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-11;264.43000000;212.19000000;;1258.17004395;1093.41003418;128.36999512;0E-8;1221.78002930;0E-8;385.50000000;;79.31999969;2.70600000;4.48450000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-11;547.33001709;426.27000000;64.68000031;18.80999947;19.09000015;0E-8;1.00000000;20.09000015;0E-8;16.94000053;;16.94000053;0.06400000;0.08870000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-11;154.33999634;132.34000000;;67.55000305;78.00000000;0E-8;0E-8;78.00000000;0E-8;79.87999725;;79.87999725;0.42700000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-11;127.75000000;97.89000000;;78.16999817;52.00000000;41.00000000;0E-8;93.00000000;0E-8;88.41000366;;2.98000002;0.56100000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-12;109.87999725;26.93000000;;165.30999756;80.73000000;21.27000000;0E-8;102.00000000;0E-8;15.06000042;;0.56000000;1.52400000;4.63650000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-12;112.69000000;3.45000000;76.30000000;6.43000000;12.00000000;0E-8;0E-8;12.00000000;13.00000000;9.46000004;;9.46000004;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-12;303.23000000;258.75000000;84.73000000;162.41000366;255.00000000;0E-8;;255.00000000;;195.66999817;;195.66999817;12.56100000;5.81480000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-12;388.42000000;361.90000000;51.27000000;510.00000000;1034.00000000;0E-8;;1034.00000000;;434.02999878;;333.02999878;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-12;302.63000000;251.41000000;69.71000000;900.00000000;747.00000000;0E-8;;747.00000000;;434.44000244;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-12;251.52000000;230.19000000;;708.84997559;0E-8;0E-8;;0E-8;731.00000000;451.54998779;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-12;230.13000000;140.48000000;;0E-8;0E-8;0E-8;;0E-8;;451.54998779;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-12;251.42000000;138.15000000;;778.29998779;732.00000000;0E-8;;732.00000000;;451.54998779;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-12;137.54000000;14.31000000;;732.00000000;875.00000000;0E-8;;875.00000000;;459.77999878;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-12;58.29999924;42.38000000;;1167.71997070;1111.00000000;0E-8;;1111.00000000;;1064.52001953;;1064.52001953;-0.41200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-12;41.88000000;21.90000000;;1169.56994629;398.00000000;760.00000000;0E-8;1157.53002930;0E-8;1069.71997070;;3.23000002;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-12;20.76000023;3.30000000;;942.45001221;622.00000000;333.00000000;0E-8;956.00000000;0E-8;1080.27001953;;8.60999966;-0.18400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-12;50.81999969;27.37000000;95.70999908;1032.30004883;1256.00000000;0E-8;0E-8;1256.00000000;0E-8;996.41998291;;996.41998291;-24.79900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-12;32.25000000;10.90000000;100.62999725;160.00000000;160.00000000;0E-8;0E-8;160.00000000;0E-8;163.33999634;;163.33999634;-0.39300000;0.06900000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-12;30.34000015;4.75000000;;1941.68994141;1582.00000000;344.00000000;0E-8;1926.00000000;;1961.77001953;;1961.77001953;-0.44200000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-12;97.30000305;4.26000000;;0E-8;308.21000000;0E-8;0E-8;308.00000000;0E-8;0E-8;283.80999756;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-12;97.33999634;82.69000000;;1196.50000000;891.58000000;0E-8;13.50000000;905.00000000;324.73000000;1198.14001465;914.33001709;1198.14001465;0E-8;8.05710000;AMUSPM
