id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-12;155.60000610;130.80000000;;1262.39001465;1323.00000000;0E-8;;1323.00000000;;825.15002441;;505.04000854;15.64700000;37.65520000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-12;73.19000244;4.80000000;93.87999725;2147.01000977;3555.00000000;0E-8;0E-8;3555.00000000;0E-8;1731.56994629;;849.66998291;-9.11800000;104.65350000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-12;479.11000000;304.08000000;;29.50000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;29.62000000;;29.62000000;0.06600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-12;82.50000000;71.53000000;;4934.95019531;4934.95019531;0E-8;0E-8;4934.95019531;0E-8;4989.75000000;;4989.75000000;2.29000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-12;71.30000000;46.41000000;;4982.88000000;4862.00000000;0E-8;54.00000000;4916.00000000;0E-8;5245.70996094;;114.76000214;5.09800000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-12;85.73400116;54.75000000;64.87000275;27.45999908;347.16000366;0E-8;0E-8;347.16000366;0E-8;25.73999977;;25.73999977;4.84900000;0.37900000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-12;265.74000000;203.75000000;47.77000000;46.78000000;53.00000000;0E-8;7.00000000;60.00000000;0E-8;44.42000000;;44.42000000;0.85900000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-12;213.59000000;112.76000000;;57.01000000;0E-8;57.00000000;0E-8;57.00000000;0E-8;57.19000000;;57.19000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-12;299.32000732;271.78000000;64.76999664;349.00000000;241.00000000;108.00000000;0E-8;349.00000000;0E-8;380.07998657;;380.07998657;0E-8;18.57740000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-12;271.81000000;248.09000000;;384.47000122;356.60998535;9.14000034;9.00000000;365.75000000;;422.13000488;;35.31000137;0E-8;18.57740000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-12;220.44999695;161.50000000;;476.24000000;442.00000000;0E-8;0E-8;442.00000000;0E-8;571.25000000;;162.71000671;1.31900000;21.07740000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-12;161.43000000;133.23000000;;483.72000000;498.00000000;0E-8;;498.00000000;;573.33001709;;1.48000002;0E-8;21.07740000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-12;312.47000000;277.67000000;;43.26000000;0E-8;44.00000000;0E-8;44.00000000;0E-8;46.59000015;;46.59000015;0.04800000;1.49160000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-12;494.63000000;376.79000000;;18.69000053;21.00000000;0E-8;0E-8;21.00000000;0E-8;20.44000000;;20.44000000;0.03100000;0.68710000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-12;372.21000000;255.75000000;;22.04000000;21.00000000;0E-8;;21.00000000;;20.95000000;;0.46000000;0.01000000;0.68710000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-12;359.50000000;;;16.00000000;;4.00000000;;16.00000000;12.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-12;355.91000366;;;31.82999992;34.00000000;2.00000000;;36.00000000;;29.95000076;;29.95000076;0.19600000;0.36520000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-12;255.08000183;204.81000000;70.86000061;35.15999985;45.00000000;0E-8;0E-8;45.00000000;0E-8;29.98999977;;0E-8;0.13400000;0.39520000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-12;184.77000000;165.11000000;;178.38000000;170.00000000;16.00000000;;186.00000000;;160.89999390;;61.70000076;0.22100000;6.87390000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-12;89.69999695;59.78000000;;175.00999451;142.00000000;0E-8;16.00000000;158.00000000;;188.19999695;;26.38999939;0.50300000;10.26520000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-12;59.62000000;37.46000000;;200.10000000;206.00000000;0E-8;;206.00000000;;235.46000671;;47.22000122;0.11200000;13.26940000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-12;906.13000000;885.89000000;37.87000000;36.70000000;83.00000000;0E-8;;83.00000000;;35.47999954;;35.47999954;0.40300000;0.40060000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-12;885.74000000;856.71000000;;91.00000000;91.00000000;0E-8;;91.00000000;;35.47999954;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-12;807.95000000;766.68000000;;119.00000000;119.00000000;0E-8;;119.00000000;;74.58000183;;38.95999908;0.38800000;2.36480000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-12;755.73000000;671.91000000;21.68000000;242.21000000;862.00000000;0E-8;0E-8;862.00000000;0E-8;183.61999512;;109.01000214;12.01000000;12.94290000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-12;656.42000000;620.84000000;20.76000000;882.23000000;841.00000000;0E-8;0E-8;841.00000000;0E-8;201.46000671;;17.70000076;2.48000000;14.13230000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-12;620.23999023;557.98000000;;845.53997803;882.00000000;0E-8;0E-8;882.00000000;0E-8;205.89999390;;4.07999992;0.74300000;14.43480000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-12;557.64000000;512.90000000;;874.44000000;930.00000000;0E-8;;930.00000000;;207.99000549;;1.69000006;0.54800000;14.71840000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-12;512.08000000;495.30000000;;989.01000000;972.00000000;0E-8;0E-8;972.00000000;;213.86000061;;4.84000015;0.92100000;15.09390000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-12;494.30000000;393.24000000;;1110.00000000;1110.00000000;0E-8;;1110.00000000;;226.49000549;;10.80000019;3.89300000;18.01650000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-12;466.26998901;443.66000000;;879.14001465;1184.00000000;0E-8;0E-8;1184.00000000;0E-8;252.00000000;;23.12999916;2.94800000;30.91160000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-12;835.46000000;750.20000000;18.32000000;8.44999981;25.00000000;0E-8;0E-8;25.00000000;0E-8;11.27999973;;11.27999973;0.23500000;1.64160000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-12;664.68000000;574.81000000;;30.77000000;31.00000000;0E-8;0E-8;31.00000000;0E-8;18.45000076;;7.11999989;0.01700000;4.21680000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-12;572.74000000;545.87000000;;29.30000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;18.76000023;;0.28000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-12;431.79000854;381.69000000;16.15999985;1285.97998047;1242.00000000;0E-8;0E-8;1242.00000000;0E-8;427.54998779;;151.02999878;3.99300000;105.56450000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-12;375.64801025;325.04000000;18.89999962;1291.70996094;569.00000000;0E-8;0E-8;569.00000000;0E-8;541.39001465;;99.83000183;10.03800000;117.48740000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-12;554.98000000;360.60000000;;14.00000000;12.00000000;0E-8;2.00000000;14.00000000;;13.21000004;;13.21000004;0.01300000;0.21610000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-12;490.81600952;333.84000000;40.90000153;11.00000000;249.00000000;0E-8;;249.00000000;;16.06999969;;16.06999969;4.15200000;0.51940000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-12;82.91999817;32.75000000;;7.94000006;0.13000000;7.00000000;0E-8;7.13000011;0E-8;9.18999958;;9.18999958;0.04200000;1.29190000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-12;701.94000244;625.97000000;31.14999962;30.81999969;89.00000000;0E-8;0E-8;89.00000000;;29.29999924;;29.29999924;3.08100000;0.19810000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-12;611.30000000;;27.22000000;92.52000000;70.00000000;49.00000000;;119.00000000;;33.47999954;;4.26000023;0.32200000;0.23810000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-12;612.00000000;556.98000000;35.79999924;11.81000042;39.00000000;0E-8;0E-8;39.00000000;8.00000000;10.85999966;;10.85999966;1.01100000;0.12900000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-12;454.60998535;394.60000000;36.41999817;189.02999878;180.00000000;0E-8;0E-8;180.00000000;0E-8;86.12000275;;39.59999847;0.70600000;10.44060000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-12;352.58000000;;;193.59000000;;74.00000000;;74.00000000;116.00000000;103.29000092;;17.04000092;0.01500000;11.31580000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-12;659.14001465;525.61000000;;10.85000038;8.00000000;0E-8;1.00000000;9.00000000;;11.85999966;;11.85999966;0.01700000;0.10900000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-12;436.90000000;355.12000000;;25.88000000;24.00000000;0E-8;2.00000000;26.00000000;;27.36000061;;15.56000042;0.00200000;0.88710000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-12;251.29000000;233.00000000;79.00000000;139.31000000;93.00000000;0E-8;0E-8;93.00000000;40.31000000;183.71000671;113.62999725;47.27000046;;14.48230000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-12;250.98000000;137.85000000;;40.28000000;41.00000000;0E-8;0E-8;41.00000000;0E-8;0E-8;40.31000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-12;138.55000000;;;162.31000000;174.00000000;0E-8;0E-8;174.00000000;0E-8;202.55000305;132.47000122;19.21999931;0.03700000;15.77650000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-12;362.88000000;;61.30000000;-8.33000000;;0E-8;;0E-8;;5.38000011;66.41000366;1.71000004;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-12;398.69000000;;;125.50100000;;0E-8;;124.00000000;;227.00000000;66.41000366;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-12;;;;100.00000000;100.00000000;;;100.00000000;;1.73000002;66.41000366;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-12;442.47000000;;15.05000000;5.12000000;0E-8;0E-8;;5.00000000;5.00000000;3.67000008;;3.67000008;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-12;413.49000000;;89.92000000;7.00000000;;0E-8;;7.00000000;-5.00000000;1.73000002;5.40000010;1.73000002;0.46800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-12;;;;7.00000000;32.00000000;;;32.00000000;;1.73000002;5.40000010;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-12;86.35000000;;;7.00000000;131.00000000;0E-8;;131.00000000;;1.73000002;71.80999756;;0.03600000;0.03900000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-12;151.46000000;125.99000000;;76.00000000;35.00000000;0E-8;;35.00000000;;81.19000244;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-12;790.04800000;754.80000000;22.99000000;19.84000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;22.79999924;;22.79999924;3.24500000;5.94390000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-12;741.64600000;674.75000000;29.63000000;31.13000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;37.13999939;;14.27000046;2.90800000;7.87480000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-12;625.03997803;520.89000000;13.22999954;136.93000000;411.00000000;0E-8;;411.00000000;;82.36000061;;45.04999924;3.65000000;21.71030000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-12;784.30400000;695.32000000;12.92000000;56.97999954;118.27999878;0E-8;;118.27999878;;63.90999985;;63.90999985;4.42700000;3.54350000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-12;694.69000000;623.70000000;55.27000000;122.00000000;122.00000000;0E-8;;122.00000000;;67.48999786;;3.19000006;0.94500000;6.20320000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-12;623.47000000;565.21000000;23.95000000;131.92000000;124.00000000;0E-8;10.00000000;134.00000000;;67.98000336;;0.40000000;0.51500000;6.83740000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-12;564.95000000;517.55000000;;137.00000000;137.00000000;0E-8;;137.00000000;;69.15000153;;0.95999998;0.96600000;8.29450000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-12;841.19000244;772.22000000;73.01999664;24.09000015;72.38999939;7.28000021;7.00000000;79.66999817;80.00000000;28.21999931;;28.21999931;4.99300000;4.36130000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-12;771.66000000;729.80000000;90.55000000;100.12000000;110.00000000;15.00000000;0E-8;125.00000000;0E-8;36.58000183;;8.73999977;1.88200000;5.03160000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-12;590.84000000;515.80000000;76.72000000;170.31000000;207.00000000;0E-8;0E-8;207.00000000;0E-8;114.65000153;;78.68000031;1.07000000;13.36350000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-12;500.10400391;434.58000000;12.77999973;781.71997070;732.00000000;0E-8;0E-8;732.00000000;0E-8;341.51000977;;75.23999786;6.95800000;58.23710000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-12;430.63000000;397.53000000;;836.25000000;1205.00000000;0E-8;;1205.00000000;;359.83999634;;17.55999947;1.53000000;61.52320000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-12;393.36000000;324.87000000;23.94000000;1120.11000000;684.00000000;0E-8;;684.00000000;;616.32000732;;254.96000671;11.17600000;112.60610000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-12;476.82000000;448.64000000;90.59000000;66.18000031;70.00000000;0E-8;0E-8;70.00000000;0E-8;56.85000000;;56.85000000;0.40800000;0.81580000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-12;447.97000000;410.01000000;;68.00000000;68.00000000;0E-8;0E-8;68.00000000;0E-8;60.00000000;;2.35000000;0.61400000;0.84480000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-12;353.92000000;325.90000000;;70.80000000;68.00000000;0E-8;0E-8;68.00000000;0E-8;65.98000336;;4.39000000;0.34700000;0.90580000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-12;446.55999756;394.81000000;;75.11000061;88.95999908;0E-8;0E-8;88.95999908;0E-8;88.41999817;;88.41999817;1.97700000;0.63900000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-12;370.54000854;326.02000000;;94.12000275;89.00000000;0E-8;;89.00000000;0E-8;94.43000031;;7.38000011;0.83900000;0.68900000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-12;581.04000000;530.68000000;55.07000000;43.86000061;52.00000000;0E-8;0E-8;52.00000000;0E-8;44.90000153;;44.90000153;0.65300000;0.14900000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-12;562.14800000;531.64000000;26.18000000;41.75000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;56.18999863;;56.18999863;5.63400000;10.39130000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-12;531.50000000;504.77000000;;95.00000000;94.00000000;0E-8;1.00000000;95.00000000;0E-8;57.99000168;;1.41999996;0.18900000;10.67450000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-12;467.76200000;398.23000000;25.78000000;112.51000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;88.37000275;;29.46999931;5.04000000;14.09770000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-12;398.16000000;385.58000000;;100.12000000;93.00000000;0E-8;3.00000000;96.00000000;0E-8;90.58999634;;1.88999999;0.06200000;14.13770000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-12;384.41000000;365.86000000;;137.63000000;144.00000000;0E-8;0E-8;144.00000000;0E-8;138.28999329;;47.38999939;0.17300000;17.94900000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-12;366.02000000;350.98000000;;154.10000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;142.39999390;;3.72000003;0.33800000;18.23190000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-12;350.93000000;333.43000000;;155.93000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;150.69999695;;7.92000008;0.40800000;18.59580000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-12;329.49398804;284.15000000;58.79000092;486.97000122;542.00000000;0E-8;0E-8;542.00000000;0E-8;333.64001465;;119.23000336;7.39700000;27.68940000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-12;283.56000000;258.25000000;;536.32000000;595.00000000;0E-8;0E-8;595.00000000;0E-8;365.44000244;;34.24000168;1.05800000;28.56030000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-12;257.79000000;235.61000000;;696.45000000;617.00000000;0E-8;0E-8;617.00000000;0E-8;443.17001343;;80.26000214;2.81300000;31.25390000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-12;324.92999268;280.55000000;36.50000000;1463.88000488;2271.00000000;0E-8;0E-8;2271.00000000;-304.00000000;1518.52001953;;138.92999268;24.71500000;237.12160000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-12;279.81000000;257.64000000;;2727.00000000;2713.00000000;0E-8;14.00000000;2727.00000000;;2017.81994629;1990.35998535;244.00999451;7.02700000;328.14770000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-12;344.36000000;309.65000000;;79.00000000;73.00000000;6.00000000;0E-8;79.00000000;0E-8;80.39000000;;80.39000000;0.36500000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-12;257.10998535;236.07000000;;2912.00000000;2908.00000000;0E-8;4.00000000;2912.00000000;;2510.38989258;2482.92993164;400.89001465;23.99800000;350.11710000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-12;218.41000000;96.67000000;;4574.59000000;5446.00000000;0E-8;;5446.00000000;;4043.98999023;4016.54003906;1001.57000732;12.10600000;398.23350000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-12;279.81800000;224.44000000;18.39000000;29.33000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;43.09999847;;43.09999847;11.46300000;0.30810000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-12;395.83000000;150.58000000;;59.00000000;47.00000000;12.00000000;;59.00000000;;60.30000000;;60.30000000;0.39400000;1.14770000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-12;411.89001465;320.23000000;;39.22999954;39.00000000;0E-8;0E-8;39.00000000;;40.00999832;;40.00999832;0.05300000;0.58610000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-12;320.15000000;180.47000000;;39.22999954;38.00000000;0E-8;;38.00000000;;40.00999832;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-12;354.96000000;249.02000000;;57.00000000;56.00000000;0E-8;1.00000000;57.00000000;0E-8;56.70000076;;56.70000076;0.04600000;0.09900000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-12;614.39600000;577.18000000;18.79000000;28.70999908;40.77000046;0E-8;0E-8;40.77000046;0E-8;32.47999954;;32.47999954;0.56100000;2.30810000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-12;564.29901123;515.88000000;52.81999969;63.56000137;405.00000000;0E-8;;405.00000000;;77.88999939;;45.15000153;13.45100000;8.18160000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-12;824.23800000;630.39000000;61.39000000;12.14999962;35.00000000;0E-8;1.00000000;35.00000000;;15.55000019;;15.55000019;1.09700000;2.27000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-12;764.08000000;;51.34000000;5.67800000;;0E-8;;13.00000000;;6.00000000;;6.00000000;0.00600000;3.85900000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-12;742.79998779;;64.20999908;1.86000001;;0E-8;;21.77000046;;12.46000000;27.46000000;12.46000000;0.67400000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-12;733.39000000;;56.73000000;3.00000000;;0E-8;;13.56999969;;13.91000000;;13.91000000;0.19800000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-12;711.26000000;;39.49000000;66.76900000;;67.00000000;;67.00000000;;24.02000000;;68.27100000;0.01500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-12;447.04000000;427.21000000;52.69000000;111.57000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;125.94999695;99.36000061;91.30999756;3.77500000;54.56940000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-12;427.32998657;403.74000000;;155.00000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;150.64999390;124.16000366;23.70999908;1.08100000;64.67100000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-12;403.75000000;381.44000000;;188.85000000;176.00000000;0E-8;0E-8;176.00000000;0E-8;198.02000427;171.52999878;45.61999893;2.11200000;72.67290000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-12;381.57199097;357.14000000;41.77999878;170.08000183;294.94000244;0E-8;0E-8;294.94000244;0E-8;231.16999817;204.27999878;27.56999969;9.90800000;77.47060000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-12;357.29000854;325.21000000;;314.00000000;314.00000000;0E-8;0E-8;314.00000000;0E-8;242.86999512;215.63999939;10.88000011;4.35400000;83.14290000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-12;325.13000488;279.80000000;40.18999863;274.45001221;186.00000000;0E-8;;186.00000000;304.00000000;252.32000732;79.72000122;8.86999989;15.33700000;89.28130000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-12;727.17000000;1.06000000;;12.00000000;12.27000046;0E-8;;12.00000000;;0E-8;30.15000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-12;437.21600000;335.50000000;30.83000000;66.02000000;610.00000000;0E-8;0E-8;610.00000000;0E-8;115.25000000;;115.25000000;29.52500000;25.74000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-12;332.74000000;288.10000000;;587.06000000;619.00000000;0E-8;;619.00000000;;125.26000214;;9.60000038;3.81900000;25.89900000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-12;286.94000244;262.29000000;;635.00000000;560.00000000;75.00000000;;635.00000000;;136.19000244;;9.43000031;2.51300000;26.11810000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-12;262.07000732;234.64000000;51.50000000;796.33000000;827.00000000;0E-8;;827.00000000;;212.27999878;;74.37000275;6.16800000;32.18160000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-12;211.85000610;173.93000000;;807.96002197;807.96002197;0E-8;0E-8;807.96002197;;302.25000000;;77.97000122;17.79200000;34.96390000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-12;833.83001709;;33.00000000;16.22999954;41.00000000;0E-8;0E-8;41.00000000;;16.42000008;;16.42000008;0.10900000;0.07710000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-12;318.76000000;112.91000000;;47.67000000;40.00000000;0E-8;8.00000000;48.00000000;0E-8;42.29000000;;42.29000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-12;716.54998779;604.31000000;30.00000000;124.44000244;869.00000000;0E-8;0E-8;869.00000000;;119.25000000;;119.25000000;0.93900000;6.28260000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-12;603.52001953;495.14000000;29.64999962;1037.89001465;1099.00000000;0E-8;0E-8;1099.00000000;-78.00000000;197.88000488;231.77999878;78.11000061;0.99400000;6.36260000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-12;791.25000000;706.95000000;16.63999939;21.87000084;73.62000275;0E-8;6.69999981;80.31999969;;25.70999908;;25.70999908;0.10500000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-12;705.32000000;604.78000000;;79.41999817;69.81999969;0E-8;7.51999998;77.33999634;;29.04999924;;3.78999996;0.02200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-12;604.91998291;538.43000000;35.16999817;88.54000092;0E-8;0E-8;11.00000000;11.00000000;78.00000000;43.90999985;10.00000000;15.25000000;0.01200000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-12;494.54998779;397.76000000;47.74000168;1477.77001953;1439.00000000;0E-8;;1439.00000000;;238.58000183;;0.63000000;2.07600000;7.05260000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-12;396.47000122;326.65000000;;1372.72998047;1360.00000000;0E-8;;1360.00000000;;234.88999939;;0.25000000;0.62100000;7.18160000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-12;323.22000000;259.21000000;;1143.03002930;1609.00000000;0E-8;0E-8;1609.00000000;;232.27999878;;1.57000005;1.57500000;8.21260000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-12;258.78000000;242.90000000;;1520.85000000;1458.00000000;0E-8;0E-8;1458.00000000;0E-8;231.11000061;;0.63000000;0E-8;9.04550000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-12;487.61000000;;53.64000000;21.37000000;;13.00000000;;26.00000000;;21.97000000;;21.97000000;0.58200000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-12;316.30000000;279.49000000;42.32000000;126.36000000;223.00000000;0E-8;;223.00000000;;111.30999756;;84.69000244;5.38700000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-12;279.60000000;184.07000000;;223.00000000;212.00000000;0E-8;;212.00000000;;111.76000214;;0.37000000;0.07900000;0.35900000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-12;179.04000000;95.23000000;;242.81000000;342.00000000;0E-8;;342.00000000;;120.65000153;;8.51000023;0.65100000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-12;91.73999786;54.21000000;;335.91000366;352.00000000;0E-8;;352.00000000;;130.16000366;;9.47000027;0.70600000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-12;239.30000000;147.48000000;;72.08000000;69.00000000;0E-8;18.00000000;87.00000000;0E-8;72.49000000;;72.49000000;0.14800000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-12;147.13000000;106.32000000;;132.38000000;115.00000000;13.00000000;6.00000000;134.00000000;0E-8;108.79000092;;36.95000076;0.01500000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-12;103.33000183;70.03000000;;127.55000305;99.00000000;0E-8;28.00000000;127.00000000;0E-8;111.86000061;;4.69999981;0.05700000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-12;628.56000000;512.45000000;25.82000000;52.96000000;196.00000000;0E-8;19.00000000;215.00000000;;59.52999878;;59.52999878;2.19000000;1.72230000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-12;703.73999023;659.40000000;47.83000183;50.18999863;81.33000183;0E-8;13.61999989;94.95999908;0E-8;79.02999878;;79.02999878;0.77300000;0.89840000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-12;655.82000732;476.38000000;16.38999939;133.41999817;218.91999817;4.55000019;0E-8;223.47000122;0E-8;88.58999634;;8.39000034;1.01900000;0.99450000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-12;631.92000000;481.67000000;44.20000000;119.24000000;466.01000977;0E-8;0E-8;466.01000977;0E-8;121.97000122;;121.97000122;2.36800000;0.35710000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-12;471.97000122;376.96000000;43.45999908;836.15997314;860.00000000;0E-8;;860.00000000;;310.58999634;;116.81999969;0.99600000;1.62680000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-12;367.01998901;265.08000000;;947.11999512;1024.00000000;0E-8;;1024.00000000;;328.45999146;;38.54000092;5.06400000;3.27030000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-12;593.00000000;335.97000000;53.20999908;25.49000000;105.00000000;0E-8;;105.00000000;;23.70000076;;23.70000076;3.01000000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-12;326.87000000;264.72000000;;112.52000000;116.00000000;0E-8;0E-8;116.00000000;0E-8;40.22999954;;16.95000076;0.19300000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-12;264.37000000;212.40000000;;1216.98999023;1167.55004883;104.01000214;0E-8;1271.56005859;0E-8;417.85998535;;73.05000305;2.68600000;4.49840000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-12;547.28997803;426.26000000;63.81999969;19.53000069;21.07999992;0E-8;1.00000000;22.07999992;0E-8;17.18000031;;17.18000031;0.06300000;0.08900000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-12;154.27999878;132.44000000;;88.31999969;104.00000000;0E-8;0E-8;104.00000000;0E-8;73.62000275;;73.62000275;0.42000000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-12;127.73000336;97.80000000;;84.76000214;48.00000000;41.00000000;0E-8;89.00000000;0E-8;78.58000183;;2.75000000;0.55600000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-13;110.00000000;26.53000000;;154.78999329;26.47000000;33.53000000;0E-8;60.00000000;0E-8;16.60000038;;1.70000005;1.51500000;4.67100000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-13;112.65000000;3.45000000;75.79000000;7.00000000;12.00000000;0E-8;;12.00000000;;9.56000042;;9.56000042;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-13;303.22000000;258.72000000;84.57000000;214.27999878;249.00000000;0E-8;;249.00000000;;196.13000488;;196.13000488;12.56000000;5.83320000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-13;388.41000000;361.90000000;51.17000000;510.00000000;1038.00000000;0E-8;;1038.00000000;;431.82998657;;331.82998657;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-13;302.64000000;251.42000000;69.91000000;900.00000000;755.00000000;0E-8;;755.00000000;;431.77999878;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-13;251.57000000;230.05000000;;770.87000000;0E-8;0E-8;;0E-8;740.00000000;444.02999878;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-13;229.87000000;140.65000000;;0E-8;6.00000000;0E-8;;6.00000000;;444.02999878;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-13;251.47000000;139.11000000;;782.44000000;713.00000000;0E-8;;713.00000000;;444.02999878;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-13;137.46000000;14.04000000;;719.00000000;811.00000000;0E-8;;811.00000000;;451.54998779;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-13;58.29999924;42.40000000;;1111.00000000;1111.00000000;0E-8;;1111.00000000;;1070.56005859;;1070.56005859;-0.43800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-13;41.97000122;21.98000000;;1185.33996582;398.00000000;760.00000000;0E-8;1158.26000977;0E-8;1073.30004883;;3.25000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-13;20.77000046;3.44000000;;1088.93005371;538.00000000;549.00000000;0E-8;1087.00000000;0E-8;1081.66003418;;8.65999985;-0.18300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-13;50.81399918;27.36000000;95.56999969;1070.35998535;1238.00000000;0E-8;0E-8;1238.00000000;0E-8;999.77001953;;999.77001953;-25.04200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-13;32.25000000;10.90000000;100.62999725;159.00000000;160.00000000;0E-8;0E-8;159.00000000;0E-8;159.02000427;;159.02000427;-0.38400000;0.06940000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-13;30.31999969;4.81000000;;1960.16003418;1595.00000000;364.00000000;9.00000000;1968.00000000;;1946.86999512;;1946.86999512;-0.44400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-13;97.27999878;4.21000000;;0E-8;358.79000000;0E-8;0E-8;359.00000000;0E-8;0E-8;277.04000854;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-13;97.31999969;82.69000000;;1144.39001465;889.79000000;0E-8;14.00000000;904.00000000;325.76000000;1179.36999512;902.33001709;1179.36999512;0E-8;8.05810000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-13;155.60000610;130.77000000;;1296.00000000;1296.00000000;0E-8;;1296.00000000;;810.77001953;;496.57998657;15.76600000;37.69680000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-13;73.15599823;4.73000000;93.62000275;2166.04003906;3304.00000000;0E-8;0E-8;3304.00000000;0E-8;1684.72998047;;817.89001465;-8.63500000;104.84900000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-13;479.11000000;304.00000000;;29.00000000;26.00000000;0E-8;3.00000000;29.00000000;0E-8;29.62000000;;29.62000000;0.06700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-13;82.50000000;71.51000000;;4762.68017578;4762.68017578;0E-8;0E-8;4762.68017578;0E-8;4851.58007813;;4851.58007813;2.30700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-13;71.30000000;46.27000000;;4760.00000000;4713.00000000;0E-8;47.00000000;4760.00000000;0E-8;5095.41015625;;111.41000366;5.13500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-13;85.68000000;55.38000000;63.87000000;15.42000008;310.25000000;0E-8;0E-8;310.25000000;0E-8;25.37999916;;25.37999916;4.77400000;0.37940000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-13;265.73000000;203.46000000;47.57000000;41.39000000;44.00000000;0E-8;4.00000000;48.00000000;0E-8;43.72000000;;43.72000000;0.83300000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-13;213.58000000;112.74000000;;63.99000000;6.00000000;58.00000000;0E-8;64.00000000;0E-8;64.17000000;;64.17000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-13;299.30999756;271.79000000;64.66999817;324.90000000;241.00000000;108.00000000;0E-8;349.00000000;0E-8;369.14999390;;369.14999390;0E-8;18.54160000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-13;271.82000000;248.09000000;;384.38000488;356.48999023;9.17000008;9.00000000;365.66000366;;411.19000244;;34.29000092;0E-8;18.54160000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-13;220.41999817;161.59000000;;457.66000366;509.00000000;0E-8;0E-8;509.00000000;0E-8;568.21002197;;154.00000000;1.36600000;21.03160000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-13;161.43000000;133.33000000;;545.00000000;545.00000000;0E-8;;545.00000000;;570.48999023;;1.39999998;0E-8;21.03160000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-13;312.45000000;277.69000000;;44.70000000;0E-8;45.00000000;0E-8;45.00000000;0E-8;44.40000153;;44.40000153;0.04800000;1.49770000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-13;494.89001465;376.71000000;;16.88999939;14.00000000;0E-8;0E-8;14.00000000;0E-8;19.95999908;;19.95999908;0.03100000;0.68810000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-13;372.02000000;255.70000000;;17.19000000;18.00000000;0E-8;;18.00000000;;20.48999977;;0.45000000;0.01000000;0.68810000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-13;359.48000000;;;13.00000000;;4.00000000;;13.00000000;9.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-13;355.85998535;;;31.53000069;34.00000000;1.00000000;;35.00000000;;29.15999985;;29.15999985;0.19400000;0.36680000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-13;254.83000183;204.81000000;68.08999634;34.34999847;45.00000000;0E-8;0E-8;45.00000000;0E-8;29.22999954;;0E-8;0.13100000;0.39680000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-13;184.67000000;165.14000000;;176.09000000;191.00000000;0E-8;;191.00000000;;157.49000549;;60.75999832;0.21000000;6.90260000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-13;89.81999969;59.78000000;;199.08999634;142.00000000;0E-8;16.00000000;158.00000000;;185.17999268;;25.98999977;0.49700000;10.31680000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-13;59.70000000;37.38000000;;192.89000000;190.00000000;0E-8;;190.00000000;;231.80999756;;46.50999832;0.11000000;13.34290000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-13;906.04000000;885.81000000;37.20000000;29.92000000;82.00000000;0E-8;;82.00000000;;35.15000153;;35.15000153;0.40000000;0.39710000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-13;885.68000000;856.71000000;;89.87000000;91.00000000;0E-8;;91.00000000;;35.15000153;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-13;807.95000000;766.69000000;;120.00000000;120.00000000;0E-8;;120.00000000;;74.41999817;;39.09999847;0.39100000;2.32320000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-13;755.66000000;671.74000000;21.37000000;289.21000000;909.00000000;0E-8;0E-8;909.00000000;0E-8;182.92999268;;108.43000031;12.00700000;12.84190000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-13;656.51000000;620.86000000;21.41000000;1022.52000000;837.00000000;0E-8;0E-8;837.00000000;0E-8;201.13999939;;17.54000092;2.49400000;14.02480000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-13;620.09997559;558.08000000;;825.08001709;898.00000000;0E-8;0E-8;898.00000000;0E-8;205.27999878;;4.05000019;0.74200000;14.32320000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-13;557.69000000;512.90000000;;882.36000000;865.00000000;0E-8;;865.00000000;;207.08000183;;1.67999995;0.54900000;14.60230000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-13;512.05000000;495.23000000;;914.15000000;927.00000000;0E-8;0E-8;927.00000000;;212.25000000;;4.78999996;0.92200000;14.97260000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-13;494.26998901;393.24000000;;1030.56005859;1100.00000000;0E-8;;1100.00000000;;223.75999451;;10.69999981;3.90200000;17.87100000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-13;466.11999512;443.64000000;;910.48999023;1151.00000000;0E-8;0E-8;1151.00000000;0E-8;248.07000732;;23.05999947;2.95500000;30.69770000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-13;835.34997559;750.10000000;18.06999969;7.94999981;23.00000000;0E-8;0E-8;23.00000000;0E-8;11.13000011;;11.13000011;0.23400000;1.62770000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-13;664.84000000;574.78000000;;30.85000000;29.00000000;0E-8;0E-8;29.00000000;0E-8;18.22999954;;7.03000021;0.01700000;4.18450000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-13;572.83000000;545.94000000;;26.01000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;18.53000069;;0.27000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-13;431.82000732;381.67000000;16.27000046;1252.96997070;1187.00000000;0E-8;0E-8;1187.00000000;0E-8;415.22000122;;144.52999878;4.05900000;105.02970000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-13;375.79000854;325.00000000;20.12000084;1275.35998535;546.00000000;0E-8;0E-8;546.00000000;0E-8;531.35998535;;101.80000305;10.13400000;116.84160000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-13;554.98000000;360.59000000;;14.00000000;12.00000000;0E-8;2.00000000;14.00000000;;13.21000004;;13.21000004;0.01300000;0.21740000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-13;490.61199951;333.85000000;40.34999847;12.00000000;250.00000000;0E-8;;250.00000000;;16.06999969;;16.06999969;4.13600000;0.52290000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-13;82.94000244;32.75000000;;8.50000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;9.96000004;;9.96000004;0.04100000;1.30130000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-13;701.88000488;626.20000000;30.86000061;17.87000084;105.00000000;0E-8;0E-8;105.00000000;;29.57999992;;29.57999992;3.06800000;0.19870000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-13;611.20000000;;26.69000000;101.09000000;70.00000000;50.00000000;;120.00000000;;33.81000137;;4.30000019;0.31900000;0.23870000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-13;611.90997314;556.96000000;35.36999893;7.65000010;39.00000000;0E-8;0E-8;39.00000000;8.00000000;10.69999981;;10.69999981;1.00600000;0.12940000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-13;454.63000488;394.60000000;36.50000000;188.13000488;182.00000000;0E-8;0E-8;182.00000000;0E-8;86.12999725;;39.70999908;0.70400000;10.47710000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-13;352.26000000;;;190.78000000;;74.00000000;;74.00000000;125.00000000;102.88999939;;16.77000046;0.01500000;11.35390000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-13;659.03000000;525.74000000;;12.60999966;13.00000000;0E-8;1.00000000;14.00000000;;12.22999954;;12.22999954;0.01600000;0.10940000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-13;436.91000000;355.11000000;;25.12000000;23.00000000;0E-8;2.00000000;25.00000000;;27.27000046;;15.11999989;0.00200000;0.88810000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-13;251.20000000;233.00000000;70.00000000;135.33000000;93.00000000;0E-8;0E-8;93.00000000;53.12000000;183.77999878;113.66999817;47.56000137;;14.53480000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-13;251.00000000;138.00000000;;53.17000000;53.00000000;0E-8;0E-8;53.00000000;0E-8;0E-8;53.12000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-13;138.80000000;;;174.52000000;167.00000000;0E-8;;167.00000000;;203.08000183;132.97000122;19.32999992;0.03700000;15.84100000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-13;362.80000000;;57.49000000;-5.09000000;;0E-8;;0E-8;;5.67000008;66.23999786;1.79999995;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-13;398.62000000;;;124.37300000;;0E-8;;127.00000000;;228.00000000;66.23999786;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-13;;;;103.00000000;103.00000000;;;103.00000000;;1.82000005;66.23999786;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-13;442.48000000;;15.05000000;0E-8;0E-8;0E-8;;0E-8;0E-8;3.86999989;;3.86999989;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-13;413.48000000;;89.85000000;3.64000000;;0E-8;;7.00000000;-5.00000000;1.82000005;5.69000006;1.82000005;0.46500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-13;;;;3.64000000;32.00000000;;;32.00000000;;1.82000005;5.69000006;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-13;86.01000000;;;3.64000000;126.00000000;0E-8;;126.00000000;;1.82000005;71.93000031;;0.03600000;0.03940000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-13;151.47000000;125.99000000;;76.00000000;37.00000000;0E-8;;37.00000000;;81.19999695;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-13;790.05000000;754.80000000;23.00000000;30.04000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;22.79000092;;22.79000092;3.24000000;5.94260000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-13;741.59800000;674.68000000;29.45000000;25.40000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;37.06000137;;14.27000046;2.90900000;7.87320000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-13;624.90997314;520.96000000;13.02999973;135.89999390;430.00000000;0E-8;;430.00000000;;83.08000183;;45.95999908;3.63600000;21.57350000;PREMBO
