id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-13;784.27200000;695.33000000;12.86000000;58.97000122;120.29000092;0E-8;;120.29000092;;61.84000015;;61.84000015;4.41700000;3.48900000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-13;694.71000000;623.73000000;55.94000000;133.34000000;122.00000000;0E-8;;122.00000000;;65.93000031;;3.15000010;0.94400000;6.11550000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-13;623.55000000;565.18000000;35.23000000;129.78000000;103.00000000;0E-8;10.00000000;113.00000000;;66.65000153;;0.38999999;0.51700000;6.74160000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-13;564.93000000;517.54000000;;117.81000000;128.00000000;0E-8;;128.00000000;;68.26000214;;0.94000000;0.96800000;8.17970000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-13;841.16000000;772.43000000;72.46000000;19.18000031;71.33999634;7.32000017;7.00000000;78.66000366;79.00000000;30.15999985;;30.15999985;5.00400000;4.37420000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-13;771.66000000;729.78000000;90.55000000;120.00000000;105.00000000;15.00000000;0E-8;120.00000000;0E-8;37.95000076;;8.77000046;1.88700000;5.04770000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-13;590.77000000;515.94000000;76.36000000;162.06000000;205.00000000;0E-8;0E-8;205.00000000;0E-8;115.48999786;;78.90000153;1.07000000;13.39900000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-13;500.13800049;434.33000000;12.86999989;788.88000488;648.00000000;0E-8;0E-8;648.00000000;0E-8;340.52999878;;74.16999817;7.01100000;57.91810000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-13;430.61000000;396.62000000;;927.37000000;943.00000000;0E-8;;943.00000000;;358.36999512;;17.51000023;1.54000000;61.15550000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-13;393.44000244;324.83000000;24.62000084;1111.32995605;678.00000000;0E-8;;678.00000000;;612.11999512;;252.83000183;11.24500000;112.32740000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-13;476.74000000;448.64000000;86.44000000;53.76000000;69.00000000;0E-8;0E-8;69.00000000;0E-8;59.04000092;;59.04000092;0.41100000;0.81390000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-13;447.98000000;410.01000000;;70.96000000;68.00000000;0E-8;0E-8;68.00000000;0E-8;60.93999863;;2.44000006;0.61800000;0.84320000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-13;353.92000000;325.91000000;;70.00000000;70.00000000;0E-8;0E-8;70.00000000;0E-8;64.91000366;;4.55999994;0.34800000;0.90390000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-13;446.55000000;394.79000000;;82.08000183;89.00000000;0E-8;0E-8;89.00000000;0E-8;87.19000244;;87.19000244;1.98900000;0.63940000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-13;370.55000000;326.01000000;;94.12000275;89.00000000;0E-8;;89.00000000;0E-8;95.52999878;;7.26999998;0.84400000;0.68940000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-13;581.01000000;530.68000000;54.56000000;43.86000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;44.84000015;;44.84000015;0.65700000;0.14940000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-13;562.13600000;531.64000000;26.04000000;41.77000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;56.52000046;;56.52000046;5.59800000;10.39420000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-13;531.50000000;504.77000000;;95.00000000;94.00000000;0E-8;1.00000000;95.00000000;0E-8;57.86999893;;1.41999996;0.18900000;10.67970000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-13;467.76400000;398.26000000;25.80000000;113.51000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;87.37999725;;29.45999908;5.03300000;14.12520000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-13;398.16000000;385.59000000;;101.00000000;98.00000000;0E-8;3.00000000;101.00000000;0E-8;89.41000366;;1.90999997;0.06300000;14.16520000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-13;384.38000000;365.89000000;;141.18000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;137.47000122;;47.90999985;0.17500000;17.96940000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-13;366.07000000;350.94000000;;158.66000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;141.32000732;;3.75999999;0.34100000;18.25130000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-13;350.88000000;333.43000000;;151.22000000;168.00000000;0E-8;0E-8;168.00000000;0E-8;149.44999695;;8.01000023;0.41100000;18.61390000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-13;329.48400879;284.10000000;58.70999908;483.00000000;538.00000000;0E-8;0E-8;538.00000000;0E-8;328.04998779;;117.80000305;7.43200000;27.64290000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-13;283.55000000;258.27000000;;591.67000000;600.00000000;0E-8;0E-8;600.00000000;0E-8;365.04000854;;34.81999969;1.06800000;28.50350000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-13;257.81000000;235.59000000;;654.74000000;605.00000000;0E-8;0E-8;605.00000000;0E-8;446.89999390;;81.62999725;2.85200000;31.17260000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-13;324.89001465;280.55000000;35.70999908;1458.68994141;2280.00000000;0E-8;0E-8;2280.00000000;-319.00000000;1505.41003418;;142.08000183;24.78100000;236.17770000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-13;279.82000000;257.60000000;;2757.73000000;2708.00000000;0E-8;12.00000000;2720.00000000;;2010.54003906;1981.71997070;249.86999512;7.07600000;327.08520000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-13;344.36000000;309.65000000;;80.00000000;74.00000000;6.00000000;0E-8;80.00000000;0E-8;79.67000000;;79.67000000;0.36900000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-13;257.11999512;236.07000000;;3149.94995117;2908.00000000;0E-8;4.00000000;2912.00000000;;2499.70996094;2470.89990234;399.42999268;24.33700000;349.11810000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-13;218.37000000;96.18000000;;4648.49000000;5228.00000000;0E-8;;5228.00000000;;4027.08007813;3998.26000977;1007.84997559;12.15000000;397.17900000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-13;279.79800000;224.43000000;18.18000000;30.33000000;102.00000000;0E-8;0E-8;102.00000000;0E-8;43.20000076;;43.20000076;11.49100000;0.30870000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-13;395.83000000;150.58000000;;59.00000000;47.00000000;12.00000000;;59.00000000;;60.22000122;;60.22000122;0.40100000;1.15520000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-13;411.91000366;320.22000000;;39.22999954;39.00000000;0E-8;0E-8;39.00000000;;39.84999847;;39.84999847;0.05400000;0.58740000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-13;320.18000000;180.46000000;;39.22999954;38.00000000;0E-8;;38.00000000;;39.84999847;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-13;354.95999146;249.02000000;;56.00000000;55.00000000;0E-8;1.00000000;56.00000000;0E-8;56.15000153;;56.15000153;0.04600000;0.09940000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-13;614.33200000;577.19000000;15.72000000;27.70000076;42.47999954;0E-8;0E-8;42.47999954;0E-8;32.43999863;;32.43999863;0.54000000;2.29870000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-13;564.26202393;515.88000000;52.63000000;63.41000000;406.00000000;0E-8;;406.00000000;;77.16000366;;44.70000076;13.38300000;8.14770000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-13;824.16600000;630.39000000;60.89000000;12.27000046;35.00000000;0E-8;1.00000000;35.00000000;;15.85999966;;15.85999966;1.08900000;2.28000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-13;764.05000000;;51.12000000;5.68700000;;0E-8;;13.00000000;;6.00000000;;6.00000000;0.00600000;3.85940000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-13;742.78002930;;64.04000092;2.15000010;;0E-8;;22.05999947;;13.27000000;28.81000000;13.27000000;0.67200000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-13;733.36999512;;56.49000168;3.00000000;;0E-8;;13.67000008;;14.31000000;;14.31000000;0.20000000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-13;710.92000000;;36.45000000;71.22200000;;74.00000000;;74.00000000;;32.02000000;;67.79400000;0.01500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-13;447.02000000;427.18000000;52.51000000;82.37000000;137.00000000;0E-8;0E-8;137.00000000;0E-8;124.37000275;97.33000183;89.65000153;3.77300000;54.57290000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-13;427.32000732;403.89000000;;146.86999512;154.00000000;0E-8;0E-8;154.00000000;0E-8;148.55999756;121.76000214;23.39999962;1.08300000;64.66060000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-13;403.76000000;381.37000000;;185.96000000;173.00000000;0E-8;0E-8;173.00000000;0E-8;194.61999512;168.02999878;45.02000046;2.11600000;72.65190000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-13;381.56799316;357.08000000;41.68999863;264.75000000;287.44000244;0E-8;0E-8;287.44000244;0E-8;225.58999634;199.11999512;26.47999954;9.92300000;77.42710000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-13;357.25000000;325.23000000;;211.41000366;304.00000000;0E-8;0E-8;304.00000000;0E-8;239.07000732;212.36000061;10.44999981;4.36800000;83.07190000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-13;325.10000610;279.87000000;39.59999847;269.83999634;187.00000000;0E-8;;187.00000000;319.00000000;252.60000610;80.73000336;9.06999969;15.38600000;89.16420000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-13;727.27000000;1.38000000;;22.00000000;12.68999958;0E-8;;13.00000000;;0E-8;31.69000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-13;437.16500000;335.37000000;30.72000000;57.14000000;612.00000000;0E-8;0E-8;612.00000000;0E-8;115.76000214;;115.76000214;29.74300000;25.75000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-13;332.75000000;288.06000000;;633.97000000;618.00000000;0E-8;;618.00000000;;125.19999695;;9.64999962;3.86600000;25.90940000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-13;286.93000000;262.27000000;;623.00000000;562.00000000;75.00000000;;637.00000000;;134.72000122;;9.47999954;2.55100000;26.12870000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-13;262.04000854;234.64000000;49.99000168;738.21997070;830.00000000;0E-8;;830.00000000;;210.50000000;;74.80000305;6.23300000;32.21770000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-13;211.85000610;173.93000000;;808.22998047;808.22998047;0E-8;0E-8;808.22998047;;298.91000366;;78.41999817;17.89100000;35.00260000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-13;833.73999023;;32.65000153;33.75000000;40.00000000;0E-8;0E-8;40.00000000;;33.93000031;;33.93000031;0.10700000;0.07810000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-13;318.81000000;112.81000000;;36.09000000;28.00000000;0E-8;8.00000000;36.00000000;0E-8;35.25000000;;35.25000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-13;715.71002197;604.25000000;28.20999908;127.86000061;912.00000000;0E-8;0E-8;912.00000000;;131.71000671;;131.71000671;0.91700000;6.27840000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-13;603.46997070;495.06000000;28.65999985;1076.25000000;1120.00000000;0E-8;0E-8;1120.00000000;-80.00000000;201.77000427;243.52999878;76.66000366;0.98800000;6.35840000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-13;790.96000000;706.79000000;15.29000000;33.91999817;67.98000336;0E-8;7.13999987;75.12000275;;34.41999817;;34.41999817;0.10400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-13;705.34000000;604.84000000;;74.34999847;66.23000336;0E-8;7.53999996;73.76999664;;37.40999985;;3.72000003;0.02200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-13;604.79998779;538.44000000;33.74000168;87.83000183;0E-8;0E-8;11.00000000;11.00000000;81.00000000;51.75000000;10.00000000;14.97000027;0.01200000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-13;494.35000610;397.74000000;46.91999817;1059.07995605;1446.00000000;0E-8;;1446.00000000;;250.27000427;;1.77999997;2.06200000;7.04840000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-13;396.48999023;326.76000000;;1432.84997559;1420.00000000;0E-8;;1420.00000000;;246.10000610;;0.69999999;0.62000000;7.17770000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-13;323.32000732;259.13000000;;1573.08996582;1418.00000000;0E-8;0E-8;1418.00000000;;246.13999939;;4.42999983;1.57400000;8.20840000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-13;258.65000000;242.82000000;;1301.51000000;1347.00000000;0E-8;0E-8;1347.00000000;0E-8;245.02999878;;1.76999998;0E-8;9.04030000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-13;487.62000000;;53.81000000;21.63000000;;13.00000000;;17.00000000;;22.39000000;;22.39000000;0.57800000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-13;316.23999023;279.54000000;42.06999969;77.58999634;174.00000000;0E-8;;174.00000000;;106.04000092;;84.00000000;5.34900000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-13;279.40000000;183.84000000;;167.00000000;178.00000000;0E-8;;178.00000000;;106.66999817;;0.34000000;0.07800000;0.35940000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-13;178.02000000;95.33000000;;196.47000000;343.00000000;0E-8;;343.00000000;;115.88999939;;7.90999985;0.64700000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-13;91.90000153;54.09000000;;345.17999268;313.00000000;0E-8;;313.00000000;;124.88999939;;8.80000019;0.70100000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-13;239.45000000;147.48000000;;62.99000000;37.00000000;0E-8;18.00000000;55.00000000;0E-8;63.40000000;;63.40000000;0.14700000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-13;147.00000000;106.06000000;;91.92000000;75.00000000;13.00000000;6.00000000;94.00000000;0E-8;99.23000336;;33.56000137;0.01500000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-13;103.36000061;69.73000000;;96.63999939;67.00000000;0E-8;28.00000000;95.00000000;0E-8;105.30000305;;4.26999998;0.05600000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-13;628.36000000;512.51000000;23.72000000;66.96000000;210.00000000;0E-8;19.00000000;229.00000000;;89.63999939;;89.63999939;2.16400000;1.71480000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-13;703.59997559;659.40000000;42.25000000;53.18000031;81.25000000;0E-8;13.38000011;94.62000275;0E-8;76.62000275;;76.62000275;0.76200000;0.90230000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-13;655.40997314;476.40000000;8.18999958;132.82000732;250.28999329;5.55999994;0E-8;255.85000610;0E-8;85.36000061;;8.14000034;1.01100000;0.99970000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-13;631.49000000;481.67000000;42.78000000;100.94000244;462.32998657;0E-8;0E-8;462.32998657;0E-8;103.62999725;;103.62999725;2.33900000;0.35810000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-13;471.95001221;377.01000000;43.33000183;844.09997559;860.00000000;0E-8;;860.00000000;;316.29000854;;113.30999756;0.98400000;1.63450000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-13;366.97000122;264.92000000;;864.22998047;941.00000000;0E-8;;941.00000000;;369.70999146;;57.04999924;5.04400000;3.28350000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-13;592.95001221;335.96000000;52.79999924;39.90999985;106.00000000;0E-8;;106.00000000;;22.15999985;;22.15999985;2.97400000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-13;327.10000000;264.56000000;;114.55000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;38.50999832;;15.85000038;0.19300000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-13;264.13000000;212.34000000;;1111.43005371;1219.33996582;109.43000031;0E-8;1328.77001953;0E-8;445.04000854;;71.73000336;2.66400000;4.51230000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-13;547.09002686;426.30000000;59.61999893;12.72999954;24.12000084;0E-8;1.00000000;25.12000084;0E-8;15.73999977;;15.73999977;0.06200000;0.08940000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-13;154.22999573;132.45000000;;90.94000244;104.00000000;0E-8;0E-8;104.00000000;0E-8;79.51000214;;79.51000214;0.41200000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-13;127.77999878;97.88000000;;99.59000000;48.00000000;41.00000000;0E-8;89.00000000;0E-8;80.40000153;;2.97000003;0.55100000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-14;109.87999725;27.77000000;;194.21000671;278.00000000;11.00000000;0E-8;289.00000000;0E-8;17.79999924;;2.57999992;1.50700000;4.70550000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-14;112.63000000;3.48000000;75.53000000;7.00000000;12.47999954;0E-8;;12.47999954;13.00000000;9.72999954;;9.72999954;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-14;303.20000000;258.72000000;84.15000000;156.41000366;249.00000000;0E-8;;249.00000000;;194.78999329;;194.78999329;12.54600000;5.85160000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-14;388.39000000;361.90000000;50.97000000;510.00000000;1039.00000000;0E-8;;1039.00000000;;432.42001343;;332.42001343;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-14;302.61000000;251.40000000;69.29000000;900.00000000;1128.00000000;0E-8;;1128.00000000;;431.51998901;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-14;251.61000000;229.94000000;;1106.30000000;0E-8;0E-8;;0E-8;991.00000000;438.11999512;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-14;229.95000000;140.51000000;;3.47000000;0E-8;0E-8;;0E-8;;438.11999512;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-14;251.42000000;138.88000000;;990.56000000;1060.00000000;0E-8;;1060.00000000;;438.11999512;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-14;137.67000000;14.69000000;;1060.00000000;1006.00000000;0E-8;;1006.00000000;;444.02999878;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-14;58.29999924;42.51000000;;1162.00000000;1162.00000000;0E-8;;1162.00000000;;1089.43005371;;1089.43005371;-0.42400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-14;42.08000183;22.05000000;;1213.66003418;395.00000000;786.00000000;0E-8;1180.56005859;0E-8;1091.16003418;;3.29999995;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-14;20.70999908;3.46000000;;1093.43994141;537.00000000;567.00000000;0E-8;1105.00000000;0E-8;1098.47998047;;8.81000042;-0.18300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-14;50.80799866;27.40000000;95.43000031;1082.41003418;1250.00000000;0E-8;0E-8;1250.00000000;0E-8;988.96002197;;988.96002197;-25.19900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-14;32.25000000;10.85000000;100.62999725;159.00000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;158.69000244;;158.69000244;-0.37500000;0.06970000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-14;30.37000084;4.85000000;;1972.60998535;1620.00000000;333.00000000;0E-8;1953.00000000;;1927.28002930;;1927.28002930;-0.44300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-14;97.26999664;4.28000000;;0E-8;317.54000000;0E-8;0E-8;318.00000000;0E-8;0E-8;267.23001099;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-14;97.30000305;82.69000000;;1116.03002930;885.92000000;0E-8;14.00000000;900.00000000;284.54000000;1157.56005859;890.33001709;1157.56005859;0E-8;8.05900000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-14;155.60000610;130.78000000;;1294.00000000;1294.00000000;0E-8;;1294.00000000;;809.35998535;;501.04998779;15.87900000;37.73840000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-14;73.10600281;4.85000000;93.25000000;2161.28002930;3832.00000000;0E-8;0E-8;3832.00000000;0E-8;1667.86999512;;815.08001709;-8.06600000;105.04450000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-14;479.13000000;304.02000000;;30.04000000;26.00000000;0E-8;3.00000000;29.00000000;0E-8;29.58000000;;29.58000000;0.06700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-14;82.50000000;71.51000000;;4633.18017578;4633.18017578;0E-8;0E-8;4633.18017578;0E-8;4711.16015625;;4711.16015625;2.31600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-14;71.29000000;46.19000000;;4624.56005859;4627.00000000;0E-8;31.00000000;4658.00000000;0E-8;4955.08984375;;109.36000061;5.15000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-14;85.64400000;53.81000000;63.21000000;19.89999962;214.92999268;0E-8;0E-8;214.92999268;0E-8;25.96999931;;25.96999931;4.72100000;0.37970000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-14;265.72000000;203.47000000;47.37000000;42.39000000;44.00000000;0E-8;5.00000000;49.00000000;;43.94000000;;43.94000000;0.80600000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-14;213.58000000;112.72000000;;59.00000000;4.00000000;55.00000000;0E-8;59.00000000;0E-8;59.18000000;;59.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-14;299.29000000;271.80000000;64.46000000;300.79998779;241.00000000;108.00000000;0E-8;349.00000000;0E-8;360.17001343;;360.17001343;0E-8;18.50580000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-14;271.84000000;248.09000000;;402.52999878;355.89001465;9.22000027;9.00000000;365.10000610;;399.98999023;;33.45999908;0E-8;18.50580000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-14;220.42999268;161.49000000;;449.10998535;432.00000000;0E-8;0E-8;432.00000000;0E-8;566.77001953;;145.36000061;1.42400000;20.98580000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-14;161.45000000;133.14000000;;457.28000000;443.00000000;0E-8;;443.00000000;;568.51000977;;1.32000005;0E-8;20.98580000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-14;312.41000000;277.70000000;;43.41000000;0E-8;44.00000000;0E-8;44.00000000;0E-8;44.08000183;;44.08000183;0.04700000;1.50390000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-14;494.70001221;376.76000000;;15.92000008;18.00000000;0E-8;0E-8;18.00000000;0E-8;19.94000053;;19.94000053;0.03100000;0.68900000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-14;372.32000000;255.72000000;;20.27000000;19.00000000;0E-8;;19.00000000;;20.38999939;;0.45000000;0.01000000;0.68900000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-14;359.46000000;;;15.00000000;;4.00000000;;15.00000000;11.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-14;355.83999634;;;28.61000000;29.00000000;1.00000000;;30.00000000;;28.96999931;;28.96999931;0.19200000;0.36840000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-14;254.47000122;204.81000000;64.09999847;29.71999931;45.00000000;0E-8;0E-8;45.00000000;0E-8;28.98999977;;0E-8;0.12800000;0.39840000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-14;184.76000000;165.06000000;;173.39000000;160.00000000;0E-8;;160.00000000;;153.78999329;;59.84000015;0.20900000;6.93130000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-14;89.88000000;59.80000000;;187.60000610;151.00000000;0E-8;16.00000000;167.00000000;;181.22999573;;25.59000015;0.49000000;10.36840000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-14;59.71000000;37.46000000;;205.46000000;205.00000000;0E-8;;205.00000000;;227.19999695;;45.79999924;0.10900000;13.41650000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-14;905.94000000;885.84000000;36.51000000;36.30000000;90.00000000;0E-8;;90.00000000;;34.84000015;;34.84000015;0.39500000;0.39350000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-14;885.76000000;856.77000000;;98.50700000;97.00000000;0E-8;;97.00000000;;34.84000015;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-14;807.96000000;766.68000000;;122.94000000;119.00000000;0E-8;;119.00000000;;74.44999695;;39.43999863;0.39400000;2.28160000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-14;755.61000000;671.24000000;21.15000000;255.29000000;698.00000000;0E-8;0E-8;698.00000000;0E-8;179.28999329;;104.79000092;12.02000000;12.74100000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-14;656.44000000;620.61000000;20.91000000;674.71000000;819.00000000;0E-8;0E-8;819.00000000;0E-8;199.61000061;;16.82999992;2.49000000;13.91740000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-14;619.99000000;557.94000000;;814.82000732;872.00000000;0E-8;0E-8;872.00000000;0E-8;203.94000244;;3.88000011;0.74100000;14.21160000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-14;557.63000000;512.85000000;;874.17000000;895.00000000;0E-8;;895.00000000;;205.82000732;;1.61000001;0.55100000;14.48610000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-14;512.04000000;495.25000000;;946.83000000;951.00000000;0E-8;0E-8;951.00000000;;210.94000244;;4.59999990;0.92400000;14.85130000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-14;494.26000977;393.24000000;;1029.43005371;1052.00000000;0E-8;;1052.00000000;;221.86000061;;10.26000023;3.91000000;17.72550000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-14;466.27999878;443.26000000;;1035.47998047;779.00000000;0E-8;0E-8;779.00000000;0E-8;245.02999878;;22.29999924;2.96100000;30.48390000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-14;835.32000732;749.70000000;18.00000000;6.94999981;11.00000000;0E-8;0E-8;11.00000000;0E-8;10.78000000;;10.78000000;0.23500000;1.61390000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-14;664.89000000;574.49000000;;22.69000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;17.76000023;;6.81000000;0.01700000;4.15230000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-14;572.84000000;545.85000000;;20.35000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;18.09000015;;0.27000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-14;431.86999512;380.91000000;16.45000076;945.95000000;836.00000000;0E-8;0E-8;836.00000000;0E-8;405.42001343;;138.86000061;4.04000000;104.49480000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-14;375.87799072;324.96000000;20.87999916;1000.34002686;545.00000000;0E-8;0E-8;545.00000000;0E-8;517.73999023;;100.47000122;10.20200000;116.19580000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-14;554.97998047;360.60000000;;14.00000000;12.00000000;0E-8;2.00000000;14.00000000;;13.60000038;;13.60000038;0.01200000;0.21870000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-14;490.56400000;330.96000000;40.22000000;11.00000000;67.00000000;0E-8;;67.00000000;;16.65999985;;16.65999985;4.13400000;0.52650000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-14;82.95999908;32.75000000;;8.61999989;0E-8;7.00000000;0E-8;7.00000000;0E-8;10.26000023;;10.26000023;0.04000000;1.31060000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-14;701.83001709;626.20000000;30.62999916;32.52000046;105.00000000;0E-8;0E-8;105.00000000;;29.69000053;;29.69000053;3.05600000;0.19940000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-14;611.12000000;;26.26000000;104.87000000;70.00000000;50.00000000;;120.00000000;;33.97999954;;4.32000017;0.31300000;0.23940000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-14;611.82000000;556.97000000;34.94000000;7.65000010;39.00000000;0E-8;0E-8;39.00000000;8.00000000;10.13000011;;10.13000011;1.00000000;0.12970000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-14;454.66000366;394.60000000;36.63000107;190.02999878;181.00000000;0E-8;0E-8;181.00000000;0E-8;85.04000092;;39.83000183;0.70600000;10.51350000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-14;352.75000000;;;196.08000000;;74.00000000;;74.00000000;109.00000000;102.93000031;;16.80999947;0.01500000;11.39190000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-14;658.94000000;525.73000000;;12.84000000;13.00000000;0E-8;1.00000000;14.00000000;;12.78999996;;12.78999996;0.01600000;0.10970000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-14;436.92000000;355.14000000;;28.00000000;26.00000000;0E-8;2.00000000;28.00000000;;29.59000015;;16.90999985;0.00200000;0.88900000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-14;251.20000000;233.00000000;70.00000000;132.23000000;93.00000000;0E-8;0E-8;93.00000000;39.23000000;183.72000122;112.08000183;46.00000000;;14.58740000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-14;251.02000000;137.85000000;;39.19000000;39.00000000;0E-8;0E-8;39.00000000;0E-8;0E-8;39.23000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-14;138.98000000;;;164.32000000;159.00000000;0E-8;;159.00000000;;202.44999695;130.80999756;18.70000076;0.03700000;15.90550000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-14;363.02000000;;68.05000000;14.12000000;;0E-8;;0E-8;;7.17000008;66.75000000;2.27999997;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-14;398.44000000;;;119.24300000;;0E-8;;126.00000000;;229.00000000;66.75000000;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-14;;;;102.00000000;102.00000000;;;102.00000000;;2.29999995;66.75000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-14;442.52000000;;15.05000000;7.00000000;0E-8;0E-8;;7.00000000;7.00000000;4.88999987;;4.88999987;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-14;413.49000000;;89.92000000;10.36000000;;0E-8;;7.00000000;-7.00000000;2.29999995;7.19000006;2.29999995;0.46200000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-14;;;;10.36000000;32.00000000;;;32.00000000;;2.29999995;7.19000006;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-14;86.32000000;;;10.36000000;127.00000000;0E-8;;127.00000000;;2.29999995;73.94000244;;0.03600000;0.03970000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-14;151.50000000;125.98000000;;76.00000000;34.00000000;0E-8;;34.00000000;;81.19999695;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-14;790.04200000;754.80000000;22.95000000;19.84000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;22.69000053;;22.69000053;3.23100000;5.94130000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-14;741.53200000;674.80000000;29.19000000;32.99000000;134.00000000;0E-8;0E-8;134.00000000;0E-8;36.93999863;;14.19999981;2.90900000;7.87160000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-14;624.82000732;520.59000000;12.89999962;144.34000000;347.00000000;0E-8;;347.00000000;;83.62999725;;46.59999847;3.62700000;21.43680000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-14;784.23600000;695.33000000;12.81000000;53.02000046;121.91000366;0E-8;;121.91000366;;60.88999939;;60.88999939;4.40500000;3.43450000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-14;694.73000000;623.74000000;56.61000000;133.34000000;122.00000000;0E-8;;122.00000000;;64.41999817;;3.08999991;0.94400000;6.02770000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-14;623.54000000;565.19000000;33.83000000;129.92000000;122.00000000;0E-8;10.00000000;132.00000000;;65.12000275;;0.38999999;0.51800000;6.64580000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-14;564.93000000;517.56000000;;137.00000000;137.00000000;0E-8;;137.00000000;;66.81999969;;0.93000001;0.97100000;8.06480000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-14;841.13000000;772.17000000;71.90000000;19.45000076;71.54000092;7.32999992;7.00000000;78.87000275;79.00000000;31.00000000;;31.00000000;5.01500000;4.38710000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-14;771.65000000;729.77000000;90.27000000;108.78000000;102.00000000;15.00000000;0E-8;117.00000000;0E-8;39.09000015;;8.52000046;1.89100000;5.06390000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-14;590.73000000;515.90000000;76.16000000;163.58000000;188.00000000;0E-8;0E-8;188.00000000;0E-8;114.58999634;;76.63999939;1.07600000;13.43450000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-14;500.18798828;434.24000000;13.02000046;720.18000000;513.00000000;0E-8;0E-8;513.00000000;0E-8;339.23001099;;72.93000031;7.04200000;57.59900000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-14;430.64000000;396.06000000;;549.50000000;526.00000000;0E-8;;526.00000000;;356.95999146;;17.29999924;1.55100000;60.78770000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-14;393.48000000;324.73000000;24.96000000;697.66998291;481.00000000;0E-8;;481.00000000;;607.34002686;;249.50000000;11.33500000;112.04870000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-14;476.73000000;448.64000000;85.92000000;67.10000000;69.00000000;0E-8;0E-8;69.00000000;0E-8;57.61999893;;57.61999893;0.41300000;0.81190000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-14;447.99000000;410.01000000;;70.95999908;68.00000000;0E-8;0E-8;68.00000000;0E-8;60.36000061;;2.38000000;0.62200000;0.84160000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-14;353.86000000;325.93000000;;69.41000000;75.00000000;0E-8;0E-8;75.00000000;0E-8;65.16999817;;4.44999981;0.34900000;0.90190000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-14;446.52999878;394.80000000;;80.13999939;93.95999908;0E-8;0E-8;93.95999908;0E-8;84.58000000;;84.58000000;2.00100000;0.63970000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-14;370.56000000;326.11000000;;101.13000000;96.00000000;0E-8;;96.00000000;0E-8;94.76000214;;7.06000000;0.85000000;0.68970000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-14;580.98000000;530.68000000;54.09000000;44.40000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;45.12000000;;45.12000000;0.66200000;0.14970000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-14;562.12400000;531.65000000;25.91000000;41.79000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;57.70000076;;57.70000076;5.56000000;10.39710000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-14;531.50000000;504.77000000;;95.00000000;94.00000000;0E-8;1.00000000;95.00000000;0E-8;58.88999939;;1.44000006;0.18900000;10.68480000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-14;467.76600000;398.26000000;25.82000000;112.51000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;88.33000183;;29.87999916;5.03100000;14.15260000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-14;398.16000000;385.59000000;;101.00000000;98.00000000;0E-8;3.00000000;101.00000000;0E-8;90.12000275;;1.90999997;0.06400000;14.19260000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-14;384.35000610;365.87000000;;140.30000305;144.00000000;0E-8;0E-8;144.00000000;0E-8;137.86999512;;47.84000015;0.17800000;17.98970000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-14;365.98000000;350.98000000;;154.46000000;179.00000000;0E-8;0E-8;179.00000000;0E-8;141.57000732;;3.75000000;0.34300000;18.27060000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-14;350.93000000;333.45000000;;186.78000000;170.00000000;0E-8;0E-8;170.00000000;0E-8;149.53999329;;7.98999977;0.41400000;18.63190000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-14;329.48400879;284.02000000;58.70999908;489.00000000;489.00000000;0E-8;0E-8;489.00000000;0E-8;341.85998535;;111.52999878;7.48600000;27.59650000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-14;283.55000000;258.13000000;;476.00000000;476.00000000;0E-8;0E-8;476.00000000;0E-8;370.67001343;;34.15999985;1.07900000;28.44680000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-14;257.81600000;235.60000000;;627.94000000;613.00000000;0E-8;0E-8;613.00000000;0E-8;447.50000000;;80.08999634;2.89400000;31.09130000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-14;324.89001465;280.34000000;35.70999908;1406.00000000;1733.00000000;0E-8;0E-8;1733.00000000;-327.00000000;1491.18994141;;144.74000549;24.90100000;235.23390000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-14;279.73000000;257.62000000;;2397.76000000;2725.00000000;0E-8;12.00000000;2737.00000000;;1985.93994141;1955.97998047;240.21000671;7.13000000;326.02260000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-14;344.35000000;309.65000000;;77.83000000;74.00000000;6.00000000;0E-8;80.00000000;0E-8;80.01000000;;80.01000000;0.37300000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-14;257.13000488;236.07000000;;3146.06005859;2904.00000000;0E-8;4.00000000;2908.00000000;;2498.67993164;2468.71997070;400.94000244;24.71500000;348.11900000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-14;218.35000000;96.07000000;;4673.65000000;4963.00000000;0E-8;;4963.00000000;;4011.72998047;3981.78002930;1011.03997803;12.19800000;396.12450000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-14;279.77600098;224.42000000;17.95000076;34.16999817;113.00000000;0E-8;0E-8;113.00000000;0E-8;43.27000046;;43.27000046;11.50400000;0.30940000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-14;395.83000000;150.58000000;;58.00000000;46.00000000;12.00000000;;58.00000000;;60.24000168;;60.24000168;0.40900000;1.16260000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-14;411.91000366;320.22000000;;39.00000000;39.00000000;0E-8;0E-8;39.00000000;;39.54999924;;39.54999924;0.05500000;0.58870000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-14;320.19000000;180.47000000;;39.00000000;39.00000000;0E-8;;39.00000000;;39.54999924;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-14;354.96000000;249.00000000;;56.00000000;55.00000000;0E-8;1.00000000;56.00000000;0E-8;55.95000076;;55.95000076;0.04600000;0.09970000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-14;614.27000000;577.19000000;12.76000000;28.37000084;42.63000107;0E-8;0E-8;42.63000107;0E-8;32.63000107;;32.63000107;0.51400000;2.28940000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-14;564.22600000;515.88000000;52.44000000;67.11000061;406.00000000;0E-8;;406.00000000;;78.16999817;;45.63999939;13.31800000;8.11390000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-14;824.14400000;630.26000000;60.73000000;13.06000042;20.00000000;0E-8;1.00000000;20.00000000;;15.55000019;;15.55000019;1.08600000;2.29000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-14;764.05000000;;51.12000000;13.00000000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.00600000;3.85970000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-14;742.77000000;;63.96000000;3.70000005;;0E-8;;13.53999996;;13.92000000;29.96000000;13.92000000;0.67100000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-14;733.34997559;;56.25999832;3.00000000;;0E-8;;13.73999977;;14.71000000;;14.71000000;0.20000000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-14;710.96000000;;36.80000000;65.34700000;;65.00000000;;65.00000000;;28.02000000;;67.38700000;0.01500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-14;447.01000000;427.17000000;52.42000000;110.69000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;128.88999939;101.09999847;91.01000214;3.76900000;54.57650000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-14;427.32998657;404.08000000;;163.13000488;156.00000000;0E-8;0E-8;156.00000000;0E-8;149.97999573;122.66000366;23.35000038;1.08400000;64.65030000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-14;403.76000000;381.34000000;;179.00000000;179.00000000;0E-8;0E-8;179.00000000;0E-8;194.19999695;167.16000366;44.93000031;2.12100000;72.63100000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-14;381.55200195;357.08000000;41.31999969;195.77999878;286.51998901;0E-8;0E-8;286.51998901;0E-8;223.52000427;197.02999878;28.19000053;9.95400000;77.38350000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-14;357.24000000;325.19000000;;280.85000000;304.00000000;0E-8;0E-8;304.00000000;0E-8;235.77000427;209.27999878;11.13000011;4.38100000;83.00100000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-14;325.05999756;279.87000000;38.81000137;199.55000305;187.00000000;0E-8;;187.00000000;327.00000000;251.16000366;78.55999756;9.23999977;15.44600000;89.04710000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-14;727.21000000;1.10000000;;11.00000000;12.06999969;0E-8;;12.00000000;;0E-8;32.99000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-14;437.11200000;336.47000000;30.60000000;48.38000000;625.00000000;0E-8;0E-8;625.00000000;0E-8;115.12000275;;115.12000275;29.98600000;25.76000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-14;332.75000000;288.06000000;;618.00000000;618.00000000;0E-8;;618.00000000;;125.04000092;;9.64999962;3.91700000;25.91970000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-14;286.93000000;262.25000000;;636.00000000;561.00000000;75.00000000;;636.00000000;;134.61999512;;9.47999954;2.59200000;26.13940000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-14;262.04000854;234.57000000;49.99000168;774.00000000;774.00000000;0E-8;;774.00000000;;209.47000122;;74.77999878;6.33600000;32.25390000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-14;211.85000610;173.91000000;;792.08001709;792.08001709;0E-8;0E-8;792.08001709;;294.29000854;;78.40000153;17.99100000;35.04130000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-14;833.95001221;;33.45999908;44.58000183;30.00000000;0E-8;0E-8;30.00000000;;44.77000046;;44.77000046;0.10700000;0.07900000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-14;318.93000000;112.83000000;;34.22000000;26.00000000;0E-8;8.00000000;34.00000000;0E-8;34.22000000;;34.22000000;0E-8;0.22000000;IAUHSP
