id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-14;715.09002686;604.08000000;26.90999985;196.92999268;771.00000000;0E-8;0E-8;771.00000000;;189.25999451;;189.25999451;0.89800000;6.27420000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-14;603.41998291;494.68000000;27.68000031;914.36999512;958.00000000;0E-8;0E-8;958.00000000;-58.00000000;226.27000427;331.45001221;67.47000122;0.98200000;6.35420000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-14;791.67999268;706.24000000;18.65999985;109.77999878;0E-8;0E-8;7.34999990;7.34999990;;110.29000092;;110.29000092;0.10700000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-14;705.36000000;604.09000000;;7.92000008;0E-8;0E-8;7.46000004;7.46000004;;107.23999786;;3.26999998;0.02200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-14;603.52001953;538.43000000;18.18000031;22.62999916;0E-8;0E-8;10.00000000;10.00000000;58.00000000;115.16999817;10.00000000;13.17000008;0.01200000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-14;494.20999146;397.48000000;46.36000061;1001.21002197;1271.00000000;0E-8;;1271.00000000;;306.54998779;;2.41000009;2.05100000;7.04420000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-14;396.41000366;326.55000000;;1244.83996582;1296.00000000;0E-8;;1296.00000000;;284.04998779;;0.94999999;0.61900000;7.17390000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-14;323.59000000;258.80000000;;1415.86999512;994.00000000;0E-8;0E-8;994.00000000;;275.20001221;;6.01000023;1.57400000;8.20420000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-14;258.60000000;242.51000000;;974.64000000;992.00000000;0E-8;0E-8;992.00000000;0E-8;271.54998779;;2.40000010;0E-8;9.03520000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-14;487.61000000;;53.64000000;22.37000000;;13.00000000;;27.00000000;;22.33000000;;22.33000000;0.56900000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-14;316.19000244;279.31000000;41.86000061;101.01999664;181.00000000;0E-8;;181.00000000;;109.22000000;;86.84000000;5.30700000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-14;279.33000000;183.83000000;;175.18000000;179.00000000;0E-8;;179.00000000;;109.38999939;;0.34000000;0.07700000;0.35970000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-14;178.81000000;94.11000000;;207.19000000;94.00000000;0E-8;;94.00000000;;116.68000031;;7.98999977;0.64300000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-14;91.80999756;53.24000000;;95.83000183;114.00000000;0E-8;;114.00000000;;125.52999878;;8.89000034;0.69500000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-14;239.50000000;147.50000000;;54.66000000;34.00000000;0E-8;18.00000000;52.00000000;0E-8;55.07000000;;55.07000000;0.14600000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-14;147.00000000;106.02000000;;86.00000000;67.00000000;13.00000000;6.00000000;86.00000000;0E-8;86.68000031;;29.53000069;0.01400000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-14;103.26999664;69.71000000;;85.08999634;62.00000000;0E-8;28.00000000;90.00000000;0E-8;92.79000092;;3.75999999;0.05500000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-14;628.39000000;511.81000000;24.03000000;103.31000000;60.00000000;0E-8;19.00000000;79.00000000;;114.58000183;;114.58000183;2.14900000;1.70740000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-14;703.48999023;659.40000000;37.90999985;61.84000015;81.16999817;0E-8;13.00000000;94.16999817;0E-8;72.05999756;;72.05999756;0.75800000;0.90610000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-14;655.61999512;474.26000000;12.39999962;98.27999878;22.29000092;12.90999985;0E-8;35.20000076;0E-8;80.84999847;;7.65000010;1.00700000;1.00480000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-14;631.05000000;481.67000000;41.33000000;93.86000061;461.23999023;0E-8;0E-8;461.23999023;0E-8;96.51999664;;96.51999664;2.31000000;0.35900000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-14;472.29000854;375.68000000;45.61000061;565.89001465;227.00000000;61.00000000;;288.00000000;;267.04000854;;82.61000061;0.97700000;1.64230000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-14;367.05999756;264.26000000;;373.26998901;189.00000000;46.00000000;;235.00000000;;337.08999634;;38.65000153;5.02300000;3.29680000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-14;592.88000488;335.97000000;52.24000168;12.86999989;105.00000000;0E-8;;105.00000000;;21.80999947;;21.80999947;2.94300000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-14;327.07000000;264.63000000;;114.02000000;116.00000000;0E-8;0E-8;116.00000000;0E-8;37.52999878;;15.60000038;0.19200000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-14;264.23000000;211.03000000;;446.54000854;208.11999512;148.03999329;0E-8;356.16000366;0E-8;477.39999390;;73.72000122;2.66700000;4.52610000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-14;547.21002197;426.12000000;62.13000107;14.51000023;6.11000013;0E-8;1.00000000;7.11000013;0E-8;15.10000038;;15.10000038;0.06200000;0.08970000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-14;154.16999817;132.48000000;;89.31999969;105.00000000;0E-8;0E-8;105.00000000;0E-8;85.68000031;;85.68000031;0.40500000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-14;127.83999634;97.91000000;;101.70999908;48.00000000;41.00000000;0E-8;89.00000000;0E-8;86.69999695;;3.20000005;0.54600000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-15;109.91999817;27.30000000;;221.60000000;172.00000000;18.00000000;0E-8;190.00000000;0E-8;22.17000008;;6.69000006;1.49900000;4.74000000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-15;112.62000275;3.43000000;75.41000366;7.00000000;11.00000000;0E-8;;11.00000000;13.00000000;9.38000011;;9.38000011;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-15;303.18000000;258.73000000;83.73000000;156.41000366;249.00000000;0E-8;;249.00000000;;194.11999512;;194.11999512;12.54100000;5.87000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-15;388.38000000;361.90000000;50.88000000;510.00000000;1038.00000000;0E-8;;1038.00000000;;428.26000977;;329.26000977;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-15;302.60000000;251.48000000;69.06000000;900.00000000;981.00000000;0E-8;;981.00000000;;431.76998901;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-15;251.62000000;229.94000000;;928.57000000;0E-8;0E-8;;0E-8;918.00000000;434.35998535;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-15;229.99000000;140.41000000;;2.31000000;0E-8;0E-8;;0E-8;;434.35998535;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-15;251.48000000;139.30000000;;998.02000000;917.00000000;0E-8;;917.00000000;;434.35998535;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-15;137.60000000;14.92000000;;917.00000000;1060.00000000;0E-8;;1060.00000000;;438.11999512;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-15;58.29999924;42.56000000;;1226.00000000;1226.00000000;0E-8;;1226.00000000;;1105.31994629;;1105.31994629;-0.39600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-15;41.97000122;22.06000000;;1234.29003906;404.00000000;864.00000000;0E-8;1267.39001465;0E-8;1107.34997559;;3.34999990;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-15;20.72999954;3.58000000;;1225.84997559;540.00000000;682.00000000;0E-8;1222.00000000;0E-8;1114.93994141;;8.93999958;-0.18200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-15;50.80199814;27.29000000;95.29000092;1017.50000000;1185.00000000;0E-8;0E-8;1185.00000000;0E-8;959.59997559;;959.59997559;-25.31900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-15;32.25999832;10.85000000;100.62999725;159.00000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;158.70000000;;158.70000000;-0.36600000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-15;30.31000000;4.82000000;;1992.46997070;1598.00000000;418.00000000;0E-8;2016.00000000;;1927.56994629;;1927.56994629;-0.43700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-15;97.25000000;4.26000000;;0E-8;311.67000000;0E-8;0E-8;312.00000000;0E-8;0E-8;256.57998657;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-15;97.26999664;82.69000000;;1050.08996582;884.83000000;0E-8;14.00000000;899.00000000;278.70000000;1134.91003418;878.33001709;1134.91003418;0E-8;8.06000000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-15;155.60000610;130.76000000;;1264.00000000;1264.00000000;0E-8;;1264.00000000;;803.25000000;;500.42001343;15.98600000;37.78000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-15;73.07199860;4.69000000;93.00000000;2041.96997070;3176.00000000;0E-8;0E-8;3176.00000000;0E-8;1647.40002441;;807.39001465;-7.44800000;105.24000000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-15;479.16000000;303.97000000;;29.39000000;25.00000000;0E-8;3.00000000;28.00000000;0E-8;29.44000000;;29.44000000;0.06700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-15;82.50000000;71.51000000;;4550.77978516;4550.77978516;0E-8;0E-8;4550.77978516;0E-8;4551.70996094;;4551.70996094;2.31800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-15;71.25000000;46.16000000;;4484.25000000;4604.00000000;0E-8;14.00000000;4618.00000000;0E-8;4812.25000000;;107.73999786;5.13000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-15;85.62000000;53.26000000;62.77000000;22.63000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;23.78000069;;23.78000069;4.65800000;0.38000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-15;265.71000000;203.47000000;47.17000000;42.39000000;44.00000000;0E-8;5.00000000;49.00000000;0E-8;43.03000000;;43.03000000;0.77700000;0.27000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-15;213.58000000;112.70000000;;59.00000000;6.00000000;53.00000000;0E-8;59.00000000;0E-8;59.18000000;;59.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-15;299.26998901;271.81000000;64.25000000;300.79998779;241.00000000;108.00000000;0E-8;349.00000000;0E-8;365.01998901;;365.01998901;0E-8;18.47000000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-15;271.85000000;248.14000000;;403.45999146;375.48999023;9.26000023;9.00000000;384.73999023;;395.48999023;;33.90999985;0E-8;18.47000000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-15;220.41000366;161.51000000;;443.77999878;478.00000000;0E-8;0E-8;478.00000000;0E-8;571.30999756;;145.77999878;1.47300000;20.94000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-15;161.45000000;133.23000000;;497.00000000;497.00000000;0E-8;;497.00000000;;571.30999756;;1.32000005;0E-8;20.94000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-15;312.39000000;277.69000000;;39.70000000;0E-8;40.00000000;0E-8;40.00000000;0E-8;41.43000031;;41.43000031;0.04700000;1.51000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-15;494.70001221;376.77000000;;19.00000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;19.32999992;;19.32999992;0.03000000;0.69000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-15;372.35000000;255.74000000;;19.12000000;19.00000000;0E-8;;19.00000000;;19.87000084;;0.43000000;0.00900000;0.69000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-15;359.46000000;;;16.00000000;;4.00000000;;16.00000000;12.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-15;355.83999634;;;30.00000000;29.00000000;1.00000000;;30.00000000;;28.22999954;;28.22999954;0.19000000;0.37000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-15;254.08999634;204.81000000;59.86999893;28.79999924;45.00000000;0E-8;0E-8;45.00000000;0E-8;28.29000092;;0E-8;0.12400000;0.40000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-15;184.86000000;165.06000000;;174.31000000;159.00000000;0E-8;;159.00000000;;151.66000366;;59.09000015;0.20900000;6.96000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-15;89.84000000;59.88000000;;178.22999573;176.00000000;0E-8;16.00000000;192.00000000;;178.00000000;;25.27000046;0.47700000;10.42000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-15;59.68000000;37.59000000;;227.84000000;229.00000000;0E-8;;229.00000000;;223.36000061;;45.22000122;0.10800000;13.49000000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-15;905.82000000;885.82000000;35.73000000;32.89000000;94.00000000;0E-8;;94.00000000;;34.22000122;;34.22000122;0.39100000;0.39000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-15;885.75000000;856.84000000;;103.81100000;104.00000000;0E-8;;104.00000000;;34.22000122;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-15;807.98999023;766.69000000;;130.80999756;119.00000000;0E-8;;119.00000000;;74.41000366;;39.84999847;0.39700000;2.24000000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-15;755.58000000;670.85000000;21.02000000;187.38000000;453.00000000;0E-8;0E-8;453.00000000;0E-8;177.00000000;;102.55999756;12.05000000;12.64000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-15;656.64000000;621.04000000;22.33000000;751.27000000;339.00000000;0E-8;0E-8;339.00000000;0E-8;196.25999451;;17.05999947;2.51900000;13.81000000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-15;620.10000000;557.43000000;;305.18000000;248.00000000;0E-8;0E-8;248.00000000;0E-8;201.16999817;;3.94000006;0.74100000;14.10000000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-15;557.13000000;512.63000000;;293.39000000;467.00000000;0E-8;;467.00000000;;203.38000488;;1.63000000;0.55300000;14.37000000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-15;512.03002930;494.57000000;;468.72000122;473.00000000;0E-8;0E-8;473.00000000;;209.05999756;;4.65999985;0.92500000;14.73000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-15;494.25000000;393.24000000;;565.42999268;588.00000000;0E-8;;588.00000000;;220.41000366;;10.40999985;3.91800000;17.58000000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-15;466.54000854;442.67000000;;643.59002686;226.00000000;0E-8;0E-8;226.00000000;0E-8;243.69999695;;22.62000084;2.96700000;30.27000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-15;835.30000000;749.70000000;17.95000000;8.22000027;11.00000000;0E-8;0E-8;11.00000000;0E-8;10.81000042;;10.81000042;0.23600000;1.60000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-15;664.64000000;574.38000000;;14.87000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;17.62000084;;6.82000017;0.01700000;4.12000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-15;572.73000000;545.85000000;;15.30000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;17.89999962;;0.25999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-15;431.79000854;380.94000000;16.15999985;435.07000732;611.00000000;0E-8;0E-8;611.00000000;0E-8;399.35000610;;135.77999878;4.03500000;103.96000000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-15;375.93798828;324.94000000;21.39999962;742.91998291;431.00000000;0E-8;0E-8;431.00000000;0E-8;505.80999756;;98.76000214;10.25700000;115.55000000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-15;554.98999023;360.63000000;;14.11999989;12.00000000;0E-8;2.00000000;14.00000000;;14.01000023;;14.01000023;0.01200000;0.22000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-15;490.52999878;330.65000000;40.11999893;12.00000000;52.00000000;0E-8;;52.00000000;;17.04999924;;17.04999924;4.13100000;0.53000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-15;82.98999786;32.75000000;;9.31000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;10.31000042;;10.31000042;0.03800000;1.32000000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-15;701.78002930;626.20000000;30.38999939;32.63999939;105.00000000;0E-8;0E-8;105.00000000;;30.40999985;;30.40999985;3.04300000;0.20000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-15;611.04000000;;25.84000000;104.87000000;70.00000000;50.00000000;;120.00000000;;34.65000153;;4.42000008;0.31000000;0.24000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-15;611.73000000;556.96000000;34.52000000;8.88000000;40.00000000;0E-8;0E-8;40.00000000;8.00000000;10.23999977;;10.23999977;0.99300000;0.13000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-15;454.70001221;394.60000000;36.81000137;190.14999390;178.00000000;0E-8;0E-8;178.00000000;0E-8;84.00000000;;39.74000168;0.70600000;10.55000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-15;351.70001221;;;212.77000427;;74.00000000;;74.00000000;164.00000000;102.05000305;;17.01000023;0.01400000;11.43000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-15;659.14000000;525.65000000;;12.55000000;9.00000000;0E-8;1.00000000;10.00000000;;13.85000038;;13.85000038;0.01700000;0.11000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-15;436.91000000;355.16000000;;29.00000000;27.00000000;0E-8;2.00000000;29.00000000;;31.06999969;;17.45000076;0.00200000;0.89000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-15;251.30000305;233.00000000;80.00000000;127.61000061;93.00000000;0E-8;0E-8;93.00000000;22.62000000;187.92999268;117.73000336;47.77000046;;14.64000000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-15;251.20000000;137.66000000;;22.62000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;0.02000000;22.62000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-15;139.15000000;;;151.02000000;145.00000000;0E-8;;145.00000000;;205.60000610;135.41000366;19.42000008;0.03700000;15.97000000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-15;362.99000000;;66.49000000;-2.08000000;;0E-8;;0E-8;;6.28000021;65.91000366;2.00000000;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-15;398.69000000;;;134.38400000;;0E-8;;125.00000000;;230.00000000;65.91000366;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-15;;;;100.00000000;100.00000000;;;100.00000000;;2.01999998;65.91000366;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-15;442.47000000;;15.05000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;4.28000021;;4.28000021;;0.04000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-15;413.49000000;;89.92000000;7.00000000;;0E-8;;7.00000000;-6.00000000;2.01999998;6.30000019;2.01999998;0.45900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-15;;;;7.00000000;32.00000000;;;32.00000000;;2.01999998;6.30000019;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-15;86.34000000;;;7.00000000;123.00000000;0E-8;;123.00000000;;2.01999998;72.20999908;;0.03500000;0.04000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-15;151.53000000;125.96000000;;76.00000000;31.00000000;0E-8;;31.00000000;;81.20999908;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-15;790.04000000;754.80000000;22.94000000;25.96000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;22.77000046;;22.77000046;3.22700000;5.94000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-15;741.47800000;674.70000000;28.99000000;26.52000000;109.00000000;0E-8;0E-8;109.00000000;0E-8;36.97999954;;14.25000000;2.90700000;7.87000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-15;624.80999756;519.75000000;12.88000011;140.43000000;163.00000000;0E-8;;163.00000000;;82.04000092;;45.08000183;3.62600000;21.30000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-15;784.21200000;695.27000000;12.77000000;55.50999832;101.45999908;0E-8;;101.45999908;;60.47000122;;60.47000122;4.39600000;3.38000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-15;694.75000000;623.72000000;57.29000000;130.34000000;104.00000000;15.00000000;;119.00000000;;63.77000046;;3.09999990;0.94200000;5.94000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-15;623.52000000;565.19000000;31.03000000;127.83000000;122.00000000;0E-8;10.00000000;132.00000000;;64.29000092;;0.38999999;0.51900000;6.55000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-15;564.94000000;517.55000000;;138.10000000;133.00000000;0E-8;;133.00000000;;65.63999939;;0.93000001;0.97400000;7.95000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-15;841.13000000;771.43000000;71.90000000;16.39999962;3.96000004;12.43999958;0E-8;16.39999962;0E-8;29.88999939;;29.88999939;5.03100000;4.40000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-15;771.66000000;729.17000000;90.55000000;38.22000000;5.00000000;25.00000000;0E-8;30.00000000;0E-8;38.70999908;;8.27000046;1.89600000;5.08000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-15;590.74000000;515.64000000;76.21000000;137.13000000;131.00000000;0E-8;0E-8;131.00000000;0E-8;113.50000000;;74.41000366;1.07700000;13.47000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-15;500.20599365;434.02000000;13.06999969;508.57998657;434.00000000;0E-8;0E-8;434.00000000;0E-8;336.97000122;;73.05999756;7.08100000;57.28000000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-15;430.53000000;395.98000000;;371.24000000;457.00000000;0E-8;;457.00000000;;354.58999634;;16.87000084;1.56300000;60.42000000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-15;393.53000000;324.72000000;25.38000000;768.83000000;498.00000000;0E-8;;498.00000000;;600.46002197;;244.38999939;11.42300000;111.77000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-15;476.69000000;448.64000000;83.85000000;61.41000000;69.00000000;0E-8;0E-8;69.00000000;0E-8;60.22000000;;60.22000000;0.41500000;0.81000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-15;447.99000000;410.01000000;;67.00000000;67.00000000;0E-8;0E-8;67.00000000;0E-8;62.06999969;;2.49000000;0.62700000;0.84000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-15;353.84000000;325.90000000;;70.14000000;72.00000000;0E-8;0E-8;72.00000000;0E-8;65.65000153;;4.65000000;0.35000000;0.90000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-15;446.52000000;394.83000000;;87.08999634;94.00000000;0E-8;0E-8;94.00000000;0E-8;82.88999939;;82.88999939;2.01400000;0.64000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-15;370.57000732;326.02000000;;101.12999725;96.00000000;0E-8;;96.00000000;0E-8;92.58000183;;6.92000008;0.85700000;0.69000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-15;580.95000000;530.68000000;53.63000000;44.67000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;45.88000000;;45.88000000;0.66600000;0.15000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-15;562.11200000;531.65000000;25.77000000;41.81000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;62.13000107;;62.13000107;5.52400000;10.40000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-15;531.50000000;504.76000000;;95.00000000;94.00000000;0E-8;1.00000000;95.00000000;0E-8;62.66999817;;1.48000002;0.18900000;10.69000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-15;467.76800000;398.26000000;25.84000000;112.51000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;91.70999908;;30.69000053;5.03200000;14.18000000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-15;398.15000000;385.59000000;;100.48000000;98.00000000;0E-8;3.00000000;101.00000000;0E-8;93.18000031;;1.89999998;0.06400000;14.22000000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-15;384.38000000;365.76000000;;142.69999695;139.00000000;0E-8;0E-8;139.00000000;0E-8;140.42999268;;47.63000107;0.18000000;18.01000000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-15;365.85000000;351.06000000;;153.81000000;141.00000000;48.00000000;0E-8;189.00000000;0E-8;143.86999512;;3.73000002;0.34700000;18.29000000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-15;350.99000000;333.39000000;;195.14000000;150.00000000;25.00000000;0E-8;175.00000000;0E-8;151.55999756;;7.96000004;0.41800000;18.65000000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-15;329.45800781;284.05000000;58.49000168;348.10000610;491.00000000;0E-8;0E-8;491.00000000;0E-8;370.85998535;;113.44000244;7.53800000;27.55000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-15;283.57000000;258.14000000;;499.67000000;483.00000000;0E-8;0E-8;483.00000000;0E-8;394.67001343;;35.04999924;1.09100000;28.39000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-15;257.80000000;235.62000000;;580.18000000;620.00000000;0E-8;0E-8;620.00000000;0E-8;462.94000244;;82.16999817;2.94000000;31.01000000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-15;324.86999512;280.29000000;35.31999969;1181.18994141;1750.00000000;0E-8;0E-8;1750.00000000;-318.00000000;1475.52001953;;147.35000610;25.00100000;234.29000000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-15;279.60000000;257.61000000;;2238.19000000;2712.00000000;0E-8;13.00000000;2725.00000000;;1960.95996094;1930.56005859;233.50999451;7.18600000;324.96000000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-15;344.35000000;309.65000000;;80.00000000;74.00000000;6.00000000;0E-8;80.00000000;0E-8;79.68000000;;79.68000000;0.37800000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-15;257.14001465;236.07000000;;3153.17993164;2911.00000000;0E-8;4.00000000;2915.00000000;;2493.59008789;2463.17993164;403.16000366;25.14500000;347.12000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-15;218.34000000;95.34000000;;4570.32000000;4715.00000000;0E-8;;4715.00000000;;3978.05004883;3947.63989258;994.72998047;12.25500000;395.07000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-15;279.75600000;224.42000000;17.74000000;31.34000015;103.00000000;0E-8;0E-8;103.00000000;0E-8;43.15999985;;43.15999985;11.47800000;0.31000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-15;395.83000000;150.59000000;;59.00000000;47.00000000;12.00000000;;59.00000000;;59.91999817;;59.91999817;0.41700000;1.17000000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-15;411.92001343;320.24000000;;39.11999893;39.00000000;0E-8;0E-8;39.00000000;;39.20999908;;39.20999908;0.05600000;0.59000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-15;320.19000000;180.45000000;;39.11999893;38.00000000;0E-8;;38.00000000;;39.20999908;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-15;354.95999146;248.97000000;;54.00000000;53.00000000;0E-8;1.00000000;54.00000000;0E-8;55.70000076;;55.70000076;0.04600000;0.10000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-15;614.20800000;577.21000000;9.81000000;30.10000038;44.31000137;0E-8;0E-8;44.31000137;0E-8;32.81000137;;32.81000137;0.50200000;2.28000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-15;564.18900000;515.88000000;52.24000000;64.92000000;406.00000000;0E-8;;406.00000000;;78.23999786;;45.52000046;13.26100000;8.08000000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-15;824.11600000;630.26000000;60.54000000;11.20000000;20.00000000;0E-8;1.00000000;20.00000000;;15.52999973;;15.52999973;1.08200000;2.30000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-15;764.05000000;;51.12000000;13.00000000;;0E-8;;13.00000000;;3.00000000;;3.00000000;0.00600000;3.86000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-15;742.76000000;;63.87000000;4.26999998;;0E-8;;14.22000027;;14.08000000;30.41000000;14.08000000;0.66900000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-15;733.34002686;;56.13000107;6.00000000;;0E-8;;13.52000046;;15.31000000;;15.31000000;0.20100000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-15;711.27000000;;39.59000000;65.54600000;;63.00000000;;63.00000000;;23.02000000;;63.88800000;0.01500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-15;446.99000000;427.18000000;52.23000000;83.49000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;132.53999329;103.44000244;92.15000153;3.77200000;54.58000000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-15;427.32998657;403.82000000;;152.00000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;154.13999939;125.66999817;23.42000008;1.08600000;64.64000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-15;403.77000000;381.29000000;;189.96000000;177.00000000;0E-8;0E-8;177.00000000;0E-8;197.13000488;169.33000183;45.06999969;2.12600000;72.61000000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-15;381.51400757;357.03000000;40.45000076;47.18000031;262.48001099;0E-8;0E-8;262.48001099;0E-8;221.92999268;195.02000427;27.64999962;9.97500000;77.34000000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-15;357.29000854;325.05000000;;409.73999023;294.00000000;0E-8;0E-8;294.00000000;0E-8;233.71000671;207.00999451;10.90999985;4.39600000;82.93000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-15;325.02999878;279.89000000;38.22000122;267.48001099;185.00000000;0E-8;;185.00000000;318.00000000;247.64999390;80.73999786;9.40999985;15.50800000;88.93000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-15;727.21000000;1.05000000;;6.00000000;6.17000008;0E-8;;6.00000000;;0E-8;33.47000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-15;437.05900000;336.25000000;30.49000000;43.38000107;620.00000000;0E-8;0E-8;620.00000000;0E-8;113.04000092;;113.04000092;30.25100000;25.77000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-15;332.73000000;288.09000000;;586.06000000;618.00000000;0E-8;;618.00000000;;123.18000031;;9.27000046;3.97200000;25.93000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-15;286.90000000;262.25000000;;595.09000000;562.00000000;75.00000000;;637.00000000;;133.52000427;;9.10000038;2.63500000;26.15000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-15;262.07000000;234.55000000;51.50000000;865.78002930;774.00000000;0E-8;;774.00000000;;206.08999634;;71.83000183;6.44100000;32.29000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-15;211.85000610;173.90000000;;790.32000732;790.32000732;0E-8;0E-8;790.32000732;;286.98999023;;75.30999756;18.09400000;35.08000000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-15;834.10998535;;34.11999893;22.92000008;11.00000000;0E-8;0E-8;11.00000000;;23.11000061;;23.11000061;0.10800000;0.08000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-15;318.72000000;112.89000000;;38.62000000;31.00000000;0E-8;8.00000000;39.00000000;0E-8;37.38999939;;37.38999939;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-15;715.08001709;603.63000000;26.88999939;242.74000549;252.00000000;0E-8;0E-8;252.00000000;;226.55000305;;226.55000305;0.89200000;6.27000000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-15;603.42999268;494.11000000;27.87999916;340.67999268;332.00000000;0E-8;0E-8;332.00000000;-11.00000000;264.67001343;405.23001099;57.86000061;0.97700000;6.35000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-15;792.59997559;706.24000000;23.06999969;141.16000366;0E-8;0E-8;7.36000013;7.36000013;;141.66999817;;141.66999817;0.10900000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-15;705.35000000;603.48000000;;7.26999998;0E-8;0E-8;7.50000000;7.50000000;;141.86000061;;2.80999994;0.02200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-15;603.36999512;538.44000000;16.36000061;15.68000031;0E-8;0E-8;10.00000000;10.00000000;11.00000000;150.55999756;10.00000000;11.30000019;0.01200000;0.41000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-15;494.10000610;396.81000000;45.90999985;343.42999268;555.00000000;0E-8;;555.00000000;;391.98001099;;9.61999989;2.04000000;7.04000000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-15;396.43000000;324.70000000;;545.84997559;509.00000000;24.00000000;;533.00000000;;360.19000244;;3.79999995;0.61900000;7.17000000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-15;323.64999390;258.60000000;;674.14001465;446.00000000;133.00000000;0E-8;579.00000000;;354.29998779;;23.94000053;1.57500000;8.20000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-15;258.74000000;241.71000000;;566.80000000;518.00000000;0E-8;0E-8;518.00000000;0E-8;347.39999390;;9.56999969;0E-8;9.03000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-15;487.60000000;;53.43000000;21.21000000;;13.00000000;;27.00000000;;20.64000000;;20.64000000;0.56200000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-15;316.20000000;278.98000000;41.90000000;135.97000122;120.00000000;0E-8;;120.00000000;;109.11000061;;87.08000183;5.27700000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-15;278.82000000;183.59000000;;117.80000000;145.00000000;0E-8;;145.00000000;;109.52999878;;0.41999999;0.07600000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-15;179.48000000;94.02000000;;179.34000000;82.00000000;0E-8;;82.00000000;;119.20999908;;9.72000027;0.63900000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-15;91.55000305;53.16000000;;76.91999817;129.00000000;0E-8;;129.00000000;;129.91000366;;10.81000042;0.68900000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-15;239.59000000;147.44000000;;44.80000000;22.00000000;0E-8;18.00000000;40.00000000;0E-8;45.20000000;;45.20000000;0.14500000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-15;147.00000000;105.88000000;;71.00000000;52.00000000;13.00000000;6.00000000;71.00000000;0E-8;73.76999664;;26.10000038;0.01400000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-15;103.36000061;69.47000000;;67.91000366;35.00000000;0E-8;28.00000000;63.00000000;0E-8;79.51000214;;3.31999993;0.05400000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-15;628.44000000;511.81000000;24.56000000;119.51000000;60.00000000;0E-8;19.00000000;79.00000000;;143.46000671;;143.46000671;2.13300000;1.70000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-15;703.41998291;659.40000000;35.15000153;74.08000183;81.54000092;0E-8;13.00000000;94.54000092;0E-8;69.81999969;;69.81999969;0.75100000;0.91000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-15;655.78997803;474.33000000;15.80000019;93.97000122;31.15999985;11.77000046;0E-8;42.93000031;0E-8;77.80000305;;7.40999985;1.00300000;1.01000000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-15;630.85000000;480.91000000;40.67000000;80.30000305;240.66000366;5.82000017;0E-8;246.47999573;0E-8;87.73000336;;87.73000336;2.28800000;0.36000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-15;472.60998535;374.65000000;47.75999832;354.77999878;0E-8;92.00000000;;92.00000000;;232.33999634;;59.34999847;0.97000000;1.65000000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-15;366.98999023;264.30000000;;130.41000366;191.00000000;47.00000000;;238.00000000;;289.32000732;;34.86000061;5.00200000;3.31000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-15;592.86000000;335.61000000;52.08000000;26.72999954;53.00000000;0E-8;;53.00000000;;19.59000015;;19.59000015;2.91000000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-15;326.96000000;264.46000000;;59.73000000;67.00000000;0E-8;0E-8;67.00000000;0E-8;34.31999969;;14.01000023;0.19100000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-15;264.15000000;211.10000000;;373.10000610;306.51998901;138.89999390;0E-8;445.42001343;0E-8;440.58999634;;73.30000305;2.65400000;4.54000000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-15;547.46002197;426.07000000;67.41999817;17.59000015;0.97000003;0E-8;1.00000000;1.97000003;0E-8;15.36999989;;15.36999989;0.06100000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-15;154.13000488;132.47000000;;95.55000305;106.00000000;0E-8;0E-8;106.00000000;0E-8;93.19000244;;93.19000244;0.39700000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-15;127.91000366;97.91000000;;99.83000000;44.00000000;41.00000000;0E-8;85.00000000;0E-8;94.01999664;;3.48000002;0.54100000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-16;109.91999817;27.46000000;;238.00000000;222.00000000;16.00000000;0E-8;238.00000000;0E-8;20.75000000;;5.01999998;1.49100000;4.74060000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-16;112.61000000;3.23000000;75.28000000;6.00000000;13.00000000;0E-8;;13.00000000;13.00000000;9.02999973;;9.02999973;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-16;303.17000000;258.73000000;83.53000000;202.69999695;249.00000000;0E-8;;249.00000000;;195.52000427;;195.52000427;12.53500000;5.88160000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-16;388.36000000;361.90000000;50.69000000;470.00000000;1030.00000000;0E-8;;1030.00000000;;429.52999878;;330.52999878;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-16;302.58000000;251.42000000;68.64000000;900.00000000;966.00000000;0E-8;;966.00000000;;431.22000122;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-16;251.55000000;229.97000000;;906.97998047;0E-8;0E-8;;0E-8;979.00000000;432.54000854;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-16;229.96000000;141.37000000;;0E-8;0E-8;0E-8;;0E-8;;432.54000854;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-16;251.39000000;138.76000000;;872.26000977;988.00000000;0E-8;;988.00000000;;432.54000854;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-16;137.53000000;15.10000000;;988.00000000;1104.00000000;0E-8;;1104.00000000;;434.35998535;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-16;58.30000000;42.49000000;;1129.00000000;1129.00000000;0E-8;;1129.00000000;;1089.85998535;;1089.85998535;-0.39000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-16;41.81999969;22.07000000;;1137.91003418;407.00000000;776.00000000;0E-8;1183.05004883;0E-8;1094.45996094;;3.30999994;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-16;20.70000076;3.51000000;;1152.22998047;560.00000000;595.00000000;0E-8;1158.00000000;0E-8;1104.34997559;;8.81999969;-0.18300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-16;50.79199982;27.36000000;95.05000305;970.92999268;1250.00000000;0E-8;0E-8;1250.00000000;0E-8;919.13000488;;919.13000488;-25.34000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-16;32.25999832;10.85000000;100.62999725;159.00000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;158.71000000;;158.71000000;-0.35600000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-16;30.19000053;4.84000000;;2011.93994141;1597.00000000;462.00000000;0E-8;2059.00000000;;1953.90002441;;1953.90002441;-0.43500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-16;97.23000336;4.14000000;;0E-8;311.33000000;0E-8;0E-8;311.00000000;0E-8;0E-8;230.88999939;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-16;97.23999786;82.69000000;;1050.43005371;885.88000000;0E-8;14.00000000;900.00000000;278.38000000;1104.90002441;874.01000000;1104.90002441;0E-8;8.04940000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-16;155.61000061;130.73000000;;1308.60998535;1248.00000000;0E-8;;1248.00000000;;803.91998291;;506.26000977;16.08700000;37.70770000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-16;73.03199768;4.68000000;92.70999908;2060.70996094;3393.00000000;0E-8;0E-8;3393.00000000;0E-8;1619.35998535;;791.47998047;-6.75700000;104.86230000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-16;479.11000000;304.09000000;;28.57000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;29.43000000;;29.43000000;0.06700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-16;82.49000000;71.51000000;;4365.14990234;4380.12988281;0E-8;0E-8;4380.12988281;0E-8;4413.45019531;;4413.45019531;2.31000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-16;71.13000000;46.32000000;;4598.75000000;4955.00000000;0E-8;45.00000000;5000.00000000;0E-8;4652.49023438;;106.54000092;5.04600000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-16;85.58800000;53.43000000;62.19000000;18.94000053;190.58999634;0E-8;0E-8;190.58999634;0E-8;23.45999908;;23.45999908;4.57900000;0.37970000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-16;265.70000000;203.46000000;46.97000000;41.39000000;44.00000000;0E-8;4.00000000;48.00000000;0E-8;43.20000000;;43.20000000;0.74600000;0.26970000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-16;213.58000000;112.69000000;;57.00000000;4.00000000;53.00000000;0E-8;57.00000000;0E-8;57.18000000;;57.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-16;299.26000977;271.82000000;64.15000153;324.89999390;242.00000000;107.00000000;0E-8;349.00000000;0E-8;372.01998901;;372.01998901;0E-8;18.18680000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-16;271.85000000;248.19000000;;400.97000122;391.70001221;9.27000046;9.00000000;400.97000122;;401.61999512;;34.56000137;0E-8;18.18680000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-16;220.41999817;161.48000000;;459.12000000;442.00000000;0E-8;0E-8;442.00000000;0E-8;584.63000488;;157.82000732;1.53300000;20.59740000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-16;161.44000000;133.21000000;;476.86000000;484.00000000;0E-8;;484.00000000;;582.17999268;;1.43000000;0E-8;20.59740000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-16;312.42001343;277.72000000;;43.43999863;0E-8;43.00000000;0E-8;43.00000000;0E-8;41.65000153;;41.65000153;0.04600000;1.50290000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-16;494.59000000;376.80000000;;20.72999954;22.00000000;0E-8;0E-8;22.00000000;0E-8;19.48999977;;19.48999977;0.03000000;0.68940000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-16;372.59000000;255.77000000;;23.27000000;22.00000000;0E-8;;22.00000000;;19.90999985;;0.44000000;0.00900000;0.68940000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-16;359.46000000;;;16.00000000;;4.00000000;;15.00000000;11.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-16;355.84000000;;;29.00000000;28.00000000;1.00000000;;29.00000000;;28.29999924;;28.29999924;0.18900000;0.36940000;SASGCM
