id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-16;253.64999390;204.81000000;54.97999954;26.25000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;28.29999924;;0E-8;0.12100000;0.39970000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-16;184.80000000;165.13000000;;171.76000000;181.00000000;0E-8;;181.00000000;;148.36999512;;58.72000122;0.20100000;6.94060000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-16;89.81999969;59.87000000;;185.16999817;176.00000000;0E-8;16.00000000;192.00000000;;175.13000488;;25.11000061;0.46700000;10.39290000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-16;59.62000000;37.60000000;;227.80000000;230.00000000;0E-8;;230.00000000;;220.19000244;;44.93999863;0.10600000;13.45810000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-16;905.72000000;885.63000000;35.07000000;32.07000000;83.00000000;0E-8;;83.00000000;;34.09999847;;34.09999847;0.38800000;0.39420000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-16;885.41000000;856.78000000;;88.68600000;95.00000000;0E-8;;95.00000000;;34.09999847;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-16;808.00000000;766.70000000;;125.94000000;122.00000000;0E-8;;122.00000000;;74.06999969;;39.90999985;0.40100000;2.30100000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-16;755.48600000;672.12000000;20.60000000;308.71000000;1141.00000000;0E-8;0E-8;1141.00000000;0E-8;179.33999634;;104.91000366;12.04500000;12.70260000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-16;656.58000000;621.15000000;21.90000000;855.32000000;979.00000000;0E-8;0E-8;979.00000000;0E-8;195.27999878;;18.18000031;2.51700000;13.88190000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-16;620.20001221;557.95000000;;975.08001709;923.00000000;0E-8;0E-8;923.00000000;0E-8;199.75999451;;4.19999981;0.74000000;14.17550000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-16;557.37000000;512.69000000;;881.33000000;798.00000000;0E-8;;798.00000000;;201.78999329;;1.74000001;0.55400000;14.44810000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-16;512.00000000;494.53000000;;852.27001953;865.00000000;0E-8;0E-8;865.00000000;;207.41999817;;4.96999979;0.92700000;14.81260000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-16;494.23999023;393.24000000;;897.43000000;920.00000000;0E-8;;920.00000000;;219.33000183;;11.09000015;3.92500000;17.68870000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-16;466.39999390;443.40000000;;718.77001953;944.00000000;0E-8;0E-8;944.00000000;0E-8;243.38000488;;23.55999947;2.97200000;30.46900000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-16;835.29998779;749.70000000;17.95000076;11.00000000;11.00000000;0E-8;0E-8;11.00000000;0E-8;10.94999981;;10.94999981;0.23700000;1.59260000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-16;664.38000000;574.39000000;;14.99000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;17.79000092;;6.90999985;0.01700000;4.12130000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-16;572.63000000;545.85000000;;15.64000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;18.03000069;;0.27000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-16;431.73999023;381.11000000;15.97999954;859.05000000;969.00000000;0E-8;0E-8;969.00000000;0E-8;401.79000854;;139.61000061;4.02900000;104.42970000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-16;375.99798584;325.03000000;21.93000031;952.10998535;639.00000000;0E-8;0E-8;639.00000000;0E-8;499.54000854;;99.18000031;10.33000000;116.11940000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-16;554.96002197;360.63000000;;14.53999996;13.00000000;0E-8;2.00000000;15.00000000;;14.46000004;;14.46000004;0.01200000;0.21940000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-16;490.38400000;332.85000000;39.73000000;14.00000000;184.00000000;0E-8;;184.00000000;;17.04000092;;17.04000092;4.11800000;0.52970000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-16;83.01999664;32.75000000;;9.31000042;0E-8;7.00000000;0E-8;7.00000000;0E-8;10.34000015;;10.34000015;0.03700000;1.32130000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-16;701.72998047;626.20000000;30.14999962;32.75999832;105.00000000;0E-8;0E-8;105.00000000;;31.76000023;;31.76000023;3.02700000;0.19900000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-16;610.96000000;;25.41000000;104.87000000;70.00000000;50.00000000;;120.00000000;;36.04000092;;4.61999989;0.30600000;0.23870000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-16;611.64000000;556.97000000;34.09000000;9.00000000;40.00000000;0E-8;0E-8;40.00000000;8.00000000;10.35000038;;10.35000038;0.98700000;0.12970000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-16;454.73001099;394.60000000;36.93999863;188.13999939;179.00000000;0E-8;0E-8;179.00000000;0E-8;84.55999756;;40.22000122;0.70700000;10.49710000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-16;352.91000366;;;195.86000061;;74.00000000;;74.00000000;92.00000000;101.62000275;;17.62999916;0.01400000;11.37450000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-16;659.12000000;525.77000000;;15.77000000;15.00000000;0E-8;1.00000000;16.00000000;;16.71999931;;16.71999931;0.01600000;0.10940000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-16;436.98000000;355.15000000;;28.00000000;26.00000000;0E-8;2.00000000;28.00000000;;32.61999893;;16.50000000;0.00200000;0.88840000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-16;251.30999756;233.00000000;81.00000000;141.39000000;93.00000000;0E-8;0E-8;93.00000000;47.19000000;194.44999695;124.44000244;52.93000031;;14.56420000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-16;251.12000000;137.94000000;;47.28000000;48.00000000;0E-8;0E-8;48.00000000;0E-8;0.01000000;47.19000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-16;139.01000000;;;168.91000000;174.00000000;0E-8;;174.00000000;;213.25000000;143.24000549;21.51000023;0.03800000;15.88230000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-16;362.92000000;;63.12000000;-4.51000000;;0E-8;;0E-8;;6.36000013;65.66999817;2.01999998;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-16;398.86000000;;;132.38100000;;0E-8;;126.00000000;;231.00000000;65.66999817;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-16;;;;101.00000000;101.00000000;;;101.00000000;;2.03999996;65.66999817;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-16;442.48000000;;15.05000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;4.34000015;;4.34000015;;0.03970000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-16;413.49000000;;89.92000000;7.00000000;;0E-8;;7.00000000;-5.00000000;2.03999996;6.38000011;2.03999996;0.45600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-16;;;;7.00000000;32.00000000;;;32.00000000;;2.03999996;6.38000011;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-16;86.22000000;;;7.00000000;125.00000000;0E-8;;125.00000000;;2.03999996;72.05000305;;0.03500000;0.03970000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-16;151.51000000;125.98000000;;34.00000000;35.00000000;0E-8;;35.00000000;;39.20999908;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-16;790.03200000;754.80000000;22.89000000;19.83000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;22.84000015;;22.84000015;3.21500000;5.95060000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-16;741.39800000;674.86000000;28.69000000;27.09000000;148.00000000;0E-8;1.00000000;149.00000000;0E-8;37.09999847;;14.30000019;2.90500000;7.88390000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-16;624.72000000;520.68000000;12.75000000;159.33999634;362.00000000;0E-8;;362.00000000;;81.76000214;;44.75000000;3.61900000;21.64000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-16;784.13600000;695.86000000;12.65000000;49.99000168;195.58999634;0E-8;;195.58999634;;59.72999954;;59.72999954;4.37800000;3.46190000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-16;694.87000000;623.74000000;61.33000000;188.06000000;120.00000000;0E-8;;120.00000000;;63.15000153;;3.06999993;0.94400000;6.06290000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-16;623.51000000;565.20000000;29.55000000;132.80000000;125.00000000;0E-8;10.00000000;135.00000000;;63.65999985;;0.38000000;0.52100000;6.68420000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-16;564.95000000;517.56000000;;143.10000000;138.00000000;0E-8;;138.00000000;;64.90000153;;0.92000002;0.97800000;8.11130000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-16;841.09399414;772.37000000;71.23000336;26.28000069;93.15000153;4.36000013;0E-8;97.51000214;97.00000000;27.60000038;;27.60000038;5.03900000;4.39230000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-16;771.63000000;730.03000000;89.72000000;119.23000000;135.00000000;9.00000000;0E-8;144.00000000;0E-8;36.93000031;;8.18000031;1.90100000;5.07190000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-16;590.58000000;515.86000000;75.38000000;111.97000000;210.00000000;0E-8;0E-8;210.00000000;0E-8;112.31999969;;73.61000061;1.07400000;13.44000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-16;500.19200000;434.38000000;13.03000000;644.98999023;703.00000000;0E-8;0E-8;703.00000000;0E-8;333.01998901;;72.48000336;7.11400000;57.88130000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-16;430.79000000;396.26000000;;764.28000000;560.00000000;0E-8;;560.00000000;;350.83999634;;16.51000023;1.57500000;61.06810000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-16;393.51000000;324.80000000;25.21000000;579.67000000;688.00000000;0E-8;;688.00000000;;592.64001465;;239.44999695;11.48900000;112.17480000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-16;476.70000000;448.57000000;84.36000000;63.90000000;62.00000000;0E-8;0E-8;62.00000000;0E-8;56.63999939;;56.63999939;0.41800000;0.80390000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-16;447.98000000;409.99000000;;61.04000000;64.00000000;0E-8;0E-8;64.00000000;0E-8;59.88000107;;2.33999991;0.63100000;0.83390000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-16;353.81000000;325.89000000;;69.22000000;72.00000000;0E-8;0E-8;72.00000000;0E-8;65.62000275;;4.36999989;0.35100000;0.89350000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-16;446.51000000;394.76000000;;76.13999939;83.04000092;0E-8;0E-8;83.04000092;0E-8;85.65000153;;85.65000153;2.02800000;0.63130000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-16;370.56000000;325.89000000;;96.87000275;102.00000000;0E-8;;102.00000000;0E-8;90.73999786;;7.15000000;0.86300000;0.68100000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-16;580.93000000;530.68000000;53.32000000;46.11000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;45.64000000;;45.64000000;0.67100000;0.14810000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-16;562.10000000;531.65000000;25.64000000;41.84000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;68.04000092;;68.04000092;5.48800000;10.23550000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-16;531.50000000;504.77000000;;97.00000000;96.00000000;0E-8;1.00000000;97.00000000;0E-8;68.31999969;;1.53999996;0.18900000;10.52450000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-16;467.77000000;398.26000000;25.86000000;113.51000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;97.69000244;;31.85000038;5.04100000;14.00940000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-16;398.14000000;385.60000000;;101.48000000;99.00000000;0E-8;3.00000000;102.00000000;0E-8;98.81999969;;1.88000000;0.06500000;14.04970000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-16;384.40000000;365.76000000;;141.55000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;145.38000488;;47.25999832;0.18200000;17.84130000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-16;365.90000000;351.03000000;;150.54000000;137.00000000;0E-8;0E-8;137.00000000;0E-8;148.50000000;;3.71000004;0.35000000;18.12350000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-16;350.98000000;333.36000000;;145.64000000;149.00000000;0E-8;0E-8;149.00000000;0E-8;155.86000061;;7.90000010;0.42300000;18.48550000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-16;329.43600464;284.07000000;58.31000137;373.20999146;494.00000000;0E-8;0E-8;494.00000000;0E-8;410.39001465;;122.58000183;7.59200000;27.43450000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-16;283.55000000;258.17000000;;499.33000000;516.00000000;0E-8;0E-8;516.00000000;0E-8;429.26998901;;34.20000076;1.10500000;28.27770000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-16;257.80200000;235.61000000;;615.98000000;611.00000000;0E-8;0E-8;611.00000000;0E-8;489.41000366;;80.18000031;2.99000000;30.91260000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-16;324.80999756;280.46000000;34.13999939;1259.60998535;2331.00000000;0E-8;0E-8;2331.00000000;-320.00000000;1458.54003906;;148.41999817;25.07800000;235.22580000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-16;279.56000000;257.66000000;;2668.93000000;2806.00000000;0E-8;12.00000000;2818.00000000;;1935.51000977;1905.17004395;227.86000061;7.24500000;325.78940000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-16;344.35000000;309.65000000;;79.00000000;73.00000000;6.00000000;0E-8;79.00000000;0E-8;79.35000000;;79.35000000;0.38400000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-16;257.14999390;236.07000000;;3155.30004883;2913.00000000;0E-8;4.00000000;2917.00000000;;2470.66992188;2440.33007813;404.95001221;25.59600000;347.83610000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-16;218.31000000;95.33000000;;4604.67000000;5038.00000000;0E-8;;5038.00000000;;3963.93994141;3933.59008789;998.95001221;12.28500000;395.47190000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-16;279.73600000;224.42000000;17.53000000;31.34000000;103.00000000;0E-8;0E-8;103.00000000;0E-8;43.06000137;;43.06000137;11.46100000;0.30840000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-16;395.83000000;150.57000000;;58.00000000;46.00000000;12.00000000;;58.00000000;;59.91999817;;59.91999817;0.42600000;1.16320000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-16;411.89999390;320.23000000;;38.77000046;39.00000000;0E-8;0E-8;39.00000000;;38.81999969;;38.81999969;0.05700000;0.58000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-16;320.20000000;180.46000000;;38.77000046;38.00000000;0E-8;;38.00000000;;38.81999969;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-16;354.95999146;248.95000000;;56.00000000;55.00000000;0E-8;1.00000000;56.00000000;0E-8;55.54999924;;55.54999924;0.04600000;0.09970000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-16;614.15400000;577.17000000;7.25000000;27.70999908;38.88999939;1.14999998;0E-8;40.04000092;0E-8;33.00000000;;33.00000000;0.49600000;2.29000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-16;564.14900000;515.88000000;52.05000000;64.74000000;407.00000000;0E-8;;407.00000000;;78.91000366;;46.00000000;13.21000000;8.11520000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-16;824.05600000;630.36000000;60.12000000;12.19999981;31.00000000;0E-8;1.00000000;31.00000000;;15.19999981;;15.19999981;1.07600000;2.30390000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-16;763.95000000;;50.40000000;-11.30000000;;0E-8;;13.00000000;;3.00000000;;3.00000000;0.00600000;3.85840000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-16;742.75000000;;63.78000000;5.50000000;;0E-8;;15.34000015;;13.43000000;30.34000000;13.43000000;0.66700000;7.87940000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-16;733.32000732;;55.90000153;6.00000000;;0E-8;;13.78999996;;16.11000000;;16.11000000;0.20000000;10.30970000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-16;711.11000000;;38.13000000;60.72700000;;62.00000000;;62.00000000;;23.02000000;;63.79700000;0.01500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-16;446.98000000;427.20000000;52.14000000;109.69000000;137.00000000;0E-8;0E-8;137.00000000;0E-8;133.86000061;103.79000092;92.55999756;3.77500000;54.47190000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-16;427.27999878;403.83000000;;116.40000153;152.00000000;0E-8;0E-8;152.00000000;0E-8;156.78999329;127.12000275;23.59000015;1.08900000;64.52480000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-16;403.80000000;381.30000000;;214.77000000;176.00000000;0E-8;0E-8;176.00000000;0E-8;200.86000061;171.75999451;45.38999939;2.13100000;72.44940000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-16;381.50000000;356.96000000;40.11999893;184.08000183;263.33999634;0E-8;0E-8;263.33999634;0E-8;224.16000366;196.67999268;27.63999939;10.00100000;77.20060000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-16;357.27999878;325.23000000;;273.85000000;297.00000000;0E-8;0E-8;297.00000000;0E-8;233.86000061;206.67999268;10.90999985;4.41200000;82.81810000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-16;325.01000977;279.87000000;37.83000183;346.14001465;183.00000000;0E-8;;183.00000000;320.00000000;244.72999573;79.73999786;9.47000027;15.53000000;88.82390000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-16;727.14000000;1.06000000;;0E-8;11.48999977;0E-8;;12.00000000;;0E-8;33.26000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-16;437.00700000;335.68000000;30.37000000;44.26000000;610.00000000;0E-8;0E-8;610.00000000;0E-8;111.01000214;;111.01000214;30.53800000;25.71390000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-16;332.78000000;288.06000000;;697.98000000;618.00000000;0E-8;;618.00000000;;121.30999756;;9.46000004;4.03000000;25.87350000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-16;286.91000000;262.25000000;;649.95001221;561.00000000;75.00000000;;636.00000000;;131.85000610;;9.28999996;2.68100000;26.09230000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-16;262.07000732;234.55000000;51.50000000;774.00000000;774.00000000;0E-8;;774.00000000;;206.27999878;;73.30999756;6.53000000;32.23160000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-16;211.83000183;173.90000000;;651.08001709;789.96997070;0E-8;0E-8;789.96997070;;287.01998901;;76.86000061;18.19800000;35.01550000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-16;834.08001709;;33.99000168;26.69000053;29.00000000;0E-8;0E-8;29.00000000;;26.87000084;;26.87000084;0.10600000;0.07940000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-16;318.92000000;112.92000000;;41.36000000;33.00000000;0E-8;8.00000000;41.00000000;0E-8;39.55000000;;39.55000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-16;714.57000732;604.04000000;25.82999992;245.75000000;713.00000000;0E-8;0E-8;713.00000000;;238.80999756;;238.80999756;0.87500000;6.26520000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-16;603.34997559;494.64000000;26.29999924;781.09002686;851.00000000;0E-8;0E-8;851.00000000;-38.00000000;284.97000122;397.35000610;52.63999939;0.97200000;6.34480000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-16;792.89001465;706.74000000;24.47999954;103.48999786;53.54999924;0E-8;7.34999990;60.90000153;;104.00000000;;104.00000000;0.11000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-16;705.21000000;603.83000000;;59.38000107;55.52000046;0E-8;7.55999994;63.08000183;;109.69999695;;2.54999995;0.02200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-16;604.00000000;538.44000000;23.94000053;70.11000061;0E-8;0E-8;10.00000000;10.00000000;38.00000000;122.38999939;10.00000000;10.27999973;0.01200000;0.41030000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-16;493.91000366;397.38000000;45.15000153;745.88000488;1110.00000000;0E-8;;1110.00000000;;417.20001221;;8.47000027;2.02600000;7.03480000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-16;396.42001343;326.15000000;;1106.52001953;1107.00000000;6.00000000;;1113.00000000;;410.04000854;;3.34999990;0.61900000;7.16480000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-16;323.61000000;259.03000000;;1236.56994629;1260.00000000;40.00000000;0E-8;1300.00000000;;411.58999634;;21.07999992;1.57500000;8.19520000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-16;258.48000000;242.73000000;;1210.83000000;1301.00000000;0E-8;0E-8;1301.00000000;0E-8;408.07998657;;8.43000031;0E-8;9.02390000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-16;487.58000000;;53.05000000;16.58000000;;13.00000000;;27.00000000;;19.91000000;;19.91000000;0.55400000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-16;316.14999390;279.30000000;41.70000076;88.01999664;168.00000000;0E-8;;168.00000000;;109.84000000;;89.33000000;5.22700000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-16;279.31000000;183.55000000;;171.04000000;145.00000000;0E-8;;145.00000000;;110.16999817;;0.37000000;0.07400000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-16;178.87000000;94.92000000;;161.34000000;250.00000000;0E-8;;250.00000000;;118.61000061;;8.60000038;0.63400000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-16;91.63999939;53.50000000;;243.05999756;225.00000000;0E-8;;225.00000000;;128.19999695;;9.56999969;0.68300000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-16;239.60000000;147.46000000;;42.53000000;24.00000000;0E-8;18.00000000;42.00000000;0E-8;42.94000000;;42.94000000;0.14400000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-16;147.01000000;105.89000000;;71.23000000;52.00000000;13.00000000;6.00000000;71.00000000;0E-8;68.23999786;;24.73999977;0.01400000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-16;103.27999878;69.54000000;;66.63999939;43.00000000;0E-8;28.00000000;71.00000000;0E-8;72.43000031;;3.15000010;0.05300000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-16;628.41998291;512.15000000;24.35000038;126.80000305;124.00000000;0E-8;19.00000000;143.00000000;;139.47000122;;139.47000122;2.12000000;1.70580000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-16;703.32000732;659.40000000;31.23999977;64.98999786;81.25000000;0E-8;12.82999992;94.08000183;0E-8;66.37000275;;66.37000275;0.74100000;0.91350000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-16;655.90002441;474.95000000;18.00000000;113.08999634;70.79000092;9.31000042;0E-8;80.09999847;0E-8;74.27999878;;7.05000019;0.99800000;1.01450000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-16;630.45000000;481.52000000;39.37000000;81.09999847;411.97000122;0E-8;0E-8;411.97000122;0E-8;82.72000122;;82.72000122;2.25800000;0.36100000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-16;472.75000000;375.81000000;48.70000076;540.96997070;391.00000000;35.00000000;;426.00000000;;220.46000671;;58.31999969;0.96000000;1.65610000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-16;366.98999023;264.32000000;;405.00000000;379.00000000;26.00000000;;405.00000000;;263.17999268;;35.15000153;4.98100000;3.31870000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-16;592.82000732;335.76000000;51.75000000;27.56999969;80.00000000;0E-8;;80.00000000;;19.75000000;;19.75000000;2.87700000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-16;326.78000000;264.57000000;;88.47000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;33.83000183;;14.13000011;0.19100000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-16;264.22000000;211.21000000;;572.70001221;366.58999634;142.83999634;0E-8;509.42999268;0E-8;395.02999878;;74.93000031;2.65400000;4.54970000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-16;547.34997559;426.21000000;65.11000061;13.55000019;19.37999916;0E-8;1.00000000;20.37999916;0E-8;15.68000031;;15.68000031;0.06100000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-16;154.16999817;132.41000000;;108.44999695;98.00000000;0E-8;0E-8;98.00000000;0E-8;96.51000214;;96.51000214;0.39000000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-16;127.98000336;97.91000000;;99.83000183;44.00000000;41.00000000;0E-8;85.00000000;0E-8;98.94000244;;3.59999990;0.53600000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-17;109.87999725;27.74000000;;218.40000000;238.00000000;12.00000000;0E-8;250.00000000;0E-8;19.95999908;;3.97000003;1.48300000;4.74130000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-17;112.60000000;3.43000000;75.15000000;6.00000000;11.00000000;0E-8;;11.00000000;13.00000000;8.67000008;;8.67000008;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-17;303.15000000;258.73000000;83.11000000;156.41000366;249.00000000;0E-8;;249.00000000;;195.25000000;;195.25000000;12.52100000;5.89320000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-17;388.35000000;361.90000000;50.59000000;470.00000000;1034.00000000;0E-8;;1034.00000000;;430.05999756;;332.05999756;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-17;302.59000000;251.34000000;68.86000000;900.00000000;720.00000000;0E-8;;720.00000000;;430.10000610;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-17;251.43000000;229.96000000;;633.54000000;0E-8;0E-8;;0E-8;726.00000000;431.77999878;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-17;229.97000000;140.55000000;;1.16000000;0E-8;0E-8;;0E-8;;431.77999878;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-17;251.34000000;138.08000000;;726.13000000;784.00000000;0E-8;;784.00000000;;431.77999878;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-17;137.46000000;14.49000000;;784.00000000;901.00000000;0E-8;;901.00000000;;432.54000854;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-17;58.30000000;42.43000000;;1118.00000000;1118.00000000;0E-8;;1118.00000000;;1064.44995117;;1064.44995117;-0.38900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-17;42.01000000;22.07000000;;1119.19995117;406.00000000;656.00000000;0E-8;1062.02001953;0E-8;1069.80004883;;3.23000002;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-17;20.69000053;3.43000000;;1075.07995605;597.00000000;479.00000000;0E-8;1077.00000000;0E-8;1080.45996094;;8.60999966;-0.18200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-17;50.77999878;27.39000000;94.76999664;915.48999023;1250.00000000;0E-8;0E-8;1250.00000000;0E-8;857.52001953;;857.52001953;-25.35900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-17;32.25999832;10.85000000;100.62999725;159.00000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;162.50999451;;162.50999451;-0.34600000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-17;30.17000008;4.78000000;;1993.16000000;1558.00000000;443.00000000;0E-8;2001.00000000;;1964.81994629;;1964.81994629;-0.41900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-17;97.19000244;4.08000000;;0E-8;352.08000000;0E-8;0E-8;352.00000000;0E-8;0E-8;211.36000061;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-17;97.20999908;82.69000000;;1058.91003418;885.42000000;0E-8;14.00000000;900.00000000;286.27000000;1081.05004883;869.68000000;1081.05004883;0E-8;8.03870000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-17;155.61000061;130.73000000;;1251.00000000;1251.00000000;0E-8;;1251.00000000;;794.80999756;;501.58999634;16.18200000;37.63550000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-17;73.00399780;4.51000000;92.50000000;2025.63000488;2957.00000000;0E-8;0E-8;2957.00000000;0E-8;1583.56005859;;764.70001221;-6.00600000;104.48450000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-17;479.11000000;302.78000000;;30.00000000;27.00000000;0E-8;3.00000000;30.00000000;0E-8;29.47000000;;29.47000000;0.06700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-17;82.50000000;71.29000000;;4137.68994141;4122.70019531;0E-8;0E-8;4122.70019531;0E-8;4308.64013672;;4308.64013672;2.29900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-17;71.01000000;46.20000000;;4218.75000000;4572.00000000;0E-8;48.00000000;4620.00000000;0E-8;4513.37011719;;104.27999878;4.94900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-17;85.55000000;53.60000000;61.51000000;16.89999962;219.53999329;0E-8;0E-8;219.53999329;0E-8;22.61000061;;22.61000061;4.48800000;0.37940000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-17;265.69000000;203.48000000;46.77000000;42.39000000;44.00000000;0E-8;5.00000000;49.00000000;0E-8;43.17000000;;43.17000000;0.71400000;0.26940000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-17;213.58000000;112.68000000;;57.00000000;4.00000000;53.00000000;0E-8;57.00000000;0E-8;57.18000000;;57.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-17;299.25000000;271.83000000;64.05000305;324.89999390;242.00000000;107.00000000;0E-8;349.00000000;0E-8;380.32998657;;380.32998657;0E-8;17.90350000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-17;271.85000000;248.19000000;;402.60000610;393.32998657;9.27000046;9.00000000;402.60000610;;409.77999878;;35.33000183;0E-8;17.90350000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-17;220.41999817;161.48000000;;456.00000000;456.00000000;0E-8;0E-8;456.00000000;0E-8;589.96997070;;165.39999390;1.58800000;20.25480000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-17;161.43000000;133.22000000;;486.86000000;494.00000000;0E-8;;494.00000000;;589.90997314;;1.50000000;0E-8;20.25480000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-17;312.47000122;277.74000000;;47.18999863;0E-8;46.45000076;0E-8;46.45000076;0E-8;47.59999847;;47.59999847;0.04600000;1.49580000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-17;494.70001221;376.76000000;;19.27000046;18.00000000;0E-8;0E-8;18.00000000;0E-8;22.26000023;;22.26000023;0.03000000;0.68870000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-17;372.23000000;255.79000000;;22.26000000;24.00000000;0E-8;;24.00000000;;22.29999924;;0.50000000;0.00900000;0.68870000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-17;359.33000000;;;14.00000000;;4.00000000;;15.00000000;11.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-17;355.77999878;;;29.82999992;33.00000000;1.00000000;;34.00000000;;31.29999924;;31.29999924;0.18700000;0.36870000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-17;253.33000183;204.81000000;51.41999817;31.34000015;45.00000000;0E-8;0E-8;45.00000000;0E-8;31.04999924;;0E-8;0.11900000;0.39940000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-17;184.73000000;165.14000000;;171.43000000;182.00000000;0E-8;0E-8;182.00000000;;150.36999512;;57.72999954;0.19300000;6.92130000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-17;89.90000153;59.81000000;;196.55000305;153.00000000;0E-8;16.00000000;169.00000000;;174.05999756;;24.69000053;0.45700000;10.36580000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-17;59.71000000;37.43000000;;202.36000000;199.00000000;0E-8;;199.00000000;;218.28999329;;44.18000031;0.10500000;13.42610000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-17;905.62000000;885.62000000;34.42000000;37.07000000;88.00000000;0E-8;;88.00000000;;34.52999878;;34.52999878;0.38500000;0.39840000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-17;885.72000000;856.68000000;;92.74800000;87.00000000;0E-8;0E-8;87.00000000;;34.52999878;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-17;808.00000000;766.71000000;;122.00000000;122.00000000;0E-8;;122.00000000;;73.59999847;;39.31000137;0.40400000;2.36190000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-17;755.42000000;671.86000000;20.31000000;256.62000000;841.00000000;0E-8;0E-8;841.00000000;0E-8;183.35000610;;109.11000061;12.04000000;12.76520000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-17;656.58000000;621.23000000;21.90000000;992.00000000;992.00000000;0E-8;0E-8;992.00000000;0E-8;198.69999695;;19.20000076;2.52400000;13.95390000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-17;620.15997314;558.00000000;;993.17000000;1014.00000000;0E-8;0E-8;1014.00000000;0E-8;202.13000488;;4.42999983;0.74000000;14.25100000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-17;557.40000000;512.70000000;;984.42000000;974.00000000;0E-8;;974.00000000;;203.47000122;;1.83000004;0.55600000;14.52610000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-17;511.94000000;494.50000000;;1037.77001953;1063.00000000;0E-8;2.00000000;1063.00000000;;208.02000427;;5.25000000;0.92800000;14.89520000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-17;494.23999023;393.24000000;;1155.00000000;1155.00000000;0E-8;;1155.00000000;;219.42999268;;11.71000004;3.93200000;17.79740000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-17;466.36999512;443.42000000;;871.96997070;920.00000000;0E-8;0E-8;920.00000000;0E-8;243.72999573;;24.34000015;2.97700000;30.66810000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-17;835.28997803;749.70000000;17.93000031;9.72999954;11.00000000;0E-8;0E-8;11.00000000;0E-8;10.63000011;;10.63000011;0.23800000;1.58520000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-17;664.10000000;574.40000000;;14.64000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;17.50000000;;6.71000004;0.01700000;4.12260000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-17;572.49000000;545.84000000;;14.37000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;17.79999924;;0.25999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-17;431.66000366;381.55000000;15.68999958;1015.07000000;1191.00000000;0E-8;0E-8;1191.00000000;0E-8;408.86999512;;147.33999634;4.02000000;104.89940000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-17;375.95199585;325.64000000;21.52000046;1214.84997559;1455.00000000;0E-8;0E-8;1455.00000000;0E-8;500.95001221;;99.55999756;10.34500000;116.68870000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-17;554.96997070;360.66000000;;15.22999954;13.00000000;0E-8;2.00000000;15.00000000;;14.72000027;;14.72000027;0.01200000;0.21870000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-17;490.18399048;333.81000000;39.18000031;13.00000000;246.00000000;0E-8;;246.00000000;;16.82999992;;16.82999992;4.10100000;0.52940000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-17;83.04000092;32.75000000;;8.61999989;0E-8;7.00000000;0E-8;7.00000000;0E-8;9.55000019;;9.55000019;0.03700000;1.32260000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-17;701.67999268;626.20000000;29.92000008;32.88000107;105.00000000;0E-8;0E-8;105.00000000;;32.77999878;;32.77999878;3.01100000;0.19810000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-17;610.87000000;;24.94000000;103.98000000;70.00000000;51.00000000;;121.00000000;;37.29000092;;4.76999998;0.30200000;0.23740000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-17;611.56000000;556.98000000;33.71000000;12.39000000;39.00000000;0E-8;0E-8;39.00000000;8.00000000;11.52999973;;11.52999973;0.98000000;0.12940000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-17;454.79000854;394.60000000;37.20000076;190.16999817;172.00000000;0E-8;0E-8;172.00000000;0E-8;85.08999634;;41.06000000;0.70800000;10.44420000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-17;352.39999390;;;205.75999451;;76.00000000;;76.00000000;144.00000000;102.58999634;;18.03000069;0.01400000;11.31900000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-17;659.16000000;525.90000000;;21.46000000;20.00000000;0E-8;1.00000000;21.00000000;;19.95000076;;19.95000076;0.01600000;0.10870000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-17;437.36000000;355.63000000;;58.12000000;39.00000000;17.00000000;2.00000000;58.00000000;;58.11000061;;38.83000183;0.00200000;0.88680000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-17;251.38000488;233.00000000;88.00000000;164.27000427;93.00000000;0E-8;0E-8;93.00000000;62.88000000;232.13000488;158.33999634;72.16000366;;14.48840000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-17;251.10000000;138.12000000;;62.81000000;63.00000000;0E-8;0E-8;63.00000000;0E-8;0.03000000;62.88000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-17;138.90000000;;;191.64000000;195.00000000;0E-8;;195.00000000;;245.77999878;171.99000549;29.32999992;0.03800000;15.79450000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-17;363.19000000;;77.40000000;19.10000000;;0E-8;;0E-8;;9.53999996;67.29000092;3.02999997;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-17;398.65000000;;;125.11800000;;0E-8;;133.00000000;;232.00000000;67.29000092;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-17;;;;108.00000000;108.00000000;;;108.00000000;;3.05999994;67.29000092;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-17;442.53000000;;15.05000000;7.00000000;0E-8;0E-8;;7.00000000;7.00000000;6.51000023;;6.51000023;;0.03940000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-17;413.49000000;;89.92000000;7.00000000;;0E-8;;7.00000000;-7.00000000;3.05999994;9.56999969;3.05999994;0.45300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-17;;;;7.00000000;32.00000000;;;32.00000000;;3.05999994;9.56999969;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-17;86.29000000;;;7.00000000;136.00000000;0E-8;;136.00000000;;3.05999994;76.86000061;;0.03500000;0.03940000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-17;151.53000000;125.99000000;;76.00000000;37.00000000;0E-8;;37.00000000;;80.58999634;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-17;790.02600000;754.80000000;22.85000000;21.88000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;22.79000092;;22.79000092;3.20900000;5.96130000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-17;741.31200000;674.69000000;28.36000000;28.32000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;37.08000183;;14.27000046;2.90200000;7.89770000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-17;624.64000000;520.66000000;12.63000000;174.79000000;355.00000000;0E-8;;355.00000000;;81.38999939;;44.29999924;3.61200000;21.98000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-17;784.09800000;695.48000000;12.59000000;48.27000046;120.98000336;0E-8;;120.98000336;;59.43999863;;59.43999863;4.36600000;3.54390000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-17;694.91000000;623.76000000;62.67000000;142.69000000;120.00000000;0E-8;;120.00000000;;62.59999847;;3.01999998;0.94400000;6.18580000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-17;623.59000000;565.16000000;40.90000000;128.90000000;102.00000000;0E-8;10.00000000;112.00000000;;63.09000015;;0.38000000;0.52400000;6.81840000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-17;564.90000000;517.56000000;;113.52000000;139.00000000;0E-8;;139.00000000;;64.27999878;;0.91000003;0.98100000;8.27260000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-17;841.05200195;773.70000000;70.44999695;18.68000031;94.59999847;7.07000017;0E-8;101.66999817;0E-8;26.52000046;;26.52000046;5.04500000;4.38450000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-17;771.65000000;729.72000000;90.27000000;128.55000000;97.00000000;15.00000000;0E-8;112.00000000;0E-8;35.16999817;;8.10999966;1.90700000;5.06390000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-17;590.46000000;515.93000000;74.76000000;173.50000000;247.00000000;0E-8;0E-8;247.00000000;0E-8;109.88999939;;72.95999908;1.07200000;13.41000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-17;500.13000000;435.08000000;12.85000000;776.10000000;1033.00000000;0E-8;0E-8;1033.00000000;0E-8;329.29000854;;71.30999756;7.13600000;58.48260000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-17;430.67000000;397.21000000;;909.09000000;1004.00000000;0E-8;;1004.00000000;;347.42001343;;16.87999916;1.58800000;61.71610000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-17;393.47000000;325.11000000;24.87000000;1101.33000000;1318.00000000;0E-8;;1318.00000000;;591.13000488;;241.57000732;11.53100000;112.57970000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-17;476.70000000;448.52000000;84.36000000;57.00000000;57.00000000;0E-8;0E-8;57.00000000;0E-8;59.24000168;;59.24000168;0.42100000;0.79770000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-17;447.98000000;409.96000000;;59.00000000;59.00000000;0E-8;0E-8;59.00000000;0E-8;61.04000000;;2.45000000;0.63600000;0.82770000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-17;353.85000000;325.80000000;;60.70000000;57.00000000;0E-8;0E-8;57.00000000;0E-8;64.88999939;;4.57000000;0.35100000;0.88710000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-17;446.48999023;394.78000000;;68.95999908;82.75000000;0E-8;0E-8;82.75000000;0E-8;83.23000000;;83.23000000;2.04200000;0.62260000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-17;370.55999756;326.04000000;;91.00000000;91.00000000;0E-8;;91.00000000;0E-8;91.44999695;;6.94000000;0.87000000;0.67190000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-17;580.90000000;530.68000000;52.86000000;43.67000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;44.49000000;;44.49000000;0.67500000;0.14610000;PNUHES
