id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-17;562.08800000;531.64000000;25.51000000;41.86000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;70.59999847;;70.59999847;5.45400000;10.07100000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-17;531.48000000;504.79000000;;95.17000000;98.00000000;0E-8;1.00000000;99.00000000;0E-8;71.62000275;;1.57000005;0.18900000;10.35900000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-17;467.77398682;398.20000000;25.90999985;121.01999664;106.00000000;0E-8;0E-8;106.00000000;0E-8;102.63999939;;32.45999908;5.05100000;13.83870000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-17;398.07000000;385.62000000;;101.40000000;103.00000000;0E-8;2.00000000;105.00000000;0E-8;103.91999817;;1.90000000;0.06600000;13.87940000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-17;384.40000000;365.80000000;;144.00000000;144.00000000;0E-8;0E-8;144.00000000;0E-8;151.02999878;;47.75000000;0.18500000;17.67260000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-17;365.97000000;351.01000000;;156.98000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;154.11000061;;3.74000000;0.35400000;17.95710000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-17;350.94000000;333.40000000;;145.57000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;161.44000244;;7.98000002;0.42700000;18.32100000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-17;329.42400000;284.06000000;58.21000000;428.16000366;494.00000000;0E-8;0E-8;494.00000000;0E-8;427.02999878;;128.96000671;7.65600000;27.31900000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-17;283.55000000;258.17000000;;516.00000000;516.00000000;0E-8;0E-8;516.00000000;0E-8;455.39999390;;34.81000137;1.12000000;28.16550000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-17;257.79800000;235.59000000;;598.05000000;608.00000000;0E-8;0E-8;608.00000000;0E-8;521.89001465;;81.62000275;3.04200000;30.81520000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-17;324.82000732;280.46000000;34.34000015;2393.12011719;2579.00000000;0E-8;0E-8;2579.00000000;-311.00000000;1446.56005859;;149.53999329;25.20700000;236.16160000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-17;279.63000000;257.67000000;;3078.00000000;2803.00000000;0E-8;14.00000000;2817.00000000;;1931.35998535;1900.45996094;238.60000610;7.30700000;326.61870000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-17;344.34000000;309.65000000;;76.83000000;73.00000000;6.00000000;0E-8;79.00000000;0E-8;79.36000000;;79.36000000;0.38900000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-17;257.17001343;236.07000000;;3386.95996094;2906.00000000;0E-8;4.00000000;2910.00000000;;2445.36010742;2414.44995117;404.92999268;26.09200000;348.55230000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-17;218.26000000;95.83000000;;4637.17000000;5358.00000000;0E-8;;5358.00000000;;3966.63989258;3935.72998047;1013.10998535;12.31000000;395.87390000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-17;279.71600000;224.42000000;17.32000000;31.33000000;103.00000000;0E-8;0E-8;103.00000000;0E-8;42.88999939;;42.88999939;11.41600000;0.30680000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-17;395.83000000;150.57000000;;58.00000000;46.00000000;12.00000000;;58.00000000;;59.31000137;;59.31000137;0.43400000;1.15650000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-17;411.89999390;318.68000000;;39.00000000;39.00000000;0E-8;0E-8;39.00000000;;38.45000076;;38.45000076;0.05800000;0.57000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-17;320.16000000;179.59000000;;39.00000000;38.00000000;0E-8;;38.00000000;;38.45000076;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-17;354.95001221;248.96000000;;55.77000046;55.00000000;0E-8;1.00000000;56.00000000;0E-8;55.54999924;;55.54999924;0.04600000;0.09940000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-17;614.16000000;576.97000000;7.53000000;29.04000092;0E-8;27.67000008;0E-8;27.67000008;0E-8;33.20000076;;33.20000076;0.49700000;2.30000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-17;564.10700000;515.88000000;51.85000000;57.00000000;407.00000000;0E-8;0E-8;407.00000000;;77.87000275;;44.77000046;13.16500000;8.15030000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-17;823.99300000;630.37000000;59.68000000;12.05000019;32.00000000;0E-8;1.00000000;32.00000000;;15.47000027;;15.47000027;1.06900000;2.30770000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-17;763.92000000;;50.18000000;5.73100000;;0E-8;;13.00000000;;6.00000000;;6.00000000;0.00600000;3.85680000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-17;742.71997070;;63.52999878;2.57999992;;0E-8;;32.33000183;;13.27000000;30.91000000;13.27000000;0.66400000;7.87870000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-17;733.31000000;;55.77000000;6.00000000;;0E-8;;13.68999958;;16.31000000;;16.31000000;0.20100000;10.30940000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-17;711.00000000;;37.15000000;65.07400000;;66.00000000;;66.00000000;;22.02000000;;70.22200000;0.01500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-17;446.96000000;427.18000000;51.96000000;84.60000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;128.66999817;98.27999878;89.62000275;3.76900000;54.36390000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-17;427.29000854;403.80000000;;159.11000061;152.00000000;0E-8;0E-8;152.00000000;0E-8;154.30999756;124.01999664;23.04999924;1.09100000;64.40970000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-17;403.80000000;381.29000000;;182.00000000;182.00000000;0E-8;0E-8;182.00000000;0E-8;199.88999939;169.82000732;44.34000015;2.13700000;72.28870000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-17;381.51000977;356.91000000;40.34999847;216.36000061;159.75000000;0E-8;0E-8;159.75000000;0E-8;228.21000671;199.33999634;28.12999916;10.04600000;77.06130000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-17;357.26998901;325.00000000;;163.85000610;187.00000000;0E-8;0E-8;187.00000000;0E-8;237.11000061;208.97999573;11.10000038;4.42800000;82.70610000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-17;324.97000122;279.77000000;37.04000092;182.66000366;185.00000000;0E-8;;185.00000000;311.00000000;243.28999329;77.56999969;9.55000019;15.61000000;88.71770000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-17;727.15000000;1.05000000;;3.00000000;15.73999977;0E-8;;16.00000000;;0E-8;33.78000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-17;436.95400000;337.01000000;30.26000000;48.38000000;625.00000000;0E-8;0E-8;625.00000000;0E-8;108.70999908;;108.70999908;30.83400000;25.65770000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-17;332.72000000;288.07000000;;521.05000000;617.00000000;0E-8;;617.00000000;;119.51999664;;9.85000038;4.09100000;25.81710000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-17;286.92000000;262.24000000;;649.96997070;561.00000000;75.00000000;;636.00000000;;130.38999939;;9.67000008;2.72900000;26.03450000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-17;262.05999756;234.55000000;51.00000000;743.33001709;774.00000000;0E-8;;774.00000000;;207.69000244;;76.33000183;6.63600000;32.17320000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-17;211.83999634;173.87000000;;845.71002197;776.27001953;0E-8;0E-8;776.27001953;;288.35998535;;80.01999664;18.30300000;34.95100000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-17;834.05999756;;33.90999985;31.50000000;33.00000000;0E-8;0E-8;33.00000000;;31.68000031;;31.68000031;0.10400000;0.07870000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-17;318.78000000;112.88000000;;39.75000000;32.00000000;0E-8;8.00000000;40.00000000;0E-8;38.18999863;;38.18999863;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-17;714.09002686;604.04000000;24.82999992;276.11000000;715.00000000;0E-8;0E-8;715.00000000;;277.42999268;;277.42999268;0.85700000;6.26030000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-17;603.32000732;494.56000000;25.70999908;830.84002686;857.00000000;0E-8;0E-8;857.00000000;-56.00000000;311.30999756;391.95001221;54.31000137;0.96500000;6.33970000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-17;792.86999512;706.82000000;24.37999916;71.86000061;67.40000153;0E-8;7.34999990;74.75000000;;72.37000275;;72.37000275;0.11000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-17;705.36000000;604.03000000;;72.59999847;61.18000031;0E-8;7.48000002;68.66000366;;77.63999939;;2.63000011;0.02200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-17;604.29998779;538.43000000;27.62999916;77.76000214;0E-8;0E-8;10.00000000;10.00000000;57.00000000;90.65000153;10.00000000;10.60999966;0.01200000;0.41060000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-17;493.77999878;397.42000000;44.61999893;921.61999512;1170.00000000;0E-8;;1170.00000000;;409.32000732;;7.51999998;2.01200000;7.02970000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-17;396.41000366;326.15000000;;1118.63000488;1125.00000000;0E-8;;1125.00000000;;415.57998657;;2.97000003;0.61900000;7.15970000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-17;323.57000000;258.98000000;;1231.56994629;1253.00000000;42.00000000;0E-8;1295.00000000;;432.10998535;;18.70000076;1.57700000;8.19030000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-17;258.56000000;242.60000000;;1218.53000000;1191.00000000;0E-8;0E-8;1191.00000000;0E-8;435.30999756;;7.48000002;0E-8;9.01770000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-17;487.57000000;;52.84000000;20.21000000;;13.00000000;;26.00000000;;18.03000000;;18.03000000;0.54500000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-17;316.10000610;279.41000000;41.49000168;107.37000000;187.00000000;0E-8;;187.00000000;;108.27000000;;88.69000000;5.18600000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-17;279.42000000;183.84000000;;186.02000000;180.00000000;0E-8;;180.00000000;;108.75000000;;0.40000001;0.07300000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-17;177.85000000;95.46000000;;194.94000000;341.00000000;0E-8;;341.00000000;;118.27999878;;9.15999985;0.62900000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-17;91.68000031;53.31000000;;327.98999023;320.00000000;0E-8;;320.00000000;;128.47999573;;10.18999958;0.67700000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-17;239.60000000;147.52000000;;41.00000000;23.00000000;0E-8;18.00000000;41.00000000;0E-8;41.40000000;;41.40000000;0.14200000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-17;147.00000000;105.90000000;;71.77000000;53.00000000;13.00000000;6.00000000;72.00000000;0E-8;66.62999725;;24.84000015;0.01400000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-17;103.33999634;69.50000000;;69.26999664;38.00000000;0E-8;28.00000000;66.00000000;0E-8;70.08999634;;3.16000009;0.05200000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-17;628.39001465;512.22000000;24.03000069;135.69000000;141.00000000;0E-8;19.00000000;160.00000000;;140.89999390;;140.89999390;2.09700000;1.71160000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-17;703.17999268;659.40000000;25.79999924;53.59999847;81.20999908;0E-8;12.82999992;94.04000092;0E-8;63.72000122;;63.72000122;0.72900000;0.91710000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-17;656.09997559;474.31000000;22.00000000;94.93000031;23.79000092;11.18999958;0E-8;34.97999954;0E-8;71.15000153;;6.76999998;0.99300000;1.01900000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-17;630.02000000;481.60000000;37.98000000;78.91000366;432.35000610;0E-8;0E-8;432.35000610;0E-8;80.01999664;;80.01999664;2.22800000;0.36190000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-17;472.35000610;377.02000000;46.00999832;525.53002930;854.00000000;0E-8;;854.00000000;;213.41000366;;58.86000061;0.94200000;1.66230000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-17;367.05801392;264.69000000;;898.52001953;794.00000000;0E-8;;794.00000000;;251.99000549;;34.08000183;4.95900000;3.32740000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-17;592.77000000;335.84000000;51.35000000;18.61000061;84.00000000;0E-8;;84.00000000;;18.51000023;;18.51000023;2.84100000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-17;326.78000000;264.57000000;;88.00000000;88.00000000;0E-8;0E-8;88.00000000;0E-8;32.15000153;;13.23999977;0.19000000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-17;264.27000000;211.89000000;;939.04998779;761.40002441;132.38000488;0E-8;893.78002930;0E-8;370.22000122;;75.27999878;2.65600000;4.55940000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-17;547.15002441;426.26000000;60.88000107;15.44999981;26.94000053;0E-8;1.00000000;27.94000053;0E-8;15.22999954;;15.22999954;0.06000000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-17;154.19000244;132.32000000;;84.23000000;79.00000000;0E-8;0E-8;79.00000000;0E-8;93.13999939;;93.13999939;0.38200000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-17;127.98000336;97.98000000;;92.00000000;50.00000000;42.00000000;0E-8;92.00000000;0E-8;97.80999756;;3.48000002;0.53000000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-18;109.79000092;27.60000000;;178.82000000;239.00000000;11.00000000;0E-8;250.00000000;0E-8;17.19000053;;0.91000003;1.47500000;4.74190000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-18;112.59000000;;75.03000000;6.00000000;11.00000000;0E-8;;11.00000000;13.00000000;8.65999985;;8.65999985;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-18;303.13000000;258.73000000;82.74000000;167.97999573;249.00000000;0E-8;;249.00000000;;194.32000732;;194.32000732;12.50700000;5.90480000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-18;388.32000000;361.91000000;50.30000000;460.00000000;1047.00000000;0E-8;;1047.00000000;;431.17999268;;333.17999268;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-18;302.60000000;251.34000000;69.06000000;900.00000000;638.00000000;0E-8;;638.00000000;;429.47000122;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-18;251.49000000;229.98000000;;760.02000000;0E-8;0E-8;;0E-8;679.00000000;431.20999146;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-18;230.02000000;140.66000000;;2.31000000;0E-8;0E-8;;0E-8;;431.20999146;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-18;251.35000000;138.72000000;;690.57000000;679.00000000;0E-8;;679.00000000;;431.20999146;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-18;137.34000000;14.23000000;;679.00000000;823.00000000;0E-8;;823.00000000;;431.77999878;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-18;58.29999924;42.39000000;;1048.00000000;1048.00000000;0E-8;;1048.00000000;;1012.22998047;;1012.22998047;-0.38700000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-18;42.12000000;22.05000000;;1053.91003418;404.00000000;617.25000000;0E-8;1020.80999756;0E-8;1019.65997314;;3.06999993;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-18;20.47999954;3.34000000;;964.05999756;556.00000000;448.00000000;0E-8;1004.00000000;0E-8;1032.02001953;;8.18999958;-0.18100000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-18;50.76399994;27.37000000;94.38999939;804.40002441;1250.00000000;0E-8;0E-8;1250.00000000;0E-8;782.53997803;;782.53997803;-25.28400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-18;32.26200104;10.85000000;100.83999634;170.36999512;159.00000000;0E-8;0E-8;159.00000000;0E-8;166.32000732;;166.32000732;-0.33500000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-18;30.18000031;4.72000000;;1966.92004395;1550.00000000;413.00000000;0E-8;1963.00000000;;1939.13000488;;1939.13000488;-0.41600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-18;97.16000366;4.03000000;;0E-8;311.75000000;0E-8;0E-8;312.00000000;0E-8;0E-8;197.25000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-18;97.19000244;82.70000000;;1074.04003906;882.00000000;0E-8;14.00000000;896.00000000;262.47000000;1062.60998535;865.36000000;1062.60998535;0E-8;8.02810000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-18;155.61999512;130.72000000;;1310.69995117;1250.00000000;0E-8;;1250.00000000;;793.98999023;;503.75000000;16.27100000;37.56320000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-18;72.95600128;4.83000000;92.15000153;1997.79003906;3592.00000000;0E-8;0E-8;3592.00000000;0E-8;1562.41003418;;750.45001221;-5.18000000;104.10680000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-18;479.14000000;303.97000000;;29.50000000;25.00000000;0E-8;3.00000000;28.00000000;0E-8;29.47000000;;29.47000000;0.06700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-18;82.50000000;71.20000000;;4071.45996094;4071.45996094;0E-8;0E-8;4071.45996094;0E-8;4190.52001953;;4190.52001953;2.27700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-18;71.00000000;45.99000000;;4274.56005859;4268.00000000;0E-8;40.00000000;4308.00000000;0E-8;4402.89990234;;99.18000031;4.89800000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-18;85.51200104;53.62000000;60.81999969;14.22999954;215.53999329;0E-8;0E-8;215.53999329;0E-8;20.30999947;;20.30999947;4.38100000;0.37900000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-18;265.68000000;203.48000000;46.57000000;42.39000000;44.00000000;0E-8;5.00000000;49.00000000;0E-8;43.74000000;;43.74000000;0.68000000;0.26900000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-18;213.58000000;112.68000000;;57.00000000;5.00000000;52.00000000;0E-8;57.00000000;0E-8;57.18000000;;57.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-18;299.25000000;271.84000000;64.05000000;350.00000000;242.00000000;108.00000000;0E-8;350.00000000;0E-8;380.32000732;;380.32000732;0E-8;17.62030000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-18;271.84000000;248.19000000;;384.14999390;393.60998535;9.27000046;9.00000000;402.86999512;;415.66000366;;35.33000183;0E-8;17.62030000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-18;220.42999268;161.46000000;;462.10998535;445.00000000;0E-8;0E-8;445.00000000;0E-8;587.15002441;;170.49000549;1.64900000;19.91230000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-18;161.42000000;133.21000000;;478.86000000;486.00000000;0E-8;;486.00000000;;589.52001953;;1.54999995;0E-8;19.91230000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-18;312.60000000;277.74000000;;53.93000031;0E-8;52.00000000;0E-8;52.00000000;0E-8;54.81000137;;54.81000137;0.04600000;1.48870000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-18;494.70999146;376.76000000;;18.12000084;18.00000000;0E-8;0E-8;18.00000000;0E-8;21.26000000;;21.26000000;0.02900000;0.68810000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-18;372.16000000;255.74000000;;19.65000000;20.00000000;0E-8;;20.00000000;;21.90000000;;0.48000000;0.00900000;0.68810000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-18;359.32000000;;;16.00000000;;4.00000000;;15.00000000;11.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-18;355.72000122;;;30.82999992;34.00000000;1.00000000;;35.00000000;;30.25000000;;30.25000000;0.18500000;0.36810000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-18;253.02000427;204.81000000;47.97999954;31.80999947;45.00000000;0E-8;0E-8;45.00000000;0E-8;30.32999992;;0E-8;0.11600000;0.39900000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-18;184.62000000;165.15000000;;166.82000000;183.00000000;0E-8;0E-8;183.00000000;;159.50000000;;57.59999847;0.18400000;6.90190000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-18;89.94000244;59.83000000;;199.77000427;152.00000000;18.00000000;16.00000000;186.00000000;;179.57000732;;24.62999916;0.44800000;10.33870000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-18;59.87000000;37.53000000;;224.79000000;219.00000000;0E-8;;219.00000000;;223.41999817;;44.08000183;0.10300000;13.39420000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-18;905.53000000;;33.83000000;35.17000000;81.00000000;0E-8;;81.00000000;;35.56000137;;35.56000137;0.38300000;0.40260000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-18;885.70000000;856.70000000;;88.62400000;89.00000000;0E-8;0E-8;89.00000000;;35.56000137;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-18;808.00000000;766.70000000;;122.00000000;122.00000000;0E-8;;122.00000000;;73.52999878;;38.52000046;0.40800000;2.42290000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-18;755.32000000;672.08000000;19.86000000;140.58000000;1026.00000000;0E-8;0E-8;1026.00000000;0E-8;189.60000610;;115.76000214;12.02200000;12.82770000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-18;656.62000000;621.28000000;22.19000000;1067.44995117;985.00000000;0E-8;0E-8;985.00000000;0E-8;203.16999817;;19.54999924;2.53600000;14.02580000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-18;620.16998291;557.89000000;;970.21002197;965.00000000;0E-8;0E-8;965.00000000;0E-8;206.38000488;;4.51000023;0.74000000;14.32650000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-18;557.25000000;512.90000000;;965.92000000;1018.00000000;0E-8;;1018.00000000;;207.36000061;;1.87000000;0.55800000;14.60420000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-18;512.09000000;494.45000000;;1088.54000000;1025.00000000;0E-8;2.00000000;1025.00000000;;211.08000183;;5.34000015;0.93000000;14.97770000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-18;494.22000122;393.24000000;;1110.85998535;1156.00000000;0E-8;;1156.00000000;;221.47999573;;11.93000031;3.93900000;17.90610000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-18;466.29998779;443.62000000;;1034.72998047;1147.00000000;0E-8;0E-8;1147.00000000;0E-8;245.58999634;;25.04999924;2.98100000;30.86710000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-18;835.23999023;749.70000000;17.80999947;4.17000008;11.00000000;0E-8;0E-8;11.00000000;0E-8;10.15999985;;10.15999985;0.23900000;1.57770000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-18;664.38000000;574.14000000;;17.36000000;14.00000000;0E-8;0E-8;14.00000000;0E-8;16.80999947;;6.40999985;0.01700000;4.12390000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-18;572.18000000;545.86000000;;9.28000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;17.14999962;;0.25000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-18;431.70999146;381.35000000;15.86999989;1197.95000000;1088.00000000;0E-8;0E-8;1088.00000000;0E-8;414.72000122;;152.77999878;4.04500000;105.36900000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-18;375.92999268;325.47000000;21.32999992;1194.39001465;1309.00000000;0E-8;0E-8;1309.00000000;0E-8;506.67001343;;98.97000122;10.34600000;117.25810000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-18;555.00000000;360.72000000;;16.45999908;14.00000000;0E-8;2.00000000;16.00000000;;15.32999992;;15.32999992;0.01200000;0.21810000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-18;489.98800000;333.75000000;38.65000000;12.00000000;238.00000000;0E-8;;238.00000000;;16.40999985;;16.40999985;4.08100000;0.52900000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-18;83.01000000;32.95000000;;6.82999992;2.54999995;6.71000004;0E-8;9.26000023;0E-8;8.97999954;;8.97999954;0.03600000;1.32390000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-18;701.63000488;626.20000000;29.68000031;33.99000168;106.00000000;0E-8;0E-8;106.00000000;;34.72000122;;34.72000122;2.99300000;0.19710000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-18;610.83000000;;24.72000000;111.44000000;70.00000000;49.00000000;;119.00000000;;39.27999878;;5.05000019;0.29800000;0.23610000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-18;611.47000000;556.97000000;33.29000000;8.23000000;40.00000000;0E-8;0E-8;40.00000000;7.00000000;11.43999958;;11.43999958;0.97300000;0.12900000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-18;454.88000488;394.53000000;37.59000015;190.30999756;163.00000000;0E-8;0E-8;163.00000000;0E-8;85.30999756;;40.75999832;0.70800000;10.39130000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-18;352.79998779;;;185.00000000;;98.00000000;;98.00000000;76.00000000;103.25000000;;18.15999985;0.01400000;11.26350000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-18;659.18000000;525.91000000;;22.23000000;21.00000000;0E-8;1.00000000;22.00000000;;21.03000069;;21.03000069;0.01600000;0.10810000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-18;436.98000000;355.52000000;;48.88000000;47.00000000;0E-8;2.00000000;49.00000000;;50.54999924;;29.73999977;0.00200000;0.88520000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-18;251.44000244;233.19000000;94.00000000;218.82000732;113.00000000;0E-8;0E-8;113.00000000;98.63000000;246.69000244;175.11999512;84.08999634;;14.41260000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-18;250.40000000;138.55000000;;98.69000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;0E-8;98.63000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-18;139.30000000;;;239.89000000;226.00000000;0E-8;;226.00000000;;274.80999756;203.25000000;34.18000031;0.03800000;15.70680000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-18;363.06000000;;70.30000000;-9.49000000;;0E-8;;0E-8;;6.90000010;66.86000061;2.19000006;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-18;398.44000000;;;127.11700000;;0E-8;;135.00000000;;233.00000000;66.86000061;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-18;;;;110.00000000;110.00000000;;;110.00000000;;2.21000004;66.86000061;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-18;442.45000000;;14.52000000;6.88000000;0E-8;0E-8;;7.00000000;7.00000000;4.69999981;;4.69999981;;0.03900000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-18;413.48000000;;89.85000000;3.64000000;;0E-8;;7.00000000;-6.00000000;2.21000004;6.92000008;2.21000004;0.45000000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-18;;;;3.64000000;32.00000000;;;32.00000000;;2.21000004;6.92000008;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-18;86.36000000;;;3.64000000;140.00000000;0E-8;;140.00000000;;2.21000004;73.77999878;;0.03500000;0.03900000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-18;151.63000000;126.00000000;;84.00000000;38.00000000;0E-8;;38.00000000;;89.23000336;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-18;790.02400000;754.80000000;22.83000000;25.96000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;22.62000084;;22.62000084;3.20100000;5.97190000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-18;741.19400000;675.08000000;27.92000000;26.31000000;205.00000000;0E-8;0E-8;205.00000000;0E-8;36.86000061;;14.15999985;2.89500000;7.91160000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-18;624.57000732;520.78000000;12.52999973;218.36000061;376.00000000;0E-8;;376.00000000;;79.41000366;;42.40000153;3.61000000;22.32000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-18;784.05000000;695.57000000;12.51000000;50.72999954;142.72000122;0E-8;;142.72000122;;59.50000000;;59.50000000;4.35200000;3.62580000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-18;694.97000000;623.79000000;64.70000000;154.14000000;120.00000000;0E-8;;120.00000000;;62.45000076;;2.98000002;0.94300000;6.30870000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-18;623.68000000;565.13000000;53.81000000;131.21000000;102.00000000;0E-8;10.00000000;112.00000000;;62.84999847;;0.37000000;0.52700000;6.95260000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-18;564.88000000;517.54000000;;119.81000000;130.00000000;0E-8;;130.00000000;;63.86999893;;0.88999999;0.98500000;8.43390000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-18;840.98800000;772.85000000;69.26000000;16.75000000;138.58999634;4.40999985;4.00000000;143.00000000;143.00000000;26.60000038;;26.60000038;5.04700000;4.37680000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-18;771.61000000;730.28000000;89.17000000;168.90000000;193.00000000;9.00000000;0E-8;202.00000000;0E-8;34.50000000;;7.94999981;1.91000000;5.05580000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-18;590.18000000;516.24000000;73.32000000;182.59000000;354.00000000;0E-8;0E-8;354.00000000;0E-8;106.68000031;;71.51000214;1.06700000;13.38000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-18;500.11000000;434.86000000;12.79000000;853.13000000;936.00000000;0E-8;0E-8;936.00000000;0E-8;324.16000366;;70.23000336;7.17400000;59.08390000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-18;430.76000000;396.99000000;;986.06000000;915.00000000;0E-8;;915.00000000;;342.77999878;;16.90999985;1.60200000;62.36420000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-18;393.42000000;325.14000000;24.45000000;1059.17000000;1330.00000000;0E-8;;1330.00000000;;584.46002197;;238.77999878;11.57600000;112.98450000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-18;476.79000000;448.52000000;89.03000000;74.12000275;53.00000000;4.00000000;0E-8;57.00000000;0E-8;57.02000000;;57.02000000;0.42600000;0.79160000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-18;447.96000000;409.96000000;;53.09000000;59.00000000;0E-8;0E-8;59.00000000;0E-8;59.93999863;;2.36000000;0.64000000;0.82160000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-18;353.89000000;325.82000000;;59.73000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;65.02999878;;4.40000000;0.35200000;0.88060000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-18;446.50000000;394.77000000;;94.16000366;83.91999817;0E-8;0E-8;83.91999817;0E-8;81.69000244;;81.69000244;2.05700000;0.61390000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-18;370.56000000;325.99000000;;91.00000000;91.00000000;0E-8;;91.00000000;0E-8;91.05000305;;6.80999994;0.87700000;0.66290000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-18;580.86000000;530.68000000;52.25000000;41.23000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;45.31000137;;45.31000137;0.68000000;0.14420000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-18;562.07600000;531.64000000;25.37000000;41.88000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;68.27999878;;68.27999878;5.41800000;9.90650000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-18;531.49000000;504.76000000;;95.91000000;93.00000000;0E-8;1.00000000;94.00000000;0E-8;70.34999847;;1.57000000;0.18900000;10.19350000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-18;467.77600098;398.18000000;25.93000031;113.51000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;103.50000000;;32.59000000;5.06400000;13.66810000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-18;398.07000000;385.60000000;;101.00000000;99.00000000;0E-8;2.00000000;101.00000000;0E-8;105.30000305;;1.91999996;0.06600000;13.70900000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-18;384.40000000;365.85000000;;144.00000000;144.00000000;0E-8;0E-8;144.00000000;0E-8;153.21000671;;48.08000183;0.18800000;17.50390000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-18;366.04000000;350.97000000;;156.98000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;156.72999573;;3.77000000;0.35800000;17.79060000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-18;350.90000000;333.40000000;;144.57000000;158.00000000;0E-8;0E-8;158.00000000;0E-8;164.46000671;;8.03000000;0.43200000;18.15650000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-18;329.41400000;284.06000000;58.13000000;444.16000000;499.00000000;0E-8;0E-8;499.00000000;0E-8;425.70999146;;122.94000244;7.73000000;27.20350000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-18;283.53000000;258.17000000;;501.33000000;518.00000000;0E-8;0E-8;518.00000000;0E-8;459.77999878;;33.56000137;1.13500000;28.05320000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-18;257.80400000;235.60000000;;624.92000000;610.00000000;0E-8;0E-8;610.00000000;0E-8;535.91998291;;78.68000031;3.09600000;30.71770000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-18;324.86999512;280.38000000;35.31999969;2888.27001953;2544.00000000;0E-8;0E-8;2544.00000000;-282.00000000;1446.75000000;;150.99000549;25.34000000;237.09740000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-18;279.68000000;257.67000000;;3013.15000000;2814.00000000;0E-8;12.00000000;2826.00000000;;1927.26000977;1897.36999512;236.53999329;7.37000000;327.44810000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-18;344.34000000;309.65000000;;80.00000000;74.00000000;6.00000000;0E-8;80.00000000;0E-8;78.58000000;;78.58000000;0.39400000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-18;257.17999268;236.07000000;;3150.65991211;2908.00000000;0E-8;4.00000000;2912.00000000;;2424.85009766;2394.95996094;409.98001099;26.63300000;349.26840000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-18;218.21000000;96.07000000;;4559.79000000;5279.00000000;0E-8;;5279.00000000;;3976.47998047;3946.59008789;1028.94995117;12.32200000;396.27580000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-18;279.69601440;224.43000000;17.11000061;31.32999992;103.00000000;0E-8;0E-8;103.00000000;0E-8;41.36999893;;41.36999893;11.35700000;0.30520000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-18;395.82000732;150.57000000;;57.15000153;47.00000000;12.00000000;;59.00000000;;59.31000137;;59.31000137;0.44300000;1.14970000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-18;411.91000366;320.22000000;;38.11999893;38.00000000;0E-8;0E-8;38.00000000;;37.83000183;;37.83000183;0.05900000;0.56000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-18;320.20000000;180.43000000;;38.11999893;37.00000000;0E-8;;37.00000000;;37.83000183;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-18;354.95999146;249.00000000;;55.22999954;54.00000000;0E-8;1.00000000;55.00000000;0E-8;55.93999863;;55.93999863;0.04600000;0.09900000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-18;614.16000000;576.97000000;7.53000000;27.67000008;0E-8;27.67000008;0E-8;27.67000008;0E-8;32.88999939;;32.88999939;0.50400000;2.31000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-18;564.06500000;515.88000000;51.65000000;48.90000000;407.00000000;0E-8;0E-8;407.00000000;;76.73000336;;43.68000031;13.12800000;8.18550000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-18;823.92900000;630.36000000;59.24000000;12.02000046;32.00000000;0E-8;1.00000000;32.00000000;;15.68000031;;15.68000031;1.06400000;2.31160000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-18;763.89000000;;49.97000000;5.74200000;;0E-8;;13.00000000;;6.00000000;;6.00000000;0.00600000;3.85520000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-18;742.71002197;;63.43999863;4.92000008;;0E-8;;14.76000023;;12.78000000;29.89000000;12.78000000;0.66200000;7.87810000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-18;733.30000000;;55.65000000;7.00000000;;0E-8;;13.98999977;;15.71000000;;15.71000000;0.20100000;10.30900000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-18;711.47000000;;41.45000000;84.81900000;;81.00000000;;81.00000000;;41.02000000;;73.51600000;0.01500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-18;446.94000000;427.19000000;51.77000000;82.60000000;137.00000000;0E-8;0E-8;137.00000000;0E-8;129.97999573;99.50000000;91.09999847;3.76700000;54.25580000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-18;427.25000000;403.87000000;;123.62000275;152.00000000;0E-8;0E-8;152.00000000;0E-8;152.41000366;122.05999756;23.09000015;1.09400000;64.29450000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-18;403.82000000;381.24000000;;211.93000000;186.00000000;0E-8;0E-8;186.00000000;0E-8;197.78999329;167.39999390;44.43000031;2.14200000;72.12810000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-18;381.49200439;356.97000000;39.93999863;160.41000366;262.29000854;0E-8;0E-8;262.29000854;0E-8;228.63999939;198.63999939;28.54000092;10.07700000;76.92190000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-18;357.26998901;325.13000000;;274.00000000;274.00000000;0E-8;0E-8;274.00000000;0E-8;239.66999817;210.28999329;11.27000046;4.44400000;82.59420000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-18;324.95001221;279.79000000;36.65000153;305.52999878;180.00000000;0E-8;;180.00000000;282.00000000;244.30999756;80.75000000;9.64000034;15.74900000;88.61160000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-18;727.23000000;1.04000000;;13.00000000;6.13999987;0E-8;;6.00000000;;0E-8;32.66000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-18;436.90100000;335.83000000;30.14000000;41.38000107;618.00000000;0E-8;0E-8;618.00000000;0E-8;104.94000244;;104.94000244;31.15400000;25.60160000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-18;332.72000000;288.06000000;;604.00000000;604.00000000;0E-8;;604.00000000;;116.30999756;;9.80000019;4.15500000;25.76060000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-18;286.91000000;262.23000000;;623.03002930;562.00000000;75.00000000;;637.00000000;;128.07000732;;9.63000011;2.77800000;25.97680000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-18;262.10000000;234.55000000;53.01000000;896.69000244;774.00000000;0E-8;;774.00000000;;205.57000732;;75.95999908;6.77600000;32.11480000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-18;211.82000732;173.88000000;;642.96002197;781.84002686;0E-8;0E-8;781.84002686;;285.77999878;;79.62999725;18.40900000;34.88650000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-18;833.92000000;;33.35000000;21.80999947;32.00000000;0E-8;0E-8;32.00000000;;21.98999977;;21.98999977;0.10100000;0.07810000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-18;319.04000000;112.80000000;;35.48000000;27.00000000;0E-8;8.00000000;35.00000000;0E-8;35.49000168;;35.49000168;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-18;713.63000488;604.22000000;23.89999962;327.95999146;740.00000000;0E-8;0E-8;740.00000000;;332.02999878;;332.02999878;0.83900000;6.25550000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-18;603.19000244;494.58000000;23.14999962;862.34002686;976.00000000;0E-8;0E-8;976.00000000;-57.00000000;359.69000244;423.91000366;56.54999924;0.95700000;6.33450000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-18;793.04998779;706.42000000;25.26000023;54.08000183;20.42000008;0E-8;7.03999996;27.45999908;;58.06999969;;58.06999969;0.11000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-18;705.21000000;603.91000000;;27.04000092;23.50000000;0E-8;7.48000002;30.97999954;;62.00999832;;2.74000001;0.02100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-18;603.55999756;538.42000000;18.65999985;41.84000015;0E-8;0E-8;10.00000000;10.00000000;58.00000000;74.22000122;10.00000000;11.03999996;0.01200000;0.41100000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-18;493.69000244;397.33000000;44.25999832;982.46997070;1154.00000000;0E-8;;1154.00000000;;421.73001099;;4.84000015;2.00200000;7.02450000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-18;396.32000732;326.07000000;;1108.58996582;1166.00000000;0E-8;;1166.00000000;;418.48001099;;1.90999997;0.61900000;7.15450000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-18;323.60000000;258.93000000;;1292.57000000;1245.00000000;0E-8;0E-8;1245.00000000;;429.38000488;;12.03999996;1.57800000;8.18550000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-18;258.41000000;242.63000000;;1150.53000000;1202.00000000;0E-8;0E-8;1202.00000000;0E-8;434.76998901;;4.82000017;0E-8;9.01160000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-18;487.55000000;;52.46000000;15.58000000;;13.00000000;;26.00000000;;18.02000000;;18.02000000;0.53800000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-18;316.08000000;279.36000000;41.41000000;133.16999817;165.00000000;0E-8;;165.00000000;;106.91999817;;88.88999939;5.13500000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-18;279.09000000;183.85000000;;163.18000000;181.00000000;0E-8;;181.00000000;;107.40000153;;0.41000000;0.07200000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-18;177.62000000;94.88000000;;201.48000000;234.00000000;0E-8;;234.00000000;;117.37999725;;9.63000011;0.62400000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-18;91.55000305;53.60000000;;246.96000671;273.00000000;0E-8;;273.00000000;;128.11999512;;10.71000004;0.67000000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-18;239.58000000;147.40000000;;40.93000000;24.00000000;0E-8;18.00000000;42.00000000;0E-8;41.34000000;;41.34000000;0.14000000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-18;147.00000000;105.90000000;;70.00000000;51.00000000;13.00000000;6.00000000;70.00000000;0E-8;64.90000153;;23.54999924;0.01300000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-18;103.26999664;69.55000000;;69.18000031;45.00000000;0E-8;28.00000000;73.00000000;0E-8;68.22000122;;3.00000000;0.05000000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-18;628.36000000;512.23000000;23.72000000;134.69000244;140.00000000;0E-8;19.00000000;159.00000000;;139.63999939;;139.63999939;2.07900000;1.71740000;PPUHMU
