id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-18;703.04998779;659.40000000;20.79000092;56.74000168;81.25000000;0E-8;12.75000000;94.00000000;0E-8;60.22999954;;60.22999954;0.71700000;0.92060000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-18;656.26000977;474.68000000;25.20000076;102.01000214;44.00000000;9.97999954;0E-8;53.97999954;0E-8;67.50000000;;6.40000010;0.98800000;1.02350000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-18;629.56000000;481.67000000;36.50000000;72.29000092;447.82998657;0E-8;0E-8;447.82998657;0E-8;79.48999786;;79.48999786;2.19600000;0.36290000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-18;472.14999390;376.61000000;44.65999985;558.76000977;723.00000000;0E-8;;723.00000000;;210.08999634;;60.91999817;0.92600000;1.66840000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-18;367.10000610;264.71000000;;755.57000732;691.00000000;0E-8;;691.00000000;;243.47000122;;31.26000023;4.93600000;3.33610000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-18;592.71002197;335.90000000;50.86999893;18.87999916;97.00000000;0E-8;;97.00000000;;17.04000092;;17.04000092;2.80000000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-18;326.79000000;264.68000000;;102.59000000;102.00000000;0E-8;0E-8;102.00000000;0E-8;29.70999908;;12.18999958;0.18900000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-18;264.43000000;211.61000000;;871.13000488;593.25000000;132.57000732;0E-8;725.82000732;0E-8;357.23999023;;75.11000061;2.66200000;4.56900000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-18;546.65002441;426.40000000;50.95999908;16.25000000;44.52999878;0E-8;1.00000000;45.52999878;0E-8;15.47999954;;15.47999954;0.05800000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-18;154.19999695;132.32000000;;80.61000061;78.00000000;0E-8;0E-8;78.00000000;0E-8;83.23000336;;83.23000336;0.37400000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-18;127.93000031;98.06000000;;76.41000366;43.00000000;44.00000000;0E-8;87.00000000;0E-8;89.83999634;;3.10999990;0.52500000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-19;109.77999878;26.96000000;;133.13000000;116.00000000;25.00000000;0E-8;141.00000000;0E-8;19.34000015;;2.75999999;1.46800000;4.74260000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-19;112.56999969;3.23000000;74.76999664;6.00000000;12.50000000;0E-8;;12.50000000;13.00000000;8.64000034;;8.64000034;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-19;303.11999512;258.73000000;82.52999878;202.69999695;249.00000000;0E-8;;249.00000000;;194.52000427;;194.52000427;12.49700000;5.91650000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-19;388.30000000;361.91000000;50.10000000;460.00000000;1043.00000000;0E-8;;1043.00000000;;432.57000732;;334.57000732;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-19;302.61000000;251.45000000;69.29000000;900.00000000;780.00000000;0E-8;;780.00000000;;429.83999634;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-19;251.45000000;230.04000000;;735.13000488;0E-8;0E-8;;0E-8;796.00000000;430.54998779;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-19;230.04000000;140.78000000;;0E-8;0E-8;0E-8;;0E-8;;430.54998779;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-19;251.33000000;139.60000000;;769.84997559;793.00000000;0E-8;;793.00000000;;430.54998779;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-19;137.33000000;14.24000000;;793.00000000;815.00000000;0E-8;;815.00000000;;431.20999146;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-19;58.29999924;42.46000000;;1052.00000000;1052.00000000;0E-8;;1052.00000000;;978.85998535;;978.85998535;-0.38400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-19;42.12000000;22.05000000;;1036.07995605;402.00000000;634.08001709;0E-8;1036.07995605;0E-8;984.60998535;;2.97000003;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-19;20.36000061;3.43000000;;1031.48999023;603.00000000;451.00000000;0E-8;1054.00000000;0E-8;995.45001221;;7.92000008;-0.17800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-19;50.74599838;27.38000000;93.97000122;749.48999023;1250.00000000;0E-8;0E-8;1250.00000000;0E-8;709.17999268;;709.17999268;-25.14500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-19;32.27000046;10.85000000;101.05000305;170.37000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;170.11999512;;170.11999512;-0.32500000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-19;30.23000000;4.68000000;;1908.60998535;1550.00000000;339.00000000;0E-8;1889.00000000;;1877.60998535;;1877.60998535;-0.40000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-19;97.12999725;4.04000000;;0E-8;327.62000000;0E-8;0E-8;328.00000000;0E-8;0E-8;183.24000549;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-19;97.15000153;82.70000000;;1008.79998779;885.29000000;0E-8;14.00000000;899.00000000;278.40000000;1044.28002930;861.04000000;1044.28002930;0E-8;8.01740000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-19;155.61999512;130.75000000;;1251.00000000;1251.00000000;0E-8;;1251.00000000;;784.69000244;;496.08999634;16.35400000;37.49100000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-19;72.91000366;4.77000000;91.80999756;1934.11999512;3459.00000000;0E-8;0E-8;3459.00000000;0E-8;1539.29003906;;732.00000000;-4.29900000;103.72900000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-19;479.09000000;304.08000000;;28.57000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;29.45000000;;29.45000000;0.06700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-19;82.50000000;71.20000000;;4109.20019531;4109.20019531;0E-8;0E-8;4109.20019531;0E-8;4104.12988281;;4104.12988281;2.24700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-19;70.96000000;45.91000000;;4185.25000000;4270.00000000;0E-8;49.00000000;4319.00000000;0E-8;4283.27001953;;96.34999847;4.81200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-19;85.47200012;53.70000000;60.11000061;16.09000015;226.58999634;0E-8;0E-8;226.58999634;0E-8;19.65999985;;19.65999985;4.26300000;0.37870000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-19;265.67000000;203.47000000;46.37000000;42.39000000;44.00000000;0E-8;5.00000000;49.00000000;0E-8;43.70000000;;43.70000000;0.64600000;0.26870000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-19;213.58000000;112.67000000;;59.00000000;8.00000000;51.00000000;0E-8;59.00000000;0E-8;59.18000000;;59.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-19;299.23999023;271.85000000;63.95000076;325.89999390;242.00000000;108.00000000;0E-8;350.00000000;0E-8;372.73999023;;372.73999023;0E-8;17.33710000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-19;271.83999634;248.19000000;;402.64999390;393.39001465;9.26000023;9.00000000;402.64999390;;412.73999023;;34.63000107;0E-8;17.33710000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-19;220.44000244;161.47000000;;479.11999512;462.00000000;0E-8;0E-8;462.00000000;0E-8;573.04998779;;167.46000671;1.70300000;19.56970000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-19;161.45000000;133.18000000;;494.42000000;473.00000000;0E-8;;473.00000000;;578.67999268;;1.51999998;0E-8;19.56970000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-19;312.59000000;277.74000000;;52.85000000;0E-8;53.00000000;0E-8;53.00000000;0E-8;48.56999969;;48.56999969;0.04500000;1.48160000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-19;494.75000000;376.77000000;;19.45999908;19.00000000;0E-8;0E-8;19.00000000;0E-8;21.20000076;;21.20000076;0.02900000;0.68740000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-19;372.31000000;255.72000000;;19.69000000;19.00000000;0E-8;;19.00000000;;21.68000031;;0.48000000;0.00900000;0.68740000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-19;359.33000000;;;30.00000000;;4.00000000;;16.00000000;12.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-19;355.79000854;;;32.86000061;27.00000000;1.00000000;;28.00000000;;29.87999916;;29.87999916;0.18300000;0.36740000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-19;252.49000549;204.81000000;42.09000015;22.43000031;45.00000000;0E-8;0E-8;45.00000000;0E-8;29.90999985;;0E-8;0.11300000;0.39870000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-19;184.80000000;165.04000000;;176.75000000;150.00000000;0E-8;0E-8;150.00000000;;163.89999390;;58.20999908;0.18900000;6.88260000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-19;89.88000000;59.95000000;;184.27999878;189.00000000;0E-8;16.00000000;205.00000000;;186.58999634;;24.88999939;0.43600000;10.31160000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-19;59.87000000;37.60000000;;235.00000000;235.00000000;0E-8;;235.00000000;;230.85000610;;44.54999924;0.10200000;13.36230000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-19;905.47000000;885.62000000;33.43000000;37.44000000;68.00000000;0E-8;;68.00000000;;37.29999924;;37.29999924;0.38100000;0.40680000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-19;885.70000000;856.56000000;;76.00000000;76.00000000;0E-8;0E-8;76.00000000;;37.29999924;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-19;807.98999023;766.70000000;;118.05999756;122.00000000;0E-8;;122.00000000;;78.56999969;;42.22000122;0.41200000;2.48390000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-19;755.25000000;671.68000000;19.55000000;188.21000000;808.00000000;0E-8;0E-8;808.00000000;0E-8;192.05000305;;118.48999786;12.02500000;12.89030000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-19;656.57000000;621.11000000;21.83000000;871.93000000;975.00000000;0E-8;0E-8;975.00000000;0E-8;209.41999817;;19.71999931;2.53700000;14.09770000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-19;620.26000977;557.99000000;;983.88000488;937.00000000;0E-8;0E-8;937.00000000;0E-8;212.14999390;;4.55000019;0.74000000;14.40190000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-19;557.14000000;513.00000000;;922.81000000;961.00000000;0E-8;;961.00000000;;212.83000183;;1.88000000;0.56000000;14.68230000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-19;512.11000000;494.45000000;;1012.45001221;1004.00000000;0E-8;2.00000000;1004.00000000;;215.94000244;;5.38999987;0.93200000;15.06030000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-19;494.20001221;393.24000000;;1089.85998535;1135.00000000;0E-8;;1135.00000000;;225.53999329;;12.02999973;3.94500000;18.01480000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-19;466.33999634;443.51000000;;1066.11999512;1002.00000000;0E-8;0E-8;1002.00000000;0E-8;249.25000000;;25.56999969;2.98400000;31.06610000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-19;835.22998047;749.70000000;17.79000092;9.72999954;11.00000000;0E-8;0E-8;11.00000000;0E-8;10.31000000;;10.31000000;0.24000000;1.57030000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-19;664.04000000;574.37000000;;13.95000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;16.75000000;;6.51000000;0.01700000;4.12520000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-19;572.09000000;545.85000000;;14.34000000;11.00000000;6.00000000;0E-8;17.00000000;0E-8;17.00000000;;0.25000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-19;431.69000244;381.65000000;15.80000019;1136.02000000;1180.00000000;0E-8;0E-8;1180.00000000;0E-8;418.55999756;;154.33000183;4.05800000;105.83870000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-19;375.89401245;325.58000000;21.02000046;1228.80004883;1416.00000000;0E-8;0E-8;1416.00000000;0E-8;513.15997314;;99.41000366;10.38000000;117.82740000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-19;554.97998047;360.70000000;;17.64999962;16.00000000;0E-8;2.00000000;18.00000000;;14.27999973;;14.27999973;0.01100000;0.21740000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-19;489.76000977;333.73000000;38.12000000;10.00000000;236.00000000;0E-8;;236.00000000;;15.79000000;;15.79000000;4.06000000;0.52870000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-19;83.01000000;32.75000000;;7.00000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;8.05000019;;8.05000019;0.03500000;1.32520000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-19;701.59000000;626.20000000;29.49000000;48.47999954;106.00000000;0E-8;0E-8;106.00000000;;36.15000153;;36.15000153;2.97400000;0.19610000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-19;610.75000000;;24.30000000;106.87000000;70.00000000;52.00000000;;122.00000000;;41.04999924;;5.26000023;0.29400000;0.23480000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-19;611.39000000;556.97000000;32.92000000;13.62000000;40.00000000;0E-8;0E-8;40.00000000;8.00000000;11.55000019;;11.55000019;0.96400000;0.12870000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-19;454.95001221;394.60000000;37.88999939;189.17999268;168.00000000;0E-8;0E-8;168.00000000;0E-8;86.08999634;;40.40000153;0.70800000;10.33840000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-19;352.69000000;;;181.88000488;;74.00000000;;74.00000000;111.00000000;102.36000061;;17.04000092;0.01400000;11.20810000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-19;659.02000000;525.89000000;;19.03000000;20.00000000;0E-8;1.00000000;21.00000000;;19.11000061;;19.11000061;0.01600000;0.10740000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-19;436.97000000;355.39000000;;40.00000000;38.00000000;0E-8;2.00000000;40.00000000;;43.54999924;;24.04000092;0.00200000;0.88350000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-19;251.30000305;233.01000000;80.00000000;208.11999512;94.00000000;0E-8;0E-8;94.00000000;130.90000000;236.66000366;165.82000732;80.55000305;;14.33680000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-19;251.05000000;138.70000000;;130.86000000;125.00000000;0E-8;0E-8;125.00000000;0E-8;0.03000000;130.90000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-19;138.60000000;;;264.20000000;230.00000000;57.00000000;;287.00000000;;273.60000610;202.75000000;32.74000168;0.03800000;15.61900000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-19;362.81000000;;57.92000000;-16.55000000;;0E-8;;0E-8;;6.73999977;66.25000000;2.14000010;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-19;398.44000000;;;125.00000000;;0E-8;;125.00000000;;234.00000000;66.25000000;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-19;;;;100.00000000;100.00000000;;;100.00000000;;2.16000009;66.25000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-19;442.43000000;;14.52000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;4.59999990;;4.59999990;;0.03870000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-19;413.47000000;;89.79000000;3.64000000;;0E-8;;7.00000000;-5.00000000;2.16000009;6.76000023;2.16000009;0.44800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-19;;;;3.64000000;32.00000000;;;32.00000000;;2.16000009;6.76000023;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-19;86.19000000;;;3.64000000;123.00000000;0E-8;;123.00000000;;2.16000009;73.01000214;;0.03400000;0.03870000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-19;151.71000000;126.12000000;;99.00000000;61.00000000;0E-8;;61.00000000;;104.25000000;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-19;790.01600000;754.80000000;22.78000000;19.83000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;22.55999947;;22.55999947;3.19400000;5.98260000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-19;741.10000000;674.77000000;27.56000000;30.17000000;172.00000000;0E-8;0E-8;172.00000000;0E-8;36.70999908;;14.11999989;2.89000000;7.92550000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-19;624.52001953;520.54000000;12.44999981;207.38000000;320.00000000;0E-8;;320.00000000;;79.52999878;;42.70999908;3.60600000;22.66000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-19;784.03200000;695.24000000;12.48000000;51.47000122;85.94000244;0E-8;;85.94000244;;58.95999908;;58.95999908;4.34000000;3.70770000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-19;694.95000000;623.81000000;64.02000000;108.66000000;120.00000000;0E-8;;120.00000000;;62.13999939;;2.92000008;0.94000000;6.43160000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-19;623.68000000;565.16000000;53.81000000;132.00000000;122.00000000;0E-8;10.00000000;132.00000000;;62.56999969;;0.37000000;0.52900000;7.08680000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-19;564.90000000;517.51000000;;136.19000000;126.00000000;0E-8;;126.00000000;;63.59000015;;0.88000000;0.99200000;8.59520000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-19;840.94000000;772.81000000;68.37000000;17.34000015;107.55999756;4.28999996;0E-8;111.84999847;0E-8;26.81999969;;26.81999969;5.05200000;4.36900000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-19;771.63000000;729.92000000;89.72000000;138.55000000;114.00000000;8.00000000;0E-8;122.00000000;0E-8;34.47999954;;7.76999998;1.92500000;5.04770000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-19;590.18000000;515.49000000;73.32000000;215.00000000;215.00000000;0E-8;0E-8;215.00000000;0E-8;104.47000122;;69.97000122;1.07000000;13.35000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-19;500.05800000;434.87000000;12.64000000;735.54000000;951.00000000;0E-8;0E-8;951.00000000;0E-8;318.23001099;;68.95999908;7.20800000;59.68520000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-19;430.69000000;397.23000000;;990.68000000;1046.00000000;0E-8;;1046.00000000;;336.95001221;;16.75000000;1.61600000;63.01230000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-19;393.38000000;325.13000000;24.11000000;1145.33000000;1362.00000000;0E-8;;1362.00000000;;575.80999756;;235.22000122;11.60600000;113.38940000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-19;476.79000000;448.52000000;89.03000000;57.00000000;57.00000000;0E-8;0E-8;57.00000000;0E-8;58.49000000;;58.49000000;0.42900000;0.78550000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-19;447.96000000;409.96000000;;59.00000000;59.00000000;0E-8;0E-8;59.00000000;0E-8;60.54000000;;2.42000000;0.64500000;0.81550000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-19;353.92000000;325.81000000;;58.80000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;64.68000031;;4.51000000;0.35200000;0.87420000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-19;446.48999023;394.73000000;;69.75000000;80.00000000;0E-8;0E-8;80.00000000;0E-8;82.47000122;;82.47000122;2.07200000;0.60520000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-19;370.56000000;326.18000000;;91.00000000;91.00000000;0E-8;;91.00000000;0E-8;89.20999908;;6.88000011;0.88500000;0.65390000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-19;580.85000000;530.68000000;52.10000000;48.56000137;51.00000000;0E-8;0E-8;51.00000000;0E-8;44.97999954;;44.97999954;0.68500000;0.14230000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-19;562.06400000;531.64000000;25.24000000;41.91000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;66.48999786;;66.48999786;5.37800000;9.74190000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-19;531.49000000;504.76000000;;94.00000000;93.00000000;0E-8;1.00000000;94.00000000;0E-8;68.41999817;;1.54999995;0.18900000;10.02810000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-19;467.77801514;398.18000000;25.95000076;112.51000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;101.47000122;;32.20000076;5.08400000;13.49740000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-19;398.05000000;385.60000000;;99.98000000;99.00000000;0E-8;2.00000000;101.00000000;0E-8;103.58999634;;1.87000000;0.06700000;13.53870000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-19;384.39000000;365.88000000;;143.73000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;150.74000549;;46.93000031;0.19000000;17.33520000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-19;366.05000000;350.95000000;;154.78000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;154.69999695;;3.68000000;0.36200000;17.62420000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-19;350.88000000;333.43000000;;158.29000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;162.77999878;;7.84000000;0.43800000;17.99190000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-19;329.40600586;284.04000000;58.06000137;445.14999390;489.00000000;0E-8;0E-8;489.00000000;0E-8;408.76998901;;104.77999878;7.79800000;27.08810000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-19;283.55000000;258.13000000;;500.67000000;484.00000000;0E-8;0E-8;484.00000000;0E-8;449.26000977;;33.91999817;1.15100000;27.94100000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-19;257.79000000;235.63000000;;583.19000000;618.00000000;0E-8;0E-8;618.00000000;0E-8;534.86999512;;79.51999664;3.15200000;30.62030000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-19;324.89999390;280.43000000;35.90999985;2816.27001953;2683.00000000;0E-8;0E-8;2683.00000000;-243.00000000;1447.13000488;;152.02999878;25.54300000;238.03320000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-19;279.73000000;257.71000000;;3109.73000000;2908.00000000;0E-8;14.00000000;2922.00000000;;1927.77001953;1898.71997070;234.17999268;7.43500000;328.27740000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-19;344.32000000;309.65000000;;76.65000000;75.00000000;6.00000000;0E-8;81.00000000;0E-8;78.64000000;;78.64000000;0.39900000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-19;257.20001221;236.07000000;;3386.67993164;2905.00000000;0E-8;4.00000000;2909.00000000;;2423.10009766;2394.06005859;412.89999390;27.19900000;349.98450000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-19;218.16000000;96.26000000;;4681.41000000;5399.00000000;0E-8;;5399.00000000;;3988.06005859;3959.01000977;1026.36999512;12.33300000;396.67770000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-19;279.67599487;224.43000000;16.89999962;31.33000000;103.00000000;0E-8;0E-8;103.00000000;0E-8;39.18000031;;39.18000031;11.27900000;0.30350000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-19;395.82000732;150.59000000;;58.00000000;46.00000000;12.00000000;;58.00000000;;59.06999969;;59.06999969;0.45300000;1.14290000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-19;411.88000000;320.22000000;;37.65000153;38.00000000;0E-8;0E-8;38.00000000;;37.31999969;;37.31999969;0.06000000;0.55000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-19;320.18000000;180.42000000;;37.65000153;37.00000000;0E-8;;37.00000000;;37.31999969;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-19;354.95999146;249.00000000;;56.00000000;55.00000000;0E-8;1.00000000;56.00000000;0E-8;55.93999863;;55.93999863;0.04500000;0.09870000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-19;614.16600000;576.97000000;7.82000000;29.04000092;0E-8;27.67000008;0E-8;27.67000008;0E-8;32.61999893;;32.61999893;0.50500000;2.32000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-19;564.02400000;515.86000000;51.45000000;48.84000000;400.00000000;0E-8;0E-8;400.00000000;;76.04000092;;43.29000092;13.09800000;8.22060000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-19;823.86600000;631.85000000;58.81000000;12.82999992;32.00000000;0E-8;1.00000000;32.00000000;;15.52999973;;15.52999973;1.05700000;2.31550000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-19;763.86000000;;49.75000000;5.75100000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.00600000;3.85350000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-19;742.69000244;;63.27000046;4.23000002;;0E-8;;24.02000046;;12.13000000;29.05000000;12.13000000;0.66000000;7.87740000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-19;733.28000000;;55.42000000;4.00000000;;0E-8;;14.02000046;;15.31000000;;15.31000000;0.20100000;10.30870000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-19;711.30000000;;39.86000000;70.61100000;;72.00000000;;72.00000000;;25.02000000;;75.70600000;0.01500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-19;446.93000000;427.19000000;51.68000000;110.92000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;135.02000427;104.37000275;92.22000122;3.77100000;54.14770000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-19;427.26998901;403.88000000;;171.17999268;157.00000000;0E-8;0E-8;157.00000000;0E-8;154.77999878;124.01999664;22.29000092;1.09700000;64.17940000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-19;403.81000000;381.20000000;;165.04000000;178.00000000;0E-8;0E-8;178.00000000;0E-8;196.47999573;165.99000549;42.88000107;2.14900000;71.96740000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-19;381.47000122;356.89000000;39.43000031;148.61000061;273.04998779;0E-8;0E-8;273.04998779;0E-8;225.99000549;195.55999756;27.76000023;10.10600000;76.78260000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-19;357.27999878;325.07000000;;317.14999390;294.00000000;0E-8;0E-8;294.00000000;0E-8;238.38000488;208.19999695;10.96000004;4.46000000;82.48230000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-19;324.94000244;279.76000000;36.45000076;345.80999756;181.00000000;0E-8;;181.00000000;243.00000000;247.46000671;77.41000366;9.69999981;15.76200000;88.50550000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-19;727.22000000;1.03000000;;1.00000000;11.61999989;0E-8;;12.00000000;;0E-8;31.66000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-19;436.84700000;335.80000000;30.03000000;31.50000000;619.00000000;0E-8;0E-8;619.00000000;0E-8;102.56999969;;102.56999969;31.49000000;25.54550000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-19;332.74000000;288.08000000;;653.94000244;622.00000000;0E-8;;622.00000000;;113.62000275;;10.06000042;4.22200000;25.70420000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-19;286.90000000;262.23000000;;629.04998779;568.00000000;75.00000000;;643.00000000;;125.29000092;;9.88000011;2.83000000;25.91900000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-19;262.09000000;234.55000000;52.51000000;743.33000000;774.00000000;0E-8;;774.00000000;;205.10000610;;77.94999695;6.89300000;32.05650000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-19;211.82000732;173.88000000;;776.27001953;776.27001953;0E-8;0E-8;776.27001953;;288.47000122;;81.73000336;18.51600000;34.82190000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-19;833.75000000;;32.69000000;15.19000000;27.00000000;0E-8;0E-8;27.00000000;;17.23999977;;17.23999977;0.09900000;0.07740000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-19;318.77000000;112.77000000;;31.50000000;24.00000000;0E-8;8.00000000;32.00000000;0E-8;33.49000168;;33.49000168;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-19;713.36999512;603.68000000;23.37000084;350.29000854;582.00000000;0E-8;0E-8;582.00000000;;362.04000854;;362.04000854;0.82500000;6.25060000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-19;603.02001953;494.29000000;19.80999947;681.50000000;830.00000000;0E-8;0E-8;830.00000000;-30.00000000;404.07000732;457.70999146;57.90999985;0.94800000;6.32940000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-19;793.22998047;706.23000000;26.15999985;46.74000168;12.18999958;0E-8;7.23999977;19.43000031;;47.88999939;;47.88999939;0.11000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-19;705.22000000;603.37000000;;17.34000015;9.84000015;0E-8;7.26999998;17.11000061;;51.54999924;;2.80999994;0.02100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-19;603.21997070;538.43000000;14.56999969;28.07999992;0E-8;0E-8;10.00000000;10.00000000;30.00000000;63.63999939;10.00000000;11.31000042;0.01200000;0.41130000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-19;493.54998779;397.42000000;43.70999908;913.79998779;1180.00000000;0E-8;;1180.00000000;;454.60998535;;4.30000019;1.98900000;7.01940000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-19;396.42999268;325.95000000;;1105.25000000;1035.00000000;0E-8;;1035.00000000;;442.60998535;;1.70000005;0.62000000;7.14940000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-19;323.49000000;258.94000000;;1110.93005371;1243.00000000;42.00000000;0E-8;1285.00000000;;443.86999512;;10.71000004;1.57900000;8.18060000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-19;258.59000000;242.55000000;;1222.85000000;1161.00000000;0E-8;0E-8;1161.00000000;0E-8;445.13000488;;4.28000021;0E-8;9.00550000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-19;487.53000000;;52.08000000;16.58000000;;13.00000000;;27.00000000;;18.34000000;;18.34000000;0.52900000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-19;316.01998901;279.29000000;41.15999985;88.75000000;184.00000000;0E-8;;184.00000000;;103.16999817;;85.08999634;5.09300000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-19;279.23000000;183.79000000;;180.52000000;173.00000000;0E-8;;173.00000000;;103.83999634;;0.47000000;0.07100000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-19;177.56000000;94.77000000;;200.55000000;209.00000000;0E-8;;209.00000000;;115.70999908;;10.93999958;0.61800000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-19;91.51999664;53.40000000;;209.97999573;216.00000000;0E-8;;216.00000000;;127.94999695;;12.17000008;0.66300000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-19;239.59000000;147.37000000;;42.53000000;24.00000000;0E-8;18.00000000;42.00000000;0E-8;42.93000000;;42.93000000;0.14000000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-19;147.02000000;105.85000000;;58.35000000;39.00000000;13.00000000;6.00000000;58.00000000;0E-8;65.09999847;;22.56999969;0.01300000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-19;103.09999847;69.56000000;;62.72999954;44.00000000;0E-8;28.00000000;72.00000000;0E-8;67.94000244;;2.86999989;0.04900000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-19;628.34002686;512.17000000;23.51000023;132.80000305;130.00000000;0E-8;19.00000000;149.00000000;;140.00000000;;140.00000000;2.06100000;1.72320000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-19;702.89001465;659.44000000;14.67000008;65.86000061;98.58000183;0E-8;12.75000000;111.33000183;0E-8;59.25000000;;59.25000000;0.70700000;0.92420000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-19;656.34002686;474.84000000;26.79000092;117.19000244;84.08000183;9.14999962;0E-8;93.23000336;0E-8;65.77999878;;6.28999996;0.98100000;1.02810000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-19;629.10000000;481.67000000;35.03000000;79.58000183;452.48001099;0E-8;0E-8;452.48001099;0E-8;76.38999939;;76.38999939;2.16300000;0.36390000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-19;472.02999878;376.65000000;43.86000061;607.46002197;706.00000000;0E-8;;706.00000000;;205.32000732;;60.20000076;0.91100000;1.67450000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-19;367.13000488;264.71000000;;691.20001221;645.00000000;0E-8;;645.00000000;;236.16999817;;27.80999947;4.91300000;3.34480000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-19;592.65002441;335.95000000;50.38999939;24.98999977;103.00000000;0E-8;;103.00000000;;15.93999958;;15.93999958;2.76500000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-19;327.12000000;264.73000000;;107.51000000;87.00000000;0E-8;0E-8;87.00000000;0E-8;27.70000076;;11.39999962;0.18900000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-19;264.51000000;211.53000000;;803.11999512;619.64001465;110.56999969;0E-8;730.21002197;0E-8;344.26000977;;72.77999878;2.65400000;4.57870000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-19;546.59997559;426.27000000;50.02000046;14.30000019;16.07999992;0E-8;1.00000000;17.07999992;0E-8;14.81999969;;14.81999969;0.05800000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-19;154.21000671;132.32000000;;80.61000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;79.80000305;;79.80000305;0.36600000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-19;127.88999939;98.06000000;;76.53000000;42.00000000;43.00000000;0E-8;85.00000000;0E-8;83.98999786;;2.98000002;0.51900000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-20;109.55000305;28.02000000;;138.17000000;318.05000000;1.95000000;0E-8;320.00000000;0E-8;18.79000092;;2.00000000;1.46000000;4.74320000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-20;112.55000305;3.43000000;74.51999664;6.00000000;12.50000000;0E-8;;12.50000000;13.00000000;8.61999989;;8.61999989;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-20;303.10000000;258.73000000;82.11000000;156.41000366;249.00000000;0E-8;;249.00000000;;194.72999573;;194.72999573;12.48200000;5.92810000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-20;388.28000000;361.90000000;49.91000000;460.00000000;1030.00000000;0E-8;;1030.00000000;;430.00000000;;333.00000000;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-20;302.63000000;251.46000000;69.71000000;900.00000000;887.00000000;0E-8;;887.00000000;;430.51000977;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-20;251.52000000;230.08000000;;836.59002686;0E-8;0E-8;;0E-8;748.00000000;430.07000732;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-20;229.89000000;142.42000000;;0E-8;0E-8;0E-8;;0E-8;;430.07000732;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-20;251.40000000;140.22000000;;825.02001953;744.00000000;0E-8;;744.00000000;;430.07000732;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-20;137.51000000;14.23000000;;744.00000000;813.00000000;0E-8;;813.00000000;;430.54998779;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-20;58.29999924;42.51000000;;1077.00000000;1077.00000000;0E-8;;1077.00000000;;1061.01000977;;1061.01000977;-0.38100000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-20;42.10000000;21.94000000;;1081.27001953;405.00000000;683.00000000;0E-8;1087.29003906;0E-8;1057.38000488;;3.22000003;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-20;20.34000015;3.49000000;;1090.27001953;1025.00000000;69.00000000;0E-8;1094.00000000;0E-8;1059.90002441;;8.57999992;-0.17500000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-20;50.72399902;27.40000000;93.44999695;639.14001465;1250.00000000;0E-8;0E-8;1250.00000000;0E-8;638.83001709;;638.83001709;-24.99200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-20;32.27999878;10.85000000;101.26000214;170.36999512;159.00000000;0E-8;0E-8;159.00000000;0E-8;166.33999634;;166.33999634;-0.31300000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-20;30.17000000;4.57000000;;1760.47000000;1569.00000000;215.00000000;0E-8;1784.00000000;;1790.76000977;;1790.76000977;-0.40600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-20;97.08000183;4.03000000;;0E-8;308.71000000;0E-8;0E-8;309.00000000;0E-8;0E-8;168.00999451;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-20;97.11000061;82.70000000;;959.70001221;886.75000000;0E-8;14.00000000;901.00000000;243.18000000;1024.71997070;856.71000000;1024.71997070;0E-8;8.00680000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-20;155.61999512;130.75000000;;1254.00000000;1254.00000000;0E-8;;1254.00000000;;781.53997803;;493.57998657;16.43100000;37.41870000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-20;72.86000061;4.76000000;91.44000244;1881.59997559;3536.00000000;0E-8;0E-8;3536.00000000;0E-8;1511.81994629;;709.50000000;-3.36100000;103.35130000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-20;479.13000000;303.97000000;;29.97000000;25.00000000;0E-8;3.00000000;28.00000000;0E-8;29.29000000;;29.29000000;0.06700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-20;82.50000000;71.14000000;;3960.27001953;3960.27001953;0E-8;0E-8;3960.27001953;0E-8;4027.92993164;;4027.92993164;2.20900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-20;70.90000000;45.86000000;;3972.37000000;4138.00000000;0E-8;35.00000000;4173.00000000;0E-8;4195.97998047;;95.01999664;4.70000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-20;85.43000031;53.73000000;59.36999893;11.65999985;231.14999390;0E-8;0E-8;231.14999390;0E-8;20.02000046;;20.02000046;4.13100000;0.37840000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-20;265.66000000;203.49000000;46.17000000;45.39000000;48.00000000;0E-8;4.00000000;52.00000000;0E-8;44.39000000;;44.39000000;0.61100000;0.26840000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-20;213.57000000;112.66000000;;56.99000000;8.00000000;49.00000000;0E-8;57.00000000;0E-8;57.17000000;;57.17000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-20;299.22000000;271.85000000;63.74000000;301.79998779;242.00000000;108.00000000;0E-8;350.00000000;0E-8;364.60998535;;364.60998535;0E-8;17.05390000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-20;271.83999634;248.20000000;;403.51998901;394.26998901;9.26000023;9.00000000;403.51998901;;404.23999023;;33.86999893;0E-8;17.05390000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-20;220.43000000;161.49000000;;487.88000488;505.00000000;0E-8;0E-8;505.00000000;0E-8;556.54998779;;158.80000305;1.76100000;19.22710000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-20;161.45000000;133.26000000;;519.00000000;519.00000000;0E-8;;519.00000000;;562.79998779;;1.44000006;0E-8;19.22710000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-20;312.50000000;277.74000000;;51.65999985;0E-8;53.00000000;0E-8;53.00000000;0E-8;47.27000046;;47.27000046;0.04500000;1.47450000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-20;494.70001221;376.77000000;;18.42000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;20.53000069;;20.53000069;0.02900000;0.68680000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-20;372.31000000;255.75000000;;21.00000000;21.00000000;0E-8;;21.00000000;;21.10000038;;0.46000000;0.00900000;0.68680000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-20;359.34000000;;;27.00000000;;4.00000000;;15.00000000;11.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-20;355.79000854;;;27.00000000;26.00000000;1.00000000;;27.00000000;;29.73999977;;29.73999977;0.18100000;0.36680000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-20;252.50999451;204.46000000;42.33000183;26.93000031;20.00000000;6.00000000;0E-8;26.00000000;0E-8;29.75000000;;0E-8;0.11200000;0.39840000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-20;184.85000000;165.07000000;;170.69000000;163.00000000;0E-8;0E-8;163.00000000;;158.38000488;;58.70000076;0.18700000;6.86320000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-20;89.83000000;59.95000000;;184.75000000;186.00000000;0E-8;16.00000000;202.00000000;;186.24000549;;25.10000038;0.42500000;10.28450000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-20;60.12000000;37.57000000;;238.26000000;229.00000000;0E-8;;229.00000000;;231.17999268;;44.93000031;0.10100000;13.33030000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-20;905.42000000;885.62000000;33.11000000;39.54000000;65.00000000;0E-8;;65.00000000;;39.15000153;;39.15000153;0.38000000;0.41100000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-20;885.72000000;856.52000000;;71.37600000;71.00000000;0E-8;0E-8;71.00000000;;39.15000153;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-20;807.96997070;766.69000000;;112.12999725;120.00000000;0E-8;;120.00000000;;84.05999756;;45.91999817;0.41600000;2.54480000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-20;755.16000000;671.96000000;19.15000000;196.12000000;993.00000000;0E-8;0E-8;993.00000000;0E-8;197.78999329;;121.73999786;12.01300000;12.95290000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-20;656.58000000;621.17000000;21.90000000;1005.60998535;985.00000000;0E-8;0E-8;985.00000000;0E-8;212.42999268;;20.13999939;2.54700000;14.16970000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-20;620.27001953;557.90000000;;947.21002197;942.00000000;0E-8;0E-8;942.00000000;0E-8;216.19999695;;4.65000010;0.74100000;14.47740000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-20;556.93000000;513.03000000;;930.08000000;1003.00000000;0E-8;;1003.00000000;;217.27999878;;1.91999996;0.56200000;14.76030000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-20;512.03000000;494.89000000;;1044.96997070;1079.00000000;0E-8;2.00000000;1079.00000000;;220.92999268;;5.50000000;0.93400000;15.14290000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-20;494.20999146;393.24000000;;1160.56994629;1138.00000000;0E-8;;1138.00000000;;230.72000122;;12.28999996;3.95100000;18.12350000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-20;466.36999512;443.46000000;;1032.15002441;984.00000000;0E-8;0E-8;984.00000000;0E-8;254.42999268;;26.09000015;2.98700000;31.26520000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-20;835.21997070;749.70000000;17.76000023;9.60999966;11.00000000;0E-8;0E-8;11.00000000;0E-8;10.69999981;;10.69999981;0.24100000;1.56290000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-20;664.17000000;574.18000000;;15.50000000;14.00000000;0E-8;0E-8;14.00000000;0E-8;17.26000023;;6.75000000;0.01700000;4.12650000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-20;572.00000000;545.75000000;;10.34000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;17.45000076;;0.25999999;;;PDLIMO
