id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-20;431.57000732;381.99000000;15.36999989;1094.11000000;1358.00000000;0E-8;0E-8;1358.00000000;0E-8;419.22000122;;151.30999756;4.02700000;106.30840000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-20;375.94198608;325.16000000;21.44000053;1397.68994141;1148.00000000;0E-8;0E-8;1148.00000000;0E-8;518.65002441;;100.72000122;10.43700000;118.39680000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-20;554.96002197;360.64000000;;16.64999962;15.00000000;0E-8;2.00000000;17.00000000;;12.92000008;;12.92000008;0.01100000;0.21680000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-20;489.53201294;333.73000000;37.59999847;10.00000000;236.00000000;0E-8;;236.00000000;;15.56999969;;15.56999969;4.03700000;0.52840000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-20;82.98000336;32.85000000;;6.34000015;2.24000001;6.42000008;0E-8;8.64999962;0E-8;7.46000004;;7.46000004;0.03500000;1.32650000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-20;701.54000000;626.20000000;29.26000000;33.20000000;105.00000000;0E-8;0E-8;105.00000000;;33.97000122;;33.97000122;2.95400000;0.19520000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-20;610.65000000;;23.77000000;103.09000000;70.00000000;52.00000000;;122.00000000;;39.45999908;;4.94000006;0.29000000;0.23350000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-20;611.30000000;556.96000000;32.50000000;8.46000000;39.00000000;0E-8;0E-8;39.00000000;8.00000000;11.00000000;;11.00000000;0.95600000;0.12840000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-20;454.98999023;394.60000000;38.06000137;191.14999390;179.00000000;0E-8;0E-8;179.00000000;0E-8;88.30999756;;40.11000061;0.70600000;10.28550000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-20;352.65000000;;;185.84000000;;74.00000000;;74.00000000;113.00000000;102.83000183;;16.73999977;0.01400000;11.15260000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-20;659.08000000;525.77000000;;15.69000000;14.00000000;0E-8;1.00000000;15.00000000;;16.65999985;;16.65999985;0.01600000;0.10680000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-20;436.94000000;355.30000000;;34.00000000;32.00000000;0E-8;2.00000000;34.00000000;;38.20999908;;21.04000092;0.00200000;0.88190000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-20;251.42999268;233.00000000;93.00000000;175.16999817;93.00000000;0E-8;0E-8;93.00000000;66.58000000;211.28999329;140.30999756;61.99000168;;14.26100000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-20;251.12000000;138.15000000;;66.64000000;66.00000000;0E-8;0E-8;66.00000000;0E-8;0E-8;66.58000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-20;138.60000000;;;195.00000000;195.00000000;0E-8;;195.00000000;;247.05999756;176.08000183;25.20000076;0.03900000;15.53130000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-20;362.83000000;;58.87000000;1.27000000;;0E-8;;0E-8;;6.57999992;66.48999786;2.08999991;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-20;398.32000000;;;125.49700000;;0E-8;;130.00000000;;235.00000000;66.48999786;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-20;;;;109.00000000;109.00000000;;;109.00000000;;2.10999990;66.48999786;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-20;442.42000000;;14.52000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;4.48999977;;4.48999977;;0.03840000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-20;413.46000000;;89.72000000;3.64000000;;0E-8;;7.00000000;-5.00000000;2.10999990;6.59999990;2.10999990;0.44500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-20;;;;3.64000000;27.00000000;;;27.00000000;;2.10999990;6.59999990;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-20;85.98000000;;;3.64000000;128.00000000;0E-8;;128.00000000;;2.10999990;73.08999634;;0.03400000;0.03840000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-20;151.68000000;126.17000000;;70.00000000;71.00000000;0E-8;;71.00000000;;75.25000000;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-20;790.00600000;754.80000000;22.72000000;17.79000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;22.45999908;;22.45999908;3.18300000;5.99320000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-20;741.04000000;674.63000000;27.34000000;30.71000000;121.00000000;0E-8;0E-8;121.00000000;0E-8;36.56999969;;14.06000042;2.88800000;7.93940000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-20;624.42999268;520.67000000;12.31999969;172.19000244;373.00000000;0E-8;;373.00000000;;79.55999756;;42.88000107;3.60800000;23.00000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-20;783.99600000;695.47000000;12.42000000;47.34999847;116.23999786;0E-8;;116.23999786;;58.68000031;;58.68000031;4.32600000;3.78970000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-20;694.96000000;623.82000000;64.36000000;125.67000000;120.00000000;0E-8;;120.00000000;;61.72999954;;2.92000008;0.93900000;6.55450000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-20;623.68000000;565.18000000;53.81000000;132.00000000;122.00000000;0E-8;10.00000000;132.00000000;;62.18000031;;0.37000000;0.53200000;7.22100000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-20;564.92000000;517.52000000;;137.19000000;127.00000000;0E-8;;127.00000000;;63.25000000;;0.88000000;0.99700000;8.75650000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-20;840.89000000;772.63000000;67.44000000;18.37999916;112.36000061;4.30999994;4.00000000;116.66000366;117.00000000;27.60000038;;27.60000038;5.05500000;4.36130000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-20;771.66000000;729.86000000;90.55000000;139.77000000;106.00000000;9.00000000;0E-8;115.00000000;0E-8;35.00000000;;7.78999996;1.92800000;5.03970000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-20;590.07000000;516.10000000;72.75000000;162.64000000;230.00000000;0E-8;0E-8;230.00000000;0E-8;104.58000183;;70.09999847;1.07500000;13.32000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-20;499.95001221;435.14000000;12.34000015;725.34002686;1163.00000000;0E-8;0E-8;1163.00000000;0E-8;316.45001221;;68.91999817;7.22400000;60.28650000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-20;430.68000000;397.55000000;;1225.13000000;1233.00000000;0E-8;;1233.00000000;;333.94000244;;16.89999962;1.63000000;63.66030000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-20;393.34000000;325.19000000;23.77000000;1226.41000000;1444.00000000;0E-8;;1444.00000000;;569.40997314;;233.58000183;11.64900000;113.79420000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-20;476.82000000;448.52000000;90.59000000;62.72000000;57.00000000;0E-8;0E-8;57.00000000;0E-8;56.43000031;;56.43000031;0.43500000;0.77940000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-20;447.96000000;409.90000000;;55.00000000;55.00000000;0E-8;0E-8;55.00000000;0E-8;59.27999878;;2.34000000;0.65000000;0.80940000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-20;353.93000000;325.83000000;;58.93000000;58.00000000;0E-8;0E-8;58.00000000;0E-8;64.43000031;;4.36000000;0.35200000;0.86770000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-20;446.48999023;394.72000000;;80.00000000;80.00000000;0E-8;0E-8;80.00000000;0E-8;82.84999847;;82.84999847;2.08700000;0.59650000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-20;370.55000000;325.97000000;;85.87000000;91.00000000;0E-8;;91.00000000;0E-8;89.05000305;;6.90999985;0.89200000;0.64480000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-20;580.82000000;530.68000000;51.64000000;42.67000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.79000092;;45.79000092;0.68900000;0.14030000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-20;562.05200000;531.64000000;25.10000000;41.93000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;63.81999969;;63.81999969;5.33900000;9.57740000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-20;531.45000000;504.80000000;;93.35000000;100.00000000;0E-8;1.00000000;101.00000000;0E-8;65.91000366;;1.52999997;0.19000000;9.86260000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-20;467.78201294;398.17000000;25.98999977;121.02999878;106.00000000;0E-8;0E-8;106.00000000;0E-8;98.68000031;;31.65999985;5.10700000;13.32680000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-20;398.05000000;385.60000000;;101.00000000;99.00000000;0E-8;2.00000000;101.00000000;0E-8;100.83999634;;1.82000000;0.06800000;13.36840000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-20;384.32000732;365.89000000;;137.19999695;146.00000000;0E-8;0E-8;146.00000000;0E-8;146.75000000;;45.56000137;0.19300000;17.16650000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-20;366.07000732;350.94000000;;156.44000244;151.00000000;0E-8;0E-8;151.00000000;0E-8;150.78999329;;3.56999993;0.36700000;17.45770000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-20;350.87000000;333.43000000;;161.76000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;158.86000061;;7.61000013;0.44300000;17.82740000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-20;329.39200000;283.85000000;57.95000000;413.79000854;490.50000000;0E-8;0E-8;490.50000000;0E-8;394.01998901;;92.45999908;7.87700000;26.97260000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-20;283.52999878;258.05000000;;472.98001099;489.64999390;0E-8;0E-8;489.64999390;0E-8;432.07998657;;32.34000015;1.16800000;27.82870000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-20;257.80000000;235.60000000;;633.86000000;609.00000000;0E-8;0E-8;609.00000000;0E-8;517.84002686;;75.80999756;3.21000000;30.52290000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-20;324.94000244;280.40000000;36.70000076;2768.55004883;2385.00000000;0E-8;0E-8;2385.00000000;-119.00000000;1445.93005371;;153.88999939;25.74800000;238.96900000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-20;279.65000000;257.83000000;;2928.00000000;3215.00000000;0E-8;13.00000000;3228.00000000;;1918.82995605;1890.91003418;223.97000122;7.50100000;329.10680000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-20;344.32000000;309.65000000;;77.00000000;71.00000000;6.00000000;0E-8;77.00000000;0E-8;78.37000000;;78.37000000;0.40500000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-20;257.22000122;236.07000000;;3388.15991211;2906.00000000;0E-8;4.00000000;2910.00000000;;2413.64990234;2385.72998047;407.76000977;27.75300000;350.70060000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-20;218.10000000;96.48000000;;4654.20000000;5513.00000000;0E-8;;5513.00000000;;3947.46997070;3919.55004883;990.44000244;12.32300000;397.07970000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-20;279.65600586;224.42000000;16.69000053;31.33000000;103.00000000;0E-8;0E-8;103.00000000;0E-8;39.04000092;;39.04000092;11.18500000;0.30190000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-20;395.80999756;150.57000000;;57.25999832;47.00000000;12.00000000;;59.00000000;;59.68999863;;59.68999863;0.46200000;1.13610000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-20;411.91000366;320.22000000;;37.34999847;37.00000000;0E-8;0E-8;37.00000000;;36.79000092;;36.79000092;0.06100000;0.54000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-20;320.16000000;180.41000000;;37.34999847;36.00000000;0E-8;;36.00000000;;36.79000092;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-20;354.95999146;249.00000000;;56.00000000;55.00000000;0E-8;1.00000000;56.00000000;0E-8;55.93999863;;55.93999863;0.04500000;0.09840000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-20;614.17200000;576.94000000;8.10000000;29.04000092;0E-8;27.67000008;0E-8;27.67000008;0E-8;33.43000031;;33.43000031;0.51000000;2.33000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-20;563.98300000;515.87000000;51.25000000;49.81000000;401.00000000;0E-8;0E-8;401.00000000;;76.29000092;;43.27000046;13.07700000;8.25580000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-20;823.80000000;637.15000000;58.36000000;11.61000000;32.00000000;0E-8;1.00000000;32.00000000;;15.35999966;;15.35999966;1.05200000;2.31940000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-20;763.83000000;;49.53000000;5.76200000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.00600000;3.85190000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-20;742.66998291;;63.09999847;2.56999993;;0E-8;;22.25000000;;11.96000000;27.92000000;11.96000000;0.65700000;7.87680000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-20;733.25000000;;55.06000000;3.00000000;;0E-8;;14.38000011;;15.11000000;;15.11000000;0.20000000;10.30840000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-20;710.88000000;;36.11000000;71.64400000;;75.00000000;;75.00000000;;28.02000000;;70.13900000;0.01500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-20;446.91000000;427.20000000;51.50000000;95.72000000;150.00000000;0E-8;0E-8;150.00000000;0E-8;133.72000122;104.04000092;90.93000031;3.77300000;54.03970000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-20;427.26000977;403.95000000;;153.91000366;161.00000000;0E-8;0E-8;161.00000000;0E-8;156.64999390;126.50000000;22.28000069;1.10000000;64.06420000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-20;403.81000000;381.30000000;;198.00000000;198.00000000;0E-8;0E-8;198.00000000;0E-8;198.57000732;167.91999817;42.86000061;2.15500000;71.80680000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-20;381.45800781;356.98000000;39.15999985;206.57000732;274.39999390;0E-8;0E-8;274.39999390;0E-8;224.25999451;193.91999817;27.51000023;10.14200000;76.64320000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-20;357.26998901;325.06000000;;273.85000610;297.00000000;0E-8;0E-8;297.00000000;0E-8;236.05000305;205.67999268;10.85999966;4.47700000;82.37030000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-20;324.94000244;279.78000000;36.45000076;306.00000000;187.00000000;0E-8;;187.00000000;119.00000000;249.16999817;77.76000214;9.81999969;15.82500000;88.39940000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-20;727.24000000;1.04000000;;13.00000000;11.47000027;0E-8;;12.00000000;;0E-8;30.49000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-20;436.79400000;335.42000000;29.91000000;35.38000000;612.00000000;0E-8;0E-8;612.00000000;0E-8;101.48999786;;101.48999786;31.83900000;25.48940000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-20;332.78000000;288.15000000;;690.00000000;626.00000000;0E-8;;626.00000000;;112.25000000;;10.31000042;4.29100000;25.64770000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-20;286.89001465;262.24000000;;628.07000732;567.00000000;75.00000000;;642.00000000;;123.27999878;;10.11999989;2.88300000;25.86130000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-20;262.09000000;234.53000000;52.51000000;774.00000000;774.00000000;0E-8;;774.00000000;;204.50999451;;79.88999939;7.02500000;31.99810000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-20;211.80999756;173.88000000;;706.94000244;776.27001953;0E-8;0E-8;776.27001953;;290.73999023;;83.76000214;18.62300000;34.75740000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-20;833.58000000;;32.04000000;14.19000000;26.00000000;0E-8;0E-8;26.00000000;;15.08000000;;15.08000000;0.09600000;0.07680000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-20;318.94000000;112.73000000;;29.31000000;21.00000000;0E-8;8.00000000;29.00000000;0E-8;31.71000000;;31.71000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-20;712.96997070;603.70000000;22.55999947;346.20999146;702.00000000;0E-8;0E-8;702.00000000;;359.11999512;;359.11999512;0.80800000;6.24580000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-20;602.84002686;494.21000000;16.30999947;795.55999756;951.00000000;0E-8;0E-8;951.00000000;-37.00000000;417.70999146;464.92999268;57.04000092;0.93700000;6.32420000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-20;793.18000000;706.60000000;25.91000000;41.31000137;41.47000122;0E-8;7.36000013;48.83000183;;42.41999817;;42.41999817;0.11000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-20;705.26000000;603.48000000;;46.59000015;38.06999969;0E-8;7.48000002;45.54999924;;45.63999939;;2.76999998;0.02100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-20;603.44000244;538.44000000;17.19000053;54.63999939;0E-8;0E-8;10.00000000;10.00000000;37.00000000;57.22000122;10.00000000;11.14000034;0.01200000;0.41160000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-20;493.42999268;397.53000000;43.22999954;1024.44995117;1252.00000000;0E-8;;1252.00000000;;472.00000000;;1.14999998;1.97300000;7.01420000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-20;396.53000000;326.08000000;;1207.89001465;1144.00000000;0E-8;;1144.00000000;;465.20999146;;0.44999999;0.62000000;7.14420000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-20;323.43000000;259.00000000;;1287.93994141;1341.00000000;40.00000000;0E-8;1381.00000000;;459.22000122;;2.85999990;1.58100000;8.17580000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-20;258.49000000;242.69000000;;1225.52000000;1260.00000000;0E-8;0E-8;1260.00000000;0E-8;457.16000366;;1.13999999;0E-8;8.99940000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-20;487.52000000;;51.87000000;21.21000000;;13.00000000;;27.00000000;;18.67000000;;18.67000000;0.52000000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-20;315.95999146;279.31000000;40.91999817;97.08999634;192.00000000;0E-8;;192.00000000;;101.98999786;;83.58999634;5.03500000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-20;278.56000000;184.08000000;;183.93000000;219.00000000;0E-8;;219.00000000;;102.55000305;;0.50000000;0.06900000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-20;177.98000000;94.72000000;;261.49000000;202.00000000;0E-8;;202.00000000;;114.41999817;;11.53999996;0.61200000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-20;91.40000000;53.43000000;;181.16000366;205.00000000;0E-8;;205.00000000;;127.30999756;;12.82999992;0.65500000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-20;239.63000000;147.47000000;;44.13000000;24.00000000;0E-8;18.00000000;42.00000000;0E-8;44.53000000;;44.53000000;0.13900000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-20;147.00000000;105.89000000;;70.65000000;52.00000000;13.00000000;6.00000000;71.00000000;0E-8;65.61000061;;21.46999931;0.01300000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-20;103.22000122;69.42000000;;66.54000092;32.00000000;0E-8;28.00000000;60.00000000;0E-8;68.25000000;;2.73000002;0.04800000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-20;628.33000000;512.15000000;23.40000000;133.89999390;122.00000000;1.00000000;19.00000000;142.00000000;;139.53999329;;139.53999329;2.04700000;1.72900000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-20;702.90002441;659.13000000;15.05000019;43.40999985;27.67000008;0E-8;12.92000008;40.58000183;0E-8;59.20999908;;59.20999908;0.70400000;0.92770000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-20;656.42999268;474.23000000;28.60000038;51.36999893;11.17000008;13.11999989;0E-8;24.29000092;0E-8;65.50000000;;6.28999996;0.97400000;1.03260000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-20;628.62000000;481.69000000;33.51000000;69.71000000;456.00000000;0E-8;0E-8;456.00000000;0E-8;75.84999847;;75.84999847;2.13000000;0.36480000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-20;471.85998535;376.50000000;42.75000000;538.07000732;674.00000000;0E-8;;674.00000000;;201.63000488;;59.77000046;0.89500000;1.68060000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-20;367.14001465;264.79000000;;727.40002441;712.00000000;0E-8;;712.00000000;;226.14999390;;22.15999985;4.88800000;3.35350000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-20;592.58001709;335.94000000;49.83000183;13.48999977;104.00000000;0E-8;;104.00000000;;16.53000069;;16.53000069;2.72600000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-20;327.10000000;264.76000000;;107.68000000;109.00000000;0E-8;0E-8;109.00000000;0E-8;28.15999985;;11.81999969;0.18800000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-20;264.38000000;212.01000000;;882.61999512;913.42999268;87.58000183;0E-8;1001.01000977;0E-8;333.07000732;;70.30999756;2.64100000;4.58840000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-20;546.61999512;426.11000000;50.40999985;13.44999981;11.30000019;0E-8;1.00000000;12.30000019;0E-8;14.68999958;;14.68999958;0.05700000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-20;154.22999573;132.34000000;;84.23000336;79.00000000;0E-8;0E-8;79.00000000;0E-8;75.75000000;;75.75000000;0.35800000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-20;127.84999847;98.04000000;;80.53000000;48.00000000;41.00000000;0E-8;89.00000000;0E-8;80.01000214;;2.82999992;0.51300000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-21;109.47000122;27.78000000;;166.81000000;230.00000000;0E-8;0E-8;230.00000000;0E-8;21.89999962;;5.07999992;1.45300000;4.74390000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-21;112.52999878;3.43000000;74.26999664;6.00000000;12.00000000;0E-8;;12.00000000;13.00000000;8.60999966;;8.60999966;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-21;303.08000000;258.73000000;81.69000000;156.41000366;249.00000000;0E-8;;249.00000000;;188.38999939;;188.38999939;12.46600000;5.93970000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-21;388.26000000;361.93000000;49.72000000;460.00000000;1039.00000000;0E-8;;1039.00000000;;434.48999023;;337.48999023;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-21;302.64000000;251.42000000;69.91000000;900.00000000;770.00000000;0E-8;;770.00000000;;430.92999268;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-21;251.40000000;230.01000000;;659.53997803;0E-8;0E-8;;0E-8;770.00000000;430.01998901;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-21;230.13000000;140.53000000;;10.42000000;0E-8;0E-8;;0E-8;;430.01998901;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-21;251.36000000;139.13000000;;763.70001221;810.00000000;0E-8;;810.00000000;;430.01998901;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-21;137.47000000;14.26000000;;810.00000000;832.00000000;0E-8;;832.00000000;;430.07000732;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-21;58.29999924;42.50000000;;1090.00000000;1090.00000000;0E-8;;1090.00000000;;1091.70996094;;1091.70996094;-0.37800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-21;42.10000000;21.88000000;;1091.51000977;404.00000000;688.00000000;0E-8;1091.51000977;0E-8;1092.45996094;;3.30999994;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-21;20.28000069;3.47000000;;1064.84997559;1024.00000000;52.00000000;0E-8;1076.00000000;0E-8;1098.36999512;;8.82999992;-0.17400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-21;50.70600128;27.40000000;92.86000061;557.17999268;1250.00000000;0E-8;0E-8;1250.00000000;0E-8;584.53997803;;584.53997803;-24.79900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-21;32.27999878;10.85000000;101.26000214;159.00000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;158.77000000;;158.77000000;-0.30200000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-21;30.13000000;4.51000000;;1684.31000000;1560.00000000;140.00000000;0E-8;1700.00000000;;1708.57995605;;1708.57995605;-0.40800000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-21;97.04000092;4.07000000;;0E-8;334.08000000;0E-8;0E-8;334.00000000;0E-8;0E-8;156.39999390;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-21;97.06999969;82.70000000;;1003.75000000;889.42000000;0E-8;14.00000000;903.00000000;268.66000000;1008.78997803;852.39000000;1008.78997803;0E-8;7.99610000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-21;155.61999512;130.75000000;;1251.00000000;1251.00000000;0E-8;;1251.00000000;;765.30999756;;477.10000610;16.50100000;37.34650000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-21;72.81999969;4.64000000;91.15000153;1886.81994629;3208.00000000;0E-8;0E-8;3208.00000000;0E-8;1474.09997559;;676.15997314;-2.37100000;102.97350000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-21;479.13000000;304.02000000;;29.00000000;26.00000000;0E-8;3.00000000;29.00000000;0E-8;29.38000000;;29.38000000;0.06700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-21;82.49000000;71.12000000;;3933.32006836;3948.31005859;0E-8;0E-8;3948.31005859;0E-8;3962.29003906;;3962.29003906;2.16100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-21;70.84000000;45.93000000;;4105.37000000;4280.00000000;0E-8;26.00000000;4306.00000000;0E-8;4118.37988281;;93.18000031;4.57200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-21;85.39800262;53.35000000;58.79999924;16.25000000;182.41000366;0E-8;0E-8;182.41000366;0E-8;18.93000031;;18.93000031;4.00500000;0.37810000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-21;265.65000000;203.44000000;45.97000000;41.39000000;45.00000000;0E-8;3.00000000;48.00000000;0E-8;44.28000000;;44.28000000;0.57500000;0.26810000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-21;213.57000000;112.65000000;;60.00000000;11.00000000;49.00000000;0E-8;60.00000000;0E-8;60.18000000;;60.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-21;299.21000000;271.85000000;63.64000000;309.90000000;243.00000000;91.00000000;0E-8;334.00000000;0E-8;354.41000366;;354.41000366;0E-8;16.77060000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-21;271.82998657;248.19000000;;384.02999878;393.50000000;9.25000000;9.00000000;402.75000000;;394.55999756;;32.91999817;0E-8;16.77060000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-21;220.46000000;161.44000000;;490.35000000;439.00000000;0E-8;0E-8;439.00000000;0E-8;545.52001953;;146.96000671;1.83100000;18.88450000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-21;161.44000000;133.18000000;;465.86000000;473.00000000;0E-8;;473.00000000;;550.07000732;;1.33000004;0E-8;18.88450000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-21;312.50000000;277.74000000;;49.00000000;0E-8;49.00000000;0E-8;49.00000000;0E-8;47.25999832;;47.25999832;0.04400000;1.46740000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-21;494.67000000;376.76000000;;17.64999962;18.00000000;0E-8;0E-8;18.00000000;0E-8;18.35000038;;18.35000038;0.02900000;0.68610000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-21;372.26000000;255.74000000;;19.77000000;20.00000000;0E-8;;20.00000000;;19.12000084;;0.41000000;0.00900000;0.68610000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-21;359.33000000;;;14.00000000;;4.00000000;;14.00000000;10.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-21;355.72000122;;;22.13999939;26.00000000;1.00000000;;27.00000000;;28.78000069;;28.78000069;0.17900000;0.36610000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-21;253.00000000;204.21000000;47.77000046;30.82999992;0E-8;10.00000000;0E-8;10.00000000;0E-8;28.86000061;;0E-8;0.11300000;0.39810000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-21;184.85000000;165.09000000;;168.00000000;168.00000000;0E-8;0E-8;168.00000000;;155.80000305;;58.63999939;0.18400000;6.84390000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-21;89.82000000;59.97000000;;183.64000000;171.00000000;0E-8;16.00000000;187.00000000;;182.16999817;;25.07999992;0.41400000;10.25740000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-21;59.90000000;37.58000000;;222.90000000;231.00000000;0E-8;;231.00000000;;227.21000671;;44.88000107;0.09900000;13.29840000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-21;905.38000000;885.75000000;32.85000000;39.63000000;60.00000000;0E-8;;60.00000000;;39.97999954;;39.97999954;0.38100000;0.41520000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-21;885.75000000;856.42000000;;62.56600000;62.00000000;0E-8;0E-8;62.00000000;;39.97999954;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-21;807.98999023;766.55000000;;106.87000275;99.00000000;0E-8;;99.00000000;;85.77999878;;46.25000000;0.42000000;2.60580000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-21;755.12000000;671.25000000;18.97000000;197.83000000;552.00000000;0E-8;0E-8;552.00000000;0E-8;205.16999817;;123.86000061;12.03700000;13.01550000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-21;656.70000000;620.74000000;22.76000000;747.36000000;500.00000000;0E-8;0E-8;500.00000000;0E-8;217.16999817;;19.06999969;2.57000000;14.24160000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-21;620.34000000;557.10000000;;492.45999146;456.00000000;0E-8;0E-8;456.00000000;0E-8;220.19000244;;4.40000010;0.74100000;14.55290000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-21;556.66000000;512.62000000;;460.25000000;554.00000000;0E-8;;554.00000000;;221.17999268;;1.82000005;0.56400000;14.83840000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-21;512.01000000;495.29000000;;742.55000000;751.00000000;0E-8;2.00000000;751.00000000;;224.75999451;;5.21000004;0.93700000;15.22550000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-21;494.22000122;393.24000000;;779.57000732;757.00000000;0E-8;;757.00000000;;234.47999573;;11.64000034;3.95600000;18.23230000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-21;466.45999146;443.17000000;;794.55999756;650.00000000;0E-8;0E-8;650.00000000;0E-8;257.38000488;;24.62000084;2.99000000;31.46420000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-21;835.20000000;749.70000000;17.72000000;8.34000015;11.00000000;0E-8;0E-8;11.00000000;0E-8;10.76000023;;10.76000023;0.24200000;1.55550000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-21;664.09000000;574.31000000;;15.07000000;16.00000000;0E-8;0E-8;16.00000000;0E-8;17.52000046;;6.78999996;0.01700000;4.12770000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-21;572.01000000;545.65000000;;13.35000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;17.75000000;;0.25999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-21;431.64001465;380.82000000;15.61999989;817.94000000;664.00000000;0E-8;0E-8;664.00000000;0E-8;422.07000732;;150.00000000;4.05200000;106.77810000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-21;375.95401001;325.08000000;21.54000092;910.53997803;848.00000000;0E-8;0E-8;848.00000000;0E-8;519.30999756;;100.19999695;10.47400000;118.96610000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-21;554.97000000;360.64000000;;14.22999954;12.00000000;0E-8;2.00000000;14.00000000;;12.05000019;;12.05000019;0.01100000;0.21610000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-21;489.47200000;331.42000000;37.46000000;11.00000000;70.00000000;0E-8;;70.00000000;;15.75000000;;15.75000000;4.02600000;0.52810000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-21;82.98000336;32.75000000;;7.00000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;7.65000010;;7.65000010;0.03400000;1.32770000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-21;701.49000000;626.20000000;29.02000000;33.32000000;105.00000000;0E-8;0E-8;105.00000000;;31.75000000;;31.75000000;2.93200000;0.19420000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-21;610.55000000;;23.23000000;103.09000000;70.00000000;52.00000000;;122.00000000;;36.93000031;;4.61999989;0.28500000;0.23230000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-21;611.21000000;556.93000000;32.08000000;9.57000000;40.00000000;0E-8;0E-8;40.00000000;8.00000000;11.31000042;;11.31000042;0.94800000;0.12810000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-21;454.98999023;394.60000000;38.06000137;189.00000000;189.00000000;0E-8;0E-8;189.00000000;0E-8;88.76999664;;39.04999924;0.70400000;10.23260000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-21;352.78000000;;;193.70000000;;81.00000000;;81.00000000;109.00000000;105.50000000;;17.19000053;0.01400000;11.09710000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-21;659.07000000;525.77000000;;14.88000000;14.00000000;0E-8;1.00000000;15.00000000;;15.03999996;;15.03999996;0.01600000;0.10610000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-21;436.93000000;355.18000000;;30.00000000;28.00000000;0E-8;2.00000000;30.00000000;;32.31000137;;16.93000031;0.00200000;0.88030000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-21;251.30000305;233.00000000;80.00000000;148.28999329;93.00000000;0E-8;0E-8;93.00000000;70.88000000;188.72000122;115.98999786;45.77999878;;14.18520000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-21;251.10000000;138.21000000;;70.81000000;71.00000000;0E-8;0E-8;71.00000000;0E-8;0E-8;70.88000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-21;138.53000000;;;177.92000000;180.00000000;0E-8;;180.00000000;;216.72999573;144.00000000;18.61000061;0.03900000;15.44350000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-21;362.72000000;;53.68000000;-6.94000000;;0E-8;;0E-8;;6.65000010;68.19000244;2.10999990;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-21;398.16000000;;;109.99400000;;0E-8;;116.00000000;;236.00000000;68.19000244;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-21;;;;113.00000000;113.00000000;;;113.00000000;;2.14000010;68.19000244;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-21;442.43000000;;14.52000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;4.53999996;;4.53999996;;0.03810000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-21;413.45000000;;89.66000000;3.64000000;;0E-8;;7.00000000;-5.00000000;2.14000010;6.67000008;2.14000010;0.44300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-21;;;;3.64000000;19.00000000;;;19.00000000;;2.14000010;6.67000008;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-21;86.38000000;;;3.64000000;124.00000000;0E-8;;124.00000000;;2.14000010;74.86000061;;0.03400000;0.03810000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-21;151.46000000;126.17000000;;68.00000000;69.00000000;0E-8;;69.00000000;;73.22000122;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-21;790.00000000;754.80000000;22.68000000;21.87000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;22.44000053;;22.44000053;3.16900000;6.00390000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-21;740.94200000;675.00000000;26.97000000;27.93000000;174.00000000;0E-8;1.00000000;175.00000000;0E-8;36.50000000;;14.05000019;2.88300000;7.95320000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-21;624.38000488;520.36000000;12.25000000;179.77000427;291.00000000;0E-8;;291.00000000;;79.73000336;;43.18000031;3.60700000;23.34000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-21;783.98000000;695.20000000;12.40000000;52.63000107;83.30000305;0E-8;;83.30000305;;58.99000168;;58.99000168;4.31300000;3.87160000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-21;694.92000000;623.82000000;63.01000000;96.20000000;119.00000000;0E-8;;119.00000000;;61.77000046;;2.92000008;0.93400000;6.67740000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-21;623.68000000;565.19000000;53.81000000;132.00000000;122.00000000;0E-8;10.00000000;132.00000000;;62.13000107;;0.36000001;0.53400000;7.35520000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-21;564.93000000;517.53000000;;132.10000000;127.00000000;0E-8;;127.00000000;;63.02999878;;0.88000000;1.00300000;8.91770000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-21;840.83801270;772.66000000;66.48000336;17.50000000;114.62000275;4.92999983;5.00000000;119.54000092;120.00000000;29.48999977;;29.48999977;5.05900000;4.35350000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-21;771.67000000;730.02000000;90.82000000;150.33000000;132.00000000;10.00000000;0E-8;142.00000000;0E-8;36.29000092;;7.73999977;1.93900000;5.03160000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-21;589.72000000;516.62000000;70.99000000;161.55000000;370.00000000;0E-8;0E-8;370.00000000;0E-8;104.69999695;;69.69999695;1.07300000;13.29000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-21;500.00000000;434.25000000;12.47999954;798.34002686;601.00000000;0E-8;0E-8;601.00000000;0E-8;316.19000244;;68.77999878;7.29100000;60.88770000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-21;430.77000000;396.34000000;;664.17999268;593.00000000;0E-8;;593.00000000;;333.67001343;;17.38999939;1.64500000;64.30840000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-21;393.39000000;324.84000000;24.20000000;1043.76000000;772.00000000;0E-8;;772.00000000;;569.98999023;;236.14999390;11.77100000;114.19900000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-21;476.86000000;448.52000000;92.67000000;63.64000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;56.57000000;;56.57000000;0.43900000;0.77320000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-21;447.96000000;409.90000000;;55.00000000;55.00000000;0E-8;0E-8;55.00000000;0E-8;58.86999893;;2.34000000;0.65600000;0.80320000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-21;353.86000000;325.84000000;;56.48000000;63.00000000;0E-8;0E-8;63.00000000;0E-8;63.50000000;;4.37000000;0.35200000;0.86130000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-21;446.48999023;394.74000000;;80.00000000;80.00000000;0E-8;0E-8;80.00000000;0E-8;80.80999756;;80.80999756;2.10300000;0.58770000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-21;370.54000000;325.98000000;;85.88000000;91.00000000;0E-8;;91.00000000;0E-8;89.43000031;;6.73999977;0.90000000;0.63580000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-21;580.79000000;530.68000000;51.18000000;43.66999817;51.00000000;0E-8;0E-8;51.00000000;0E-8;44.16999817;;44.16999817;0.69400000;0.13840000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-21;562.04200000;531.62000000;24.99000000;50.12000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;60.25999832;;60.25999832;5.29800000;9.41290000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-21;531.46000000;504.76000000;;95.91000000;93.00000000;0E-8;1.00000000;94.00000000;0E-8;62.58000183;;1.55999994;0.19000000;9.69710000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-21;467.78399658;398.16000000;26.01000023;112.51000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;96.36000061;;32.31999969;5.13300000;13.15610000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-21;398.02000000;385.60000000;;91.47000000;91.00000000;0E-8;2.00000000;93.00000000;0E-8;98.41000366;;1.75999999;0.06900000;13.19810000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-21;384.30000000;365.88000000;;143.44999695;146.00000000;0E-8;0E-8;146.00000000;0E-8;142.83000183;;44.11999893;0.19600000;16.99770000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-21;366.02000000;350.95000000;;161.33999634;175.00000000;0E-8;0E-8;175.00000000;0E-8;146.75000000;;3.46000004;0.37100000;17.29130000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-21;350.90000000;333.43000000;;174.95000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;154.58999634;;7.36999989;0.44900000;17.66290000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-21;329.37200000;284.06000000;57.78000000;391.50000000;501.00000000;0E-8;0E-8;501.00000000;0E-8;392.73999023;;95.41999817;7.96100000;26.85710000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-21;283.58000000;258.10000000;;512.78002930;471.00000000;0E-8;0E-8;471.00000000;0E-8;426.22000122;;32.97999954;1.18600000;27.71650000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-21;257.78799438;235.60000000;;576.16998291;606.00000000;0E-8;0E-8;606.00000000;0E-8;506.94000244;;77.33000183;3.26900000;30.42550000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-21;324.89999390;280.43000000;35.90999985;2058.44995117;2651.00000000;0E-8;0E-8;2651.00000000;-90.00000000;1444.05004883;;155.63999939;25.83100000;239.90480000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-21;279.60000000;257.86000000;;3037.19000000;3211.00000000;0E-8;13.00000000;3224.00000000;;1915.66003418;1888.31005859;223.07000732;7.56700000;329.93610000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-21;344.33000000;309.44000000;;79.17000000;45.00000000;32.00000000;0E-8;77.00000000;0E-8;78.44000000;;78.44000000;0.41000000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-21;257.23999023;236.18000000;;3694.62988281;3212.00000000;0E-8;4.00000000;3216.00000000;;2417.61010742;2390.25000000;411.36999512;28.32300000;351.41680000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-21;218.06000000;96.10000000;;4565.82000000;5137.00000000;0E-8;;5137.00000000;;3953.53002930;3926.17993164;991.08001709;12.32000000;397.48160000;PNITAI
