id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-21;279.63400269;224.44000000;16.45999908;24.18000000;103.00000000;0E-8;0E-8;103.00000000;0E-8;38.31999969;;38.31999969;11.05600000;0.30030000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-21;395.81000000;150.60000000;;59.00000000;47.00000000;12.00000000;;59.00000000;;59.43999863;;59.43999863;0.47100000;1.12940000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-21;411.92000000;320.22000000;;37.11999893;37.00000000;0E-8;0E-8;37.00000000;;36.27999878;;36.27999878;0.06200000;0.53000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-21;320.18000000;180.41000000;;37.11999893;36.00000000;0E-8;;36.00000000;;36.27999878;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-21;354.95999146;249.00000000;;56.00000000;55.00000000;0E-8;1.00000000;56.00000000;0E-8;56.18999863;;56.18999863;0.04400000;0.09810000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-21;614.18000000;576.92000000;8.48000000;29.50000000;0E-8;27.67000008;0E-8;27.67000008;0E-8;34.09000015;;34.09000015;0.51400000;2.34000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-21;563.94200000;515.86000000;51.06000000;51.73000000;401.00000000;0E-8;0E-8;401.00000000;;74.50000000;;40.75000000;13.06100000;8.29100000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-21;823.76600000;637.15000000;58.13000000;11.54000000;22.00000000;0E-8;1.00000000;22.00000000;;14.98000000;;14.98000000;1.05000000;2.32320000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-21;763.83000000;;49.53000000;13.00000000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.00600000;3.85030000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-21;742.65002441;;62.93000031;3.75999999;;0E-8;;23.44000053;;11.96000000;27.35000000;11.96000000;0.65500000;7.87610000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-21;733.23000000;;54.82000000;4.00000000;;0E-8;;14.15999985;;14.71000000;;14.71000000;0.20000000;10.30810000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-21;710.90000000;;36.27000000;68.11600000;;68.00000000;;68.00000000;;21.02000000;;67.86100000;0.01500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-21;446.92000000;427.19000000;51.59000000;126.08000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;135.28999329;106.52999878;93.75000000;3.77800000;53.93160000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-21;427.26000977;403.86000000;;116.00000000;116.00000000;0E-8;0E-8;116.00000000;0E-8;156.58000183;127.33000183;22.07999992;1.10300000;63.94900000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-21;403.82000000;381.07000000;;162.96000000;150.00000000;0E-8;0E-8;150.00000000;0E-8;199.08999634;169.41000366;42.47000122;2.16100000;71.64610000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-21;381.46398926;356.94000000;39.29999924;207.47999573;160.55999756;13.00000000;0E-8;173.55999756;0E-8;225.53999329;194.61000061;27.40999985;10.18200000;76.50390000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-21;357.26000977;325.00000000;;165.85000610;189.00000000;0E-8;0E-8;189.00000000;0E-8;235.66000366;205.03999329;10.81999969;4.49400000;82.25840000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-21;324.95999146;279.74000000;36.84999847;433.41000366;187.00000000;0E-8;;187.00000000;90.00000000;247.72999573;79.94000244;9.93000031;15.96000000;88.29320000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-21;727.23000000;1.03000000;;13.00000000;13.10999966;0E-8;;13.00000000;;0E-8;29.93000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-21;436.74100000;335.29000000;29.80000000;31.38000000;608.00000000;0E-8;0E-8;608.00000000;0E-8;100.56999969;;100.56999969;32.19600000;25.43320000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-21;332.80000000;288.09000000;;647.94000000;616.00000000;0E-8;;616.00000000;;111.19000244;;10.23999977;4.36200000;25.59130000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-21;286.88000488;262.24000000;;627.08001709;566.00000000;75.00000000;;641.00000000;;121.94999695;;10.06000042;2.93700000;25.80350000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-21;262.08000000;234.55000000;52.00000000;743.33000000;774.00000000;0E-8;;774.00000000;;202.21000671;;79.37000275;7.16200000;31.93970000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-21;211.80999756;173.88000000;;777.47998047;776.27001953;1.21000004;0E-8;777.47998047;;288.61999512;;83.20999908;18.73000000;34.69290000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-21;833.34000000;;31.12000000;15.33000000;32.00000000;0E-8;0E-8;32.00000000;;14.58000000;;14.58000000;0.09300000;0.07610000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-21;318.75000000;112.71000000;;26.66000000;19.00000000;0E-8;8.00000000;27.00000000;0E-8;29.80000000;;29.80000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-21;712.54000000;603.52000000;21.72000000;321.73999023;695.00000000;0E-8;0E-8;695.00000000;;338.57998657;;338.57998657;0.78800000;6.24100000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-21;602.78002930;493.88000000;15.14999962;789.26000977;841.00000000;0E-8;0E-8;841.00000000;-31.00000000;404.89001465;446.55999756;55.43999863;0.92800000;6.31900000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-21;793.38000488;706.23000000;26.90999985;37.65999985;0E-8;0E-8;7.34000015;7.34000015;;37.34000015;;37.34000015;0.11000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-21;705.25000000;603.04000000;;7.23999977;0E-8;0E-8;7.46999979;7.46999979;;40.45999908;;2.69000006;0.02100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-21;602.75000000;538.44000000;8.93000000;17.93000031;0E-8;0E-8;10.00000000;10.00000000;32.00000000;51.66999817;10.00000000;10.82999992;0.01200000;0.41190000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-21;493.27999878;397.37000000;42.63000107;884.32000732;1168.00000000;0E-8;;1168.00000000;;466.66000366;;1.63000000;1.95900000;7.00900000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-21;396.42999268;326.25000000;;1126.10998535;1190.00000000;0E-8;;1190.00000000;;469.52999878;;0.63999999;0.62100000;7.13900000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-21;323.78000000;258.64000000;;1245.55000000;693.00000000;0E-8;0E-8;693.00000000;;471.89999390;;4.05999994;1.58100000;8.17100000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-21;258.61000000;241.80000000;;648.41000000;607.00000000;0E-8;0E-8;607.00000000;0E-8;470.88000488;;1.62000000;0E-8;8.99320000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-21;487.50000000;;51.49000000;16.58000000;;13.00000000;;27.00000000;;18.66000000;;18.66000000;0.51300000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-21;315.92001343;279.16000000;40.75999832;129.80999756;193.00000000;0E-8;;193.00000000;;102.19999695;;83.52999878;4.98000000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-21;277.87000000;184.10000000;;186.25000000;219.00000000;0E-8;;219.00000000;;102.69000244;;0.50999999;0.06800000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-21;178.88000000;94.29000000;;258.05000000;129.00000000;0E-8;;129.00000000;;114.41000366;;11.75000000;0.60600000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-21;91.51000000;53.46000000;;129.87000000;108.00000000;0E-8;;108.00000000;;127.47000122;;13.06999969;0.64700000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-21;239.62000000;147.37000000;;42.47000122;24.00000000;0E-8;19.00000000;43.00000000;0E-8;42.86999893;;42.86999893;0.13800000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-21;147.00000000;105.90000000;;72.00000000;53.00000000;13.00000000;6.00000000;72.00000000;0E-8;61.95000076;;18.67000008;0.01200000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-21;103.41000366;69.42000000;;66.36000061;28.00000000;0E-8;28.00000000;56.00000000;0E-8;65.01000214;;2.38000011;0.04700000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-21;628.40000000;511.82000000;24.14000000;135.71000000;60.00000000;0E-8;19.00000000;79.00000000;;134.00999451;;134.00999451;2.03200000;1.73480000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-21;703.07000732;659.00000000;21.54999924;61.34999847;0E-8;0E-8;13.00000000;13.00000000;0E-8;57.31000137;;57.31000137;0.70700000;0.93130000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-21;656.44000244;474.00000000;28.79999924;17.44000053;0E-8;14.43000031;0E-8;14.43000031;0E-8;63.86999893;;6.09000015;0.96700000;1.03710000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-21;628.14000000;481.67000000;31.99000000;70.76000214;454.19000244;0E-8;0E-8;454.19000244;0E-8;72.77999878;;72.77999878;2.09600000;0.36580000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-21;472.14001465;375.37000000;44.59999847;526.25000000;241.00000000;59.00000000;;300.00000000;;198.17999268;;58.63999939;0.88500000;1.68680000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-21;367.20999146;264.42000000;;325.82998657;177.00000000;41.00000000;;218.00000000;;217.30999756;;16.93000031;4.86200000;3.36230000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-21;592.52001953;335.93000000;49.36000061;25.69000053;103.00000000;0E-8;;103.00000000;;16.00000000;;16.00000000;2.68600000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-21;326.94000000;264.76000000;;105.51000000;116.00000000;0E-8;0E-8;116.00000000;0E-8;27.61000061;;11.43999958;0.18700000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-21;264.42000000;211.06000000;;419.63000488;226.10000610;157.14999390;0E-8;383.25000000;0E-8;324.64001465;;71.66999817;2.63600000;4.59810000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-21;546.75000000;426.11000000;52.88000107;15.89000034;7.59000015;0E-8;1.00000000;8.59000015;0E-8;14.03999996;;14.03999996;0.05700000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-21;154.17999268;132.33000000;;64.94000244;78.00000000;0E-8;0E-8;78.00000000;0E-8;76.87000275;;76.87000275;0.35000000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-21;127.80999756;98.03000000;;79.53000000;45.00000000;43.00000000;0E-8;88.00000000;0E-8;79.34999847;;2.86999989;0.50700000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-22;109.59999847;26.76000000;;211.66000366;80.07000000;28.93000000;0E-8;109.00000000;0E-8;19.81999969;;3.18000007;1.44500000;4.74450000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-22;112.51000000;3.45000000;74.01000000;6.00000000;12.47000027;0E-8;;12.47000027;13.00000000;8.59000015;;8.59000015;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-22;303.07000732;258.73000000;81.48999786;202.69999695;249.00000000;0E-8;;249.00000000;;189.80999756;;189.80999756;12.45000000;5.95130000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-22;388.25000000;361.92000000;49.62000000;460.00000000;1052.00000000;0E-8;;1052.00000000;;434.25000000;;338.25000000;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-22;302.66000000;251.44000000;70.33000000;900.00000000;692.00000000;0E-8;;692.00000000;;431.38000488;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-22;251.41000000;230.02000000;;693.57000732;0E-8;0E-8;;0E-8;684.00000000;430.32998657;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-22;229.90000000;140.26000000;;0E-8;0E-8;0E-8;;0E-8;;430.32998657;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-22;251.21000000;139.49000000;;496.80999756;682.00000000;0E-8;;682.00000000;;430.32998657;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-22;137.46000000;14.27000000;;682.00000000;834.00000000;0E-8;;834.00000000;;430.01998901;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-22;58.29999924;42.46000000;;1064.00000000;1064.00000000;0E-8;;1064.00000000;;1076.57995605;;1076.57995605;-0.37400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-22;41.98000000;21.87000000;;1076.91003418;384.00000000;728.83001709;0E-8;1113.02001953;0E-8;1081.09997559;;3.26999998;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-22;20.27000046;3.46000000;;1074.15002441;1024.00000000;52.00000000;0E-8;1076.00000000;0E-8;1090.76000977;;8.71000004;-0.17200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-22;50.68199921;27.37000000;92.23000336;503.22000122;1250.00000000;0E-8;0E-8;1250.00000000;0E-8;546.36999512;;546.36999512;-24.53900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-22;32.27000046;10.85000000;101.05000305;147.63000488;159.00000000;0E-8;0E-8;159.00000000;0E-8;147.41000366;;147.41000366;-0.29100000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-22;30.10000000;4.39000000;;1589.24000000;1523.00000000;78.00000000;0E-8;1601.00000000;;1632.33996582;;1632.33996582;-0.40100000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-22;97.01000214;4.15000000;;0E-8;306.92000000;0E-8;0E-8;307.00000000;0E-8;0E-8;143.64999390;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-22;97.02999878;82.70000000;;991.71997070;887.08000000;0E-8;14.00000000;901.00000000;241.61000000;991.71002197;848.07000000;991.71002197;0E-8;7.98550000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-22;155.61999512;130.73000000;;1214.00000000;1214.00000000;0E-8;;1214.00000000;;761.11999512;;472.48001099;16.56700000;37.27420000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-22;72.79399872;4.40000000;90.95999908;1848.35998535;2706.00000000;0E-8;0E-8;2706.00000000;0E-8;1441.59997559;;649.03002930;-1.33500000;102.59580000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-22;479.17000000;303.93000000;;28.85000000;24.00000000;0E-8;3.00000000;27.00000000;0E-8;29.24000000;;29.24000000;0.06700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-22;82.49000000;71.06000000;;3756.88989258;3756.88989258;0E-8;0E-8;3756.88989258;0E-8;3882.97998047;;3882.97998047;2.10600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-22;70.78000000;45.78000000;;3872.37000000;4062.00000000;0E-8;11.00000000;4073.00000000;0E-8;4050.38989258;;91.40000153;4.42800000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-22;85.36599731;53.34000000;58.24000168;19.34000015;184.58999634;0E-8;0E-8;184.58999634;0E-8;20.30999947;;20.30999947;3.87000000;0.37770000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-22;265.65000000;203.40000000;45.97000000;46.00000000;44.00000000;0E-8;2.00000000;46.00000000;0E-8;44.56000000;;44.56000000;0.53800000;0.26770000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-22;213.57000000;112.66000000;;55.00000000;7.00000000;48.00000000;0E-8;55.00000000;0E-8;55.18000000;;55.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-22;299.20999146;271.78000000;63.63999939;314.00000000;242.00000000;72.00000000;0E-8;314.00000000;0E-8;359.01000977;;359.01000977;0E-8;16.48740000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-22;271.79998779;248.20000000;;347.63000488;394.60000610;9.17000008;9.00000000;403.77999878;;389.10000610;;33.34999847;0E-8;16.48740000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-22;220.44000000;161.48000000;;483.76000000;518.00000000;0E-8;0E-8;518.00000000;0E-8;543.33001709;;137.63000488;1.88300000;18.54190000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-22;161.46000000;133.25000000;;529.28000000;515.00000000;0E-8;;515.00000000;;545.21997070;;1.25000000;0E-8;18.54190000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-22;312.51000000;277.72000000;;49.15000000;0E-8;49.00000000;0E-8;49.00000000;0E-8;47.38000107;;47.38000107;0.04400000;1.46030000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-22;494.86000000;376.72000000;;16.08000000;14.00000000;0E-8;0E-8;14.00000000;0E-8;19.12000084;;19.12000084;0.02800000;0.68550000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-22;371.98000000;255.72000000;;17.84000000;19.00000000;0E-8;;19.00000000;;19.42000008;;0.43000000;0.00900000;0.68550000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-22;359.32000000;;;15.00000000;;3.00000000;;14.00000000;11.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-22;355.65000000;;;22.13999939;26.00000000;1.00000000;;27.00000000;;27.94000053;;27.94000053;0.17700000;0.36550000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-22;253.47999573;204.21000000;53.11000061;30.48999977;0E-8;10.00000000;0E-8;10.00000000;0E-8;28.01000023;;0E-8;0.11200000;0.39770000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-22;184.72000000;165.06000000;;135.24000000;155.00000000;0E-8;0E-8;155.00000000;;153.58999634;;58.49000168;0.17500000;6.82450000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-22;89.91000000;59.81000000;;191.02000000;144.00000000;0E-8;16.00000000;160.00000000;;179.71000671;;25.01000023;0.40800000;10.23030000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-22;59.58000000;37.48000000;;197.31000000;209.00000000;0E-8;;209.00000000;;224.58000183;;44.77000046;0.09800000;13.26650000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-22;905.35000000;885.78000000;32.65000000;39.72000000;55.00000000;0E-8;;55.00000000;;39.06000137;;39.06000137;0.38100000;0.41940000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-22;885.64000000;856.42000000;;58.93300000;61.00000000;0E-8;0E-8;61.00000000;;39.06000137;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-22;808.05000000;766.41000000;;101.34999847;76.00000000;0E-8;;76.00000000;;84.34999847;;44.79000092;0.42500000;2.66680000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-22;755.10000000;670.58000000;18.89000000;143.92000000;321.00000000;0E-8;0E-8;321.00000000;0E-8;203.36000061;;118.44000244;12.07500000;13.07810000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-22;656.70000000;620.65000000;22.76000000;480.00000000;480.00000000;0E-8;0E-8;480.00000000;0E-8;223.17999268;;18.07999992;2.57900000;14.31350000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-22;620.61000000;556.77000000;;430.63000000;290.00000000;0E-8;0E-8;290.00000000;0E-8;225.60000610;;4.17000008;0.74200000;14.62840000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-22;556.74000000;512.03000000;;295.78000000;268.00000000;0E-8;;268.00000000;;226.19999695;;1.73000002;0.56600000;14.91650000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-22;511.90000000;495.25000000;;335.70000000;382.00000000;0E-8;2.00000000;382.00000000;;229.05000305;;4.94000006;0.93900000;15.30810000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-22;494.16000366;393.24000000;;362.57998657;498.00000000;0E-8;;498.00000000;;237.94000244;;11.02999973;3.96100000;18.34100000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-22;466.44000244;443.18000000;;594.82000732;627.00000000;0E-8;0E-8;627.00000000;0E-8;259.54000854;;23.18000031;2.99200000;31.66320000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-22;835.17999268;749.70000000;17.67000008;9.34000015;12.00000000;0E-8;0E-8;12.00000000;0E-8;10.47999954;;10.47999954;0.24300000;1.54810000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-22;664.10000000;574.30000000;;15.12000000;15.00000000;0E-8;0E-8;15.00000000;0E-8;17.22999954;;6.61999989;0.01700000;4.12900000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-22;572.01000000;545.70000000;;13.00000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;17.53000069;;0.25999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-22;431.63000488;381.07000000;15.57999992;729.01000000;751.00000000;0E-8;0E-8;751.00000000;0E-8;423.64001465;;148.89999390;4.05300000;107.24770000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-22;375.98001099;324.98000000;21.77000046;806.66998291;671.00000000;0E-8;0E-8;671.00000000;0E-8;520.59997559;;99.01000214;10.53000000;119.53550000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-22;554.96002197;360.62000000;;13.77000046;12.00000000;0E-8;2.00000000;14.00000000;;11.75000000;;11.75000000;0.01100000;0.21550000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-22;489.43200684;330.63000000;37.36000061;12.00000000;52.00000000;0E-8;;52.00000000;;16.34000015;;16.34000015;4.01700000;0.52770000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-22;82.98000336;32.75000000;;7.00000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;7.98999977;;7.98999977;0.03400000;1.32900000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-22;701.44000000;626.20000000;28.79000000;33.44000000;105.00000000;0E-8;0E-8;105.00000000;;30.36000061;;30.36000061;2.90800000;0.19320000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-22;610.44000000;;22.65000000;101.20000000;70.00000000;52.00000000;;122.00000000;;35.13000107;;4.42000008;0.28100000;0.23100000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-22;611.12000000;556.96000000;31.66000000;9.69000000;40.00000000;0E-8;0E-8;40.00000000;8.00000000;10.76000000;;10.76000000;0.93800000;0.12770000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-22;455.01000977;394.60000000;38.15000153;187.13000488;181.00000000;0E-8;0E-8;181.00000000;0E-8;90.76999664;;39.06000137;0.70100000;10.17970000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-22;352.43000000;;;201.28000000;;93.00000000;;93.00000000;118.00000000;106.00000000;;17.21999931;0.01400000;11.04160000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-22;659.01000000;525.76000000;;14.19000000;14.00000000;0E-8;1.00000000;15.00000000;;14.53999996;;14.53999996;0.01600000;0.10550000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-22;436.93000000;355.18000000;;30.00000000;28.00000000;0E-8;2.00000000;30.00000000;;31.61000061;;16.95999908;0.00200000;0.87870000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-22;251.33999634;233.00000000;84.00000000;144.91000366;93.00000000;0E-8;0E-8;93.00000000;47.12000000;188.72999573;116.01000214;46.61000061;;14.10940000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-22;251.11000000;137.93000000;;47.09000000;47.00000000;0E-8;0E-8;47.00000000;0E-8;0E-8;47.12000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-22;139.10000000;;;167.59000000;150.00000000;0E-8;;150.00000000;;207.66999817;134.94999695;18.94000053;0.03900000;15.35580000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-22;362.80000000;;57.49000000;5.09000000;;0E-8;;0E-8;;6.34000015;68.40000153;2.00999999;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-22;398.35000000;;;126.13200000;;0E-8;;119.00000000;;237.00000000;68.40000153;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-22;;;;99.00000000;99.00000000;;;99.00000000;;2.02999997;68.40000153;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-22;442.42000000;;14.52000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;4.32000017;;4.32000017;;0.03770000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-22;413.44000000;;89.59000000;3.64000000;;0E-8;;7.00000000;-5.00000000;2.02999997;6.36000013;2.02999997;0.44000000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-22;;;;3.64000000;26.00000000;;;26.00000000;;2.02999997;6.36000013;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-22;86.48000000;;;3.64000000;124.00000000;0E-8;;124.00000000;;2.02999997;74.76000214;;0.03400000;0.03770000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-22;151.31000000;126.09000000;;54.00000000;55.00000000;0E-8;;55.00000000;;59.18000031;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-22;789.99000000;754.80000000;22.63000000;20.91000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;22.22999954;;22.22999954;3.16100000;6.01450000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-22;740.90200000;674.60000000;26.83000000;29.11000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;36.25000000;;13.92000008;2.88100000;7.96710000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-22;624.32000732;520.30000000;12.15999985;144.44000000;278.00000000;0E-8;;278.00000000;;78.91999817;;42.50000000;3.60400000;23.68000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-22;783.95000000;695.33000000;12.35000000;53.06999969;110.48000336;0E-8;;110.48000336;;58.22999954;;58.22999954;4.30000000;3.95350000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-22;694.93000000;623.83000000;63.34000000;124.67000000;119.00000000;0E-8;;119.00000000;;61.49000168;;2.91000009;0.93100000;6.80030000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-22;623.68000000;565.20000000;53.81000000;132.00000000;122.00000000;0E-8;10.00000000;132.00000000;;61.90999985;;0.36000001;0.53600000;7.48940000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-22;564.93000000;517.54000000;;133.00000000;133.00000000;0E-8;;133.00000000;;62.88999939;;0.87000000;1.00900000;9.07900000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-22;840.84600000;771.48000000;66.63000000;28.69000053;0E-8;13.00000000;0E-8;13.00000000;0E-8;30.59000015;;30.59000015;5.07400000;4.34580000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-22;771.68000000;729.10000000;91.10000000;34.22000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;37.63999939;;7.59999990;1.94400000;5.02350000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-22;589.74000000;515.45000000;71.09000000;136.81000000;125.00000000;0E-8;0E-8;125.00000000;0E-8;104.68000031;;68.38999939;1.07600000;13.26000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-22;500.01998901;434.33000000;12.53999996;608.86999512;526.00000000;0E-8;0E-8;526.00000000;0E-8;315.89001465;;68.70999908;7.35300000;61.48900000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-22;430.77000000;396.14000000;;562.00000000;562.00000000;0E-8;;562.00000000;;333.42999268;;17.45000076;1.66000000;64.95650000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-22;393.38000000;324.87000000;24.11000000;729.83000000;784.00000000;0E-8;;784.00000000;;568.70001221;;235.11999512;11.83300000;114.60390000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-22;476.86000000;448.52000000;92.67000000;57.00000000;57.00000000;0E-8;0E-8;57.00000000;0E-8;56.25000000;;56.25000000;0.44300000;0.76710000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-22;447.97000000;409.90000000;;57.95000000;55.00000000;0E-8;0E-8;55.00000000;0E-8;58.66000000;;2.33000000;0.66200000;0.79710000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-22;353.84000000;325.78000000;;56.14000000;58.00000000;0E-8;0E-8;58.00000000;0E-8;63.13000107;;4.34000000;0.35200000;0.85480000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-22;446.48001099;394.75000000;;73.11000061;80.00000000;0E-8;0E-8;80.00000000;0E-8;81.04000092;;81.04000092;2.11800000;0.57900000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-22;370.53000000;326.12000000;;85.88000000;91.00000000;0E-8;;91.00000000;0E-8;88.41999817;;6.76000023;0.90800000;0.62680000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-22;580.76000000;530.68000000;50.72000000;43.67000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;44.99000168;;44.99000168;0.69800000;0.13650000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-22;562.03000000;531.62000000;24.86000000;41.97000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;56.59000015;;56.59000015;5.25600000;9.24840000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-22;531.45000000;504.76000000;;92.09000000;93.00000000;0E-8;1.00000000;94.00000000;0E-8;58.93000031;;1.55999994;0.19000000;9.53160000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-22;467.78799438;398.13000000;26.05999947;120.03000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;92.91999817;;32.38999939;5.16200000;12.98550000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-22;397.99000000;385.61000000;;100.47000000;100.00000000;0E-8;2.00000000;102.00000000;0E-8;95.09999847;;1.75000000;0.07000000;13.02770000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-22;384.22000122;365.84000000;;136.16000366;146.00000000;0E-8;0E-8;146.00000000;0E-8;139.39999390;;43.88999939;0.19900000;16.82900000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-22;365.99000000;350.97000000;;151.90000000;139.00000000;21.00000000;0E-8;160.00000000;0E-8;143.24000549;;3.44000006;0.37600000;17.12480000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-22;350.87000000;333.40000000;;175.05000000;152.00000000;33.00000000;0E-8;185.00000000;0E-8;150.97999573;;7.32999992;0.45500000;17.49840000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-22;329.35800000;284.01000000;57.67000000;353.40000000;430.00000000;0E-8;0E-8;430.00000000;0E-8;388.35998535;;99.16999817;8.04500000;26.74160000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-22;283.50000000;258.17000000;;454.22000000;521.00000000;0E-8;0E-8;521.00000000;0E-8;422.41000366;;32.34999847;1.20400000;27.60420000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-22;257.78000000;235.63000000;;601.11999512;621.00000000;0E-8;0E-8;621.00000000;0E-8;500.45999146;;75.83999634;3.32900000;30.32810000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-22;324.85000610;280.29000000;34.93000031;1557.03002930;2409.00000000;0E-8;0E-8;2409.00000000;-225.00000000;1445.80004883;;157.63999939;25.94200000;240.84060000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-22;279.51000000;257.88000000;;2887.05000000;3210.00000000;0E-8;12.00000000;3222.00000000;;1916.07995605;1889.82995605;224.13000488;7.63400000;330.76550000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-22;344.32000000;309.44000000;;76.83000000;46.00000000;33.00000000;0E-8;79.00000000;0E-8;77.99000000;;77.99000000;0.41600000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-22;257.26000977;236.21000000;;3703.11010742;3220.00000000;0E-8;4.00000000;3224.00000000;;2405.02001953;2378.77001953;407.77999878;28.93800000;352.13290000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-22;218.04000000;95.21000000;;4576.81000000;4862.00000000;0E-8;;4862.00000000;;3936.22998047;3909.96997070;977.05999756;12.31800000;397.88350000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-22;279.61000000;224.55000000;16.21000000;28.00000000;93.00000000;21.00000000;0E-8;114.00000000;0E-8;38.38999939;;38.38999939;10.92100000;0.29870000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-22;395.80000000;150.57000000;;57.26000000;47.00000000;12.00000000;;59.00000000;;60.02000046;;60.02000046;0.48100000;1.12260000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-22;411.91000000;320.23000000;;36.88000107;37.00000000;0E-8;0E-8;37.00000000;;35.74000168;;35.74000168;0.06300000;0.52000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-22;320.19000000;180.40000000;;36.88000107;36.00000000;0E-8;;36.00000000;;35.74000168;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-22;354.95001221;249.00000000;;55.77000046;55.00000000;0E-8;1.00000000;56.00000000;0E-8;56.22999954;;56.22999954;0.04400000;0.09770000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-22;614.19600000;576.92000000;9.24000000;31.31999969;0E-8;27.67000008;0E-8;27.67000008;0E-8;35.13999939;;35.13999939;0.51900000;2.35000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-22;563.90000000;515.86000000;50.86000000;51.00000000;401.00000000;0E-8;0E-8;401.00000000;;76.13999939;;41.52999878;13.05300000;8.32610000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-22;823.75200000;637.15000000;58.03000000;11.69000000;16.00000000;0E-8;1.00000000;16.00000000;;14.90000000;;14.90000000;1.04900000;2.32710000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-22;763.83000000;;49.53000000;13.00000000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.00600000;3.84870000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-22;742.63000488;;62.75999832;3.15000010;;0E-8;;22.82999992;;11.47000000;26.25000000;11.47000000;0.65200000;7.87550000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-22;733.21000000;;54.58000000;5.00000000;;0E-8;;14.18999958;;14.31000000;;14.31000000;0.19900000;10.30770000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-22;711.24000000;;39.31000000;63.77800000;;61.00000000;;61.00000000;;21.02000000;;65.68500000;0.01500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-22;446.92000000;427.19000000;51.59000000;98.00000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;128.03999329;100.26999664;93.00000000;3.78900000;53.82350000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-22;427.23999023;403.84000000;;102.83999634;117.00000000;0E-8;0E-8;117.00000000;0E-8;154.27000427;126.06999969;22.60000038;1.10600000;63.83390000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-22;403.82000000;381.15000000;;153.00000000;153.00000000;0E-8;0E-8;153.00000000;0E-8;198.91999817;170.14999390;43.49000168;2.16800000;71.48550000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-22;381.45999146;356.90000000;39.20000076;137.69999695;160.30999756;0E-8;0E-8;160.30999756;0E-8;226.83000183;196.97999573;27.85000038;10.22000000;76.36450000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-22;357.26000977;325.00000000;;190.00000000;190.00000000;0E-8;0E-8;190.00000000;0E-8;237.11999512;206.72000122;10.98999977;4.51100000;82.14650000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-22;324.94000244;279.71000000;36.45000076;252.58999634;184.00000000;0E-8;;184.00000000;225.00000000;246.02000427;77.59999847;10.06000042;16.02800000;88.18710000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-22;727.28000000;1.03000000;;8.00000000;6.15999985;0E-8;;6.00000000;;0E-8;28.71000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-22;436.69000000;335.37000000;29.68000000;42.14000000;597.00000000;0E-8;0E-8;597.00000000;0E-8;98.87999725;;98.87999725;32.56400000;25.37710000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-22;332.80000000;288.12000000;;617.00000000;617.00000000;0E-8;;617.00000000;;109.65000153;;10.06999969;4.43500000;25.53480000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-22;286.86999512;262.24000000;;626.09997559;565.00000000;75.00000000;;640.00000000;;120.55999756;;9.89000034;2.99200000;25.74580000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-22;262.09000000;234.55000000;52.51000000;804.67000000;774.00000000;0E-8;;774.00000000;;199.50000000;;78.01000214;7.33300000;31.88130000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-22;211.83000183;173.49000000;;712.01000977;573.22998047;0E-8;0E-8;573.22998047;;286.69000244;;81.79000092;18.83600000;34.62840000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-22;833.35000000;;31.15000000;13.69000000;13.00000000;0E-8;0E-8;13.00000000;;13.95000000;;13.95000000;0.09100000;0.07550000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-22;318.88000000;112.69000000;;25.23000000;17.00000000;0E-8;8.00000000;25.00000000;0E-8;28.40000000;;28.40000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-22;712.66998291;603.01000000;21.96999931;299.85000610;187.00000000;0E-8;0E-8;187.00000000;;317.01998901;;317.01998901;0.77800000;6.23610000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-22;602.85998535;493.21000000;16.70000076;269.98001099;201.00000000;0E-8;0E-8;201.00000000;-1.00000000;382.38000488;420.39999390;53.95999908;0.92300000;6.31390000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-22;793.53997803;706.23000000;27.70999908;31.53000069;0E-8;0E-8;7.34000015;7.34000015;;34.36999893;;34.36999893;0.10900000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-22;705.22000000;602.77000000;;6.67000008;0E-8;0E-8;7.48000002;7.48000002;;37.22999954;;2.61999989;0.02100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-22;602.77001953;538.43000000;9.17000008;12.68999958;0E-8;0E-8;10.00000000;10.00000000;2.00000000;48.00999832;10.00000000;10.53999996;0.01200000;0.41230000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-22;493.20001221;396.68000000;42.31000137;319.07000732;470.00000000;0E-8;;470.00000000;;444.58999634;;1.75999999;1.94700000;7.00390000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-22;396.27999878;324.83000000;;416.27999878;494.00000000;18.00000000;;512.00000000;;454.48001099;;0.69999999;0.62100000;7.13390000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-22;323.79000000;258.54000000;;600.86000000;458.00000000;127.00000000;0E-8;585.00000000;;464.76000977;;4.38000011;1.58100000;8.16610000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-22;258.58000000;241.83000000;;547.61000000;558.00000000;0E-8;0E-8;558.00000000;0E-8;468.00000000;;1.75000000;0E-8;8.98710000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-22;487.48000000;;51.12000000;16.58000000;;13.00000000;;27.00000000;;17.11000000;;17.11000000;0.50500000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-22;315.89000000;278.80000000;40.64000000;88.77999878;136.00000000;0E-8;;136.00000000;;103.50000000;;85.12000275;4.93300000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-22;277.53000000;183.61000000;;133.19000000;148.00000000;0E-8;;148.00000000;;104.08999634;;0.66000000;0.06700000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-22;179.25000000;94.28000000;;169.59000000;116.00000000;0E-8;;116.00000000;;118.94999695;;15.22000000;0.59900000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-22;91.62000000;53.55000000;;128.99000000;107.00000000;0E-8;;107.00000000;;135.69000244;;16.93000000;0.63900000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-22;239.60000000;147.31000000;;44.93000000;24.00000000;4.00000000;18.00000000;46.00000000;0E-8;45.33000000;;45.33000000;0.13600000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-22;147.00000000;105.78000000;;56.00000000;37.00000000;13.00000000;6.00000000;56.00000000;0E-8;62.70999908;;17.98999977;0.01200000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-22;103.55000305;69.37000000;;57.63000107;22.00000000;0E-8;28.00000000;50.00000000;0E-8;64.86000061;;2.28999996;0.04800000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-22;628.44000244;511.82000000;24.55999947;111.41000366;60.00000000;0E-8;19.00000000;79.00000000;;114.48000336;;114.48000336;2.01700000;1.74060000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-22;703.25000000;659.00000000;28.51000023;64.73000336;0E-8;0E-8;13.00000000;13.00000000;0E-8;61.65000153;;61.65000153;0.71100000;0.93480000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-22;656.44000244;474.00000000;28.79999924;14.43999958;0E-8;14.43999958;0E-8;14.43999958;0E-8;67.11000061;;6.55000019;0.95800000;1.04160000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-22;628.01000000;480.52000000;31.59000000;70.45999908;163.64999390;10.17000008;0E-8;173.82000732;0E-8;69.69000244;;69.69000244;2.07200000;0.36680000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-22;472.34600830;374.66000000;45.97999954;260.17001343;0E-8;91.00000000;;91.00000000;;197.86000061;;60.59999847;0.87300000;1.69290000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-22;367.10000610;264.42000000;;68.56999969;192.00000000;46.00000000;;238.00000000;;213.33000183;;15.27000046;4.83500000;3.37100000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-22;592.47998047;335.74000000;49.04000092;22.61000061;74.00000000;0E-8;;74.00000000;;14.68000031;;14.68000031;2.64600000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-22;327.24000000;264.52000000;;79.72000122;60.00000000;0E-8;0E-8;60.00000000;0E-8;25.60000038;;10.50000000;0.18600000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-22;264.27999878;211.18000000;;359.98999023;313.35998535;173.77999878;0E-8;487.14001465;0E-8;314.07998657;;70.44000244;2.61500000;4.60770000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-22;546.95001221;425.95000000;56.72000122;12.34000015;0E-8;0E-8;1.00000000;1.00000000;0E-8;13.80000019;;13.80000019;0.05600000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-22;154.19999695;132.33000000;;84.23000336;79.00000000;0E-8;0E-8;79.00000000;0E-8;73.66999817;;73.66999817;0.34200000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-22;127.76000214;98.02000000;;77.41000366;45.00000000;43.00000000;0E-8;88.00000000;0E-8;77.55000305;;2.75000000;0.50100000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-23;109.65000153;27.44000000;;217.58000000;167.04000000;10.96000000;0E-8;178.00000000;0E-8;21.38999939;;5.07999992;1.43800000;4.74520000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-23;112.50000000;3.45000000;73.89000000;6.00000000;12.00000000;0E-8;;12.00000000;13.00000000;8.56999969;;8.56999969;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-23;303.05000000;258.73000000;81.07000000;156.41000366;249.00000000;0E-8;;249.00000000;;191.44000244;;191.44000244;12.43400000;5.96290000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-23;388.23000000;361.91000000;49.43000000;460.00000000;1047.00000000;0E-8;;1047.00000000;;435.85000610;;339.85000610;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-23;302.62000000;251.42000000;69.48000000;900.00000000;1158.00000000;0E-8;;1158.00000000;;432.39999390;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-23;251.57000000;229.84000000;;1135.76000977;0E-8;0E-8;;0E-8;942.00000000;430.77999878;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-23;230.02000000;142.25000000;;9.78999996;4.00000000;0E-8;;4.00000000;;430.77999878;;0E-8;;;SFP123
