id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-23;251.41000000;138.40000000;;1182.06005859;939.00000000;0E-8;;939.00000000;;430.77999878;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-23;137.61000000;14.58000000;;943.00000000;944.00000000;0E-8;;944.00000000;;430.32998657;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-23;58.29999924;42.35000000;;1016.00000000;1016.00000000;0E-8;;1016.00000000;;990.53997803;;990.53997803;-0.36400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-23;41.93000000;21.85000000;;998.39001465;401.00000000;611.75000000;0E-8;1013.44000244;0E-8;1000.71997070;;3.00000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-23;20.32999992;3.36000000;;1018.15002441;992.00000000;15.00000000;0E-8;1007.00000000;0E-8;1015.42999268;;8.01000023;-0.17100000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-23;50.65399933;27.38000000;91.58000183;477.33999634;1250.00000000;0E-8;0E-8;1250.00000000;0E-8;524.14001465;;524.14001465;-24.24000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-23;32.25999832;10.85000000;100.63000000;136.25999451;159.00000000;0E-8;0E-8;159.00000000;0E-8;143.63000488;;143.63000488;-0.27900000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-23;30.10000000;4.25000000;;1527.00000000;1451.00000000;76.00000000;0E-8;1527.00000000;;1553.85998535;;1553.85998535;-0.39600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-23;96.94000244;3.92000000;;0E-8;317.62000000;0E-8;0E-8;318.00000000;0E-8;0E-8;131.38000488;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-23;97.00000000;82.74000000;;978.92999268;885.58000000;0E-8;14.00000000;900.00000000;236.14000000;975.11999512;843.74000000;975.11999512;0E-8;7.97480000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-23;155.61000061;130.74000000;;1191.30004883;1252.00000000;0E-8;;1252.00000000;;752.34997559;;463.98999023;16.62600000;37.20190000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-23;72.71800232;5.11000000;90.41000366;1790.03002930;4292.00000000;0E-8;0E-8;4292.00000000;0E-8;1410.16003418;;623.35998535;-0.25000000;102.21810000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-23;479.16000000;304.04000000;;29.54000000;27.00000000;0E-8;3.00000000;30.00000000;0E-8;29.25000000;;29.25000000;0.06700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-23;82.49000000;70.98000000;;3743.52001953;3743.52001953;0E-8;0E-8;3743.52001953;0E-8;3804.14990234;;3804.14990234;2.04300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-23;70.72000000;45.68000000;;3712.37000000;3873.00000000;0E-8;40.00000000;3913.00000000;0E-8;3968.95996094;;89.26999664;4.26800000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-23;85.32399750;53.62000000;57.50999832;9.40999985;224.94000244;0E-8;0E-8;224.94000244;0E-8;21.18000031;;21.18000031;3.72800000;0.37740000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-23;265.65000000;203.30000000;45.97000000;42.00000000;40.00000000;0E-8;2.00000000;42.00000000;0E-8;44.45000000;;44.45000000;0.50200000;0.26740000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-23;213.57000000;112.65000000;;63.00000000;15.00000000;48.00000000;0E-8;63.00000000;0E-8;63.18000000;;63.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-23;299.23001099;271.71000000;63.84000015;361.20000000;241.00000000;72.00000000;0E-8;313.00000000;0E-8;362.29998779;;362.29998779;0E-8;16.20420000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-23;271.76998901;248.14000000;;323.92001343;370.98999023;9.09000015;9.00000000;380.07000732;;393.63000488;;33.65999985;0E-8;16.20420000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-23;220.44000000;161.45000000;;476.00000000;476.00000000;0E-8;0E-8;476.00000000;0E-8;542.60998535;;129.88999939;1.94700000;18.19940000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-23;161.43000000;133.29000000;;499.58000000;521.00000000;0E-8;;521.00000000;;544.00000000;;1.18000000;0E-8;18.19940000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-23;312.48000000;277.72000000;;47.55000000;0E-8;48.00000000;0E-8;48.00000000;0E-8;51.25999832;;51.25999832;0.04400000;1.45320000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-23;494.77000000;376.76000000;;17.07000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;18.45999908;;18.45999908;0.02800000;0.68480000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-23;372.15000000;255.70000000;;18.69000000;18.00000000;0E-8;;18.00000000;;18.97999954;;0.42000000;0.00800000;0.68480000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-23;359.44000000;;;12.00000000;;4.00000000;;11.00000000;7.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-23;355.57000000;;;26.44000000;31.00000000;1.00000000;;32.00000000;;27.12999916;;27.12999916;0.17600000;0.36480000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-23;254.00999451;204.21000000;59.00000000;32.56999969;0E-8;10.00000000;0E-8;10.00000000;0E-8;27.19000053;;0E-8;0.11400000;0.39740000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-23;184.70000000;165.07000000;;162.03000000;165.00000000;0E-8;0E-8;165.00000000;;158.69000244;;63.56999969;0.17100000;6.80520000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-23;89.93000000;59.79000000;;170.83000000;148.00000000;0E-8;16.00000000;164.00000000;;183.32000732;;27.19000053;0.39900000;10.20320000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-23;59.82000000;37.40000000;;201.68000000;193.00000000;0E-8;;193.00000000;;231.83000183;;48.65999985;0.09700000;13.23450000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-23;905.31000000;885.70000000;32.39000000;35.63000000;56.00000000;0E-8;;56.00000000;;37.59000015;;37.59000015;0.38100000;0.42350000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-23;885.67000000;856.41000000;;60.56100000;60.00000000;0E-8;0E-8;60.00000000;;37.59000015;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-23;808.05000000;766.51000000;;95.00000000;95.00000000;0E-8;;95.00000000;;80.59999847;;42.20999908;0.42900000;2.72770000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-23;755.04000000;671.39000000;18.62000000;158.75000000;690.00000000;0E-8;0E-8;690.00000000;0E-8;195.32000732;;110.25000000;12.08200000;13.14060000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-23;656.53000000;621.25000000;21.55000000;509.57000000;860.00000000;0E-8;0E-8;860.00000000;0E-8;220.58999634;;17.55999947;2.56700000;14.38550000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-23;620.70001221;557.58000000;;862.86999512;816.00000000;0E-8;0E-8;816.00000000;0E-8;225.38999939;;4.05000019;0.74200000;14.70390000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-23;556.82000000;512.56000000;;790.78000000;763.00000000;0E-8;;763.00000000;;227.11000061;;1.67999995;0.56800000;14.99450000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-23;511.98000000;494.44000000;;691.55999756;658.00000000;0E-8;2.00000000;658.00000000;;231.52999878;;4.80000019;0.94100000;15.39060000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-23;494.13000488;393.24000000;;790.29000000;858.00000000;0E-8;;858.00000000;;241.00000000;;10.71000004;3.96600000;18.44970000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-23;466.32000732;443.28000000;;616.40997314;809.00000000;0E-8;0E-8;809.00000000;0E-8;262.10998535;;22.51000023;2.99300000;31.86230000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-23;835.15997314;749.70000000;17.62999916;9.22000027;12.00000000;0E-8;0E-8;12.00000000;0E-8;10.56000000;;10.56000000;0.24400000;1.54060000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-23;664.06000000;574.27000000;;15.54000000;16.00000000;0E-8;0E-8;16.00000000;0E-8;17.19000053;;6.67000000;0.01700000;4.13030000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-23;572.06000000;545.66000000;;14.39000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;17.45000076;;0.25999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-23;431.48999023;381.55000000;15.07999992;856.13000000;1164.00000000;0E-8;0E-8;1164.00000000;0E-8;426.64001465;;149.22000122;4.00900000;107.71740000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-23;375.96600342;325.32000000;21.64999962;1139.92004395;1213.00000000;0E-8;0E-8;1213.00000000;0E-8;521.45001221;;98.06999969;10.55700000;120.10480000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-23;554.96997070;360.61000000;;13.22999954;11.00000000;0E-8;2.00000000;13.00000000;;11.60000038;;11.60000038;0.01100000;0.21480000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-23;489.27200317;332.59000000;36.99000168;13.00000000;171.00000000;0E-8;;171.00000000;;16.52000046;;16.52000046;3.99700000;0.52740000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-23;82.98000336;32.75000000;;7.00000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;8.02999973;;8.02999973;0.03400000;1.33030000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-23;701.39001465;626.20000000;28.54999924;33.56000137;105.00000000;0E-8;0E-8;105.00000000;;29.50000000;;29.50000000;2.88400000;0.19230000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-23;610.34000000;;22.12000000;103.09000000;70.00000000;52.00000000;;122.00000000;;34.00999832;;4.28999996;0.27600000;0.22970000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-23;611.03000000;556.51000000;31.24000000;9.81000000;40.00000000;0E-8;0E-8;40.00000000;8.00000000;10.65999985;;10.65999985;0.92900000;0.12740000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-23;455.01998901;394.60000000;38.20000076;189.24000549;186.00000000;0E-8;0E-8;186.00000000;0E-8;90.56999969;;39.31000137;0.69700000;10.12680000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-23;352.20000000;;;192.44000000;;74.00000000;;74.00000000;124.00000000;107.91999817;;17.14999962;0.01400000;10.98610000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-23;658.94000244;525.76000000;;14.18999958;14.00000000;0E-8;1.00000000;15.00000000;;13.48999977;;13.48999977;0.01600000;0.10480000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-23;436.92000000;355.17000000;;30.00000000;28.00000000;0E-8;2.00000000;30.00000000;;30.40999985;;16.70000076;0.00200000;0.87710000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-23;251.33000183;233.00000000;83.00000000;159.69000244;93.00000000;0E-8;0E-8;93.00000000;67.88000000;186.72000122;112.90000153;43.88000107;;14.03350000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-23;251.10000000;138.15000000;;67.91000000;68.00000000;0E-8;0E-8;68.00000000;0E-8;0.01000000;67.88000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-23;138.60000000;;;178.49000000;194.00000000;0E-8;0E-8;194.00000000;0E-8;205.39999390;131.58000183;17.84000015;0.04000000;15.26810000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-23;362.96000000;;65.02000000;10.07000000;;0E-8;;0E-8;;6.23000002;69.56999969;1.98000002;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-23;398.50000000;;;114.63000000;;0E-8;;109.00000000;;238.00000000;69.56999969;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-23;;;;97.00000000;97.00000000;;;97.00000000;;2.00000000;69.56999969;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-23;442.41000000;;14.52000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;4.25000000;;4.25000000;;0.03740000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-23;413.43000000;;89.53000000;4.64000000;;0E-8;;8.00000000;-5.00000000;2.00000000;6.25000000;2.00000000;0.43800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-23;;;;4.64000000;19.00000000;;;19.00000000;;2.00000000;6.25000000;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-23;86.44000000;;;4.64000000;124.00000000;0E-8;;124.00000000;;2.00000000;75.83000183;;0.03300000;0.03740000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-23;151.17000000;126.06000000;;45.00000000;49.00000000;0E-8;;49.00000000;;50.15000153;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-23;789.97600000;754.80000000;22.57000000;18.07000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;22.11000061;;22.11000061;3.15300000;6.02520000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-23;740.81000000;675.02000000;26.48000000;32.57000000;169.00000000;0E-8;1.00000000;170.00000000;0E-8;36.00000000;;13.84000015;2.87600000;7.98100000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-23;624.23999023;520.60000000;12.03999996;161.99000549;340.00000000;0E-8;;340.00000000;;82.87999725;;46.70000076;3.60400000;24.02000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-23;783.91800000;695.39000000;12.30000000;49.43999863;110.77999878;0E-8;;110.77999878;;58.00999832;;58.00999832;4.28400000;4.03550000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-23;694.93000000;623.81000000;63.34000000;120.00000000;120.00000000;0E-8;;120.00000000;;60.99000168;;2.88000011;0.92700000;6.92320000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-23;623.68000000;565.21000000;53.81000000;134.00000000;124.00000000;0E-8;10.00000000;134.00000000;;61.45999908;;0.36000001;0.53800000;7.62350000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-23;564.93000000;517.54000000;;135.00000000;135.00000000;0E-8;;135.00000000;;62.54999924;;0.87000000;1.01600000;9.24030000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-23;840.80603027;772.30000000;65.88999939;16.44000053;90.51000214;4.32000017;4.00000000;94.83999634;95.00000000;29.47999954;;29.47999954;5.08000000;4.33810000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-23;771.60000000;730.22000000;88.90000000;118.91000000;178.00000000;7.00000000;0E-8;185.00000000;0E-8;37.49000168;;7.46000004;1.94300000;5.01550000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-23;589.50000000;515.95000000;69.89000000;119.10000000;261.00000000;0E-8;0E-8;261.00000000;0E-8;104.76000214;;67.12000275;1.07300000;13.23000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-23;499.86999512;435.62000000;12.11999989;710.04998779;1306.00000000;0E-8;0E-8;1306.00000000;0E-8;315.58999634;;68.01000214;7.36600000;62.09030000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-23;430.53000000;397.92000000;;1221.57000000;1410.00000000;0E-8;;1410.00000000;;332.92001343;;17.23999977;1.67500000;65.60450000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-23;393.31000000;325.33000000;23.52000000;1263.13000000;1646.00000000;0E-8;;1646.00000000;;564.15002441;;230.89999390;11.86100000;115.00870000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-23;476.89000000;448.52000000;94.24000000;62.74000000;57.00000000;0E-8;0E-8;57.00000000;0E-8;55.59000015;;55.59000015;0.44700000;0.76100000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-23;447.97000000;409.90000000;;56.00000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;58.06000137;;2.30000000;0.66700000;0.79100000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-23;353.82000000;325.78000000;;56.15000000;58.00000000;0E-8;0E-8;58.00000000;0E-8;62.72000122;;4.29000000;0.35100000;0.84840000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-23;446.48001099;394.74000000;;80.00000000;80.00000000;0E-8;0E-8;80.00000000;0E-8;82.02999878;;82.02999878;2.13300000;0.57030000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-23;370.53000000;326.14000000;;91.00000000;91.00000000;0E-8;;91.00000000;0E-8;87.79000092;;6.84000015;0.91600000;0.61770000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-23;580.74000000;530.68000000;50.41000000;45.11000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.47000000;;45.47000000;0.70200000;0.13450000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-23;562.01800000;531.62000000;24.73000000;41.99000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;56.47999954;;56.47999954;5.21500000;9.08390000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-23;531.46000000;504.76000000;;95.91000000;93.00000000;0E-8;1.00000000;94.00000000;0E-8;58.04999924;;1.54999995;0.19000000;9.36610000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-23;467.79000854;398.13000000;26.07999992;113.51000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;90.61000061;;32.16999817;5.19200000;12.81480000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-23;398.04000000;385.60000000;;100.55000000;96.00000000;0E-8;2.00000000;98.00000000;0E-8;92.65000153;;1.75000000;0.07100000;12.85740000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-23;384.26000977;365.83000000;;139.86000061;135.00000000;0E-8;0E-8;135.00000000;0E-8;136.94999695;;44.00000000;0.20200000;16.66030000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-23;366.02000000;350.94000000;;146.10000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;140.69000244;;3.45000000;0.38100000;16.95840000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-23;350.88000000;333.30000000;;143.24000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;148.33999634;;7.35000000;0.46100000;17.33390000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-23;329.27800000;284.37000000;57.01000000;329.17000000;766.00000000;0E-8;0E-8;766.00000000;0E-8;387.92999268;;117.51999664;8.10200000;26.62610000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-23;283.43000000;258.47000000;;749.01000000;807.00000000;0E-8;0E-8;807.00000000;0E-8;419.75000000;;31.64999962;1.22200000;27.49190000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-23;257.75800000;236.15000000;;818.39000000;873.00000000;0E-8;0E-8;873.00000000;0E-8;495.48999023;;74.20999908;3.38800000;30.23060000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-23;324.76998901;280.71000000;33.36000061;2424.41992188;3657.00000000;0E-8;0E-8;3657.00000000;-232.00000000;1443.64001465;;157.78999329;26.01300000;241.77650000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-23;279.66000000;257.98000000;;4030.14000000;3459.00000000;0E-8;12.00000000;3471.00000000;;1917.23999023;1890.73999023;227.08000183;7.70000000;331.59480000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-23;344.30000000;309.48000000;;75.65000000;50.00000000;30.00000000;0E-8;80.00000000;0E-8;77.61000000;;77.61000000;0.42100000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-23;257.26998901;236.34000000;;3739.72998047;3496.00000000;0E-8;4.00000000;3500.00000000;;2400.87988281;2374.38989258;407.07998657;29.52600000;352.84900000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-23;217.97000000;95.99000000;;4646.94000000;5643.00000000;0E-8;;5643.00000000;;3901.05004883;3874.55004883;956.23999023;12.28000000;398.28550000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-23;279.58800000;224.59000000;15.98000000;23.17000000;102.00000000;0E-8;0E-8;102.00000000;0E-8;38.45999908;;38.45999908;10.77600000;0.29710000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-23;395.80000000;150.58000000;;59.00000000;47.00000000;12.00000000;;59.00000000;;59.40999985;;59.40999985;0.49000000;1.11580000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-23;411.92000000;320.22000000;;37.12000000;37.00000000;0E-8;0E-8;37.00000000;;35.45000076;;35.45000076;0.06400000;0.51000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-23;320.14000000;180.42000000;;37.12000000;36.00000000;0E-8;;36.00000000;;35.45000076;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-23;354.97000122;249.04000000;;56.45999908;55.00000000;0E-8;1.00000000;56.00000000;0E-8;56.18999863;;56.18999863;0.04300000;0.09740000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-23;614.22000000;576.92000000;10.38000000;33.15999985;0E-8;27.67000008;0E-8;27.67000008;0E-8;35.33000183;;35.33000183;0.52000000;2.36000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-23;563.85900000;515.87000000;50.66000000;49.84000000;401.00000000;0E-8;0E-8;401.00000000;;77.54000092;;42.31000137;13.05000000;8.36130000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-23;823.67800000;637.15000000;57.53000000;11.36000000;34.00000000;0E-8;1.00000000;34.00000000;;15.22999954;;15.22999954;1.04300000;2.33100000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-23;763.74000000;;48.89000000;-8.65400000;;0E-8;;13.00000000;;3.00000000;;3.00000000;0.00600000;3.84710000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-23;742.61999512;;62.66999817;3.50000000;;0E-8;;13.34000015;;11.30000000;26.50000000;11.30000000;0.64900000;7.87480000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-23;733.19000000;;54.34000000;5.00000000;;0E-8;;14.22999954;;14.71000000;;14.71000000;0.19900000;10.30740000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-23;711.26000000;;39.49000000;65.11600000;;65.00000000;;65.00000000;;17.02000000;;65.64600000;0.01500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-23;446.92000000;427.17000000;51.59000000;100.00000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;121.55000305;94.48000336;88.76999664;3.79500000;53.71550000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-23;427.23001099;403.81000000;;109.93000031;117.00000000;0E-8;0E-8;117.00000000;0E-8;148.44000244;120.94000244;23.63999939;1.11000000;63.71870000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-23;403.82000000;381.17000000;;155.00000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;196.83999634;169.07000732;45.49000168;2.17400000;71.32480000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-23;381.46398926;356.89000000;39.29999924;181.80000305;159.19000244;0E-8;0E-8;159.19000244;0E-8;226.11999512;197.11000061;27.17000008;10.25800000;76.22520000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-23;357.23999023;325.00000000;;143.69999695;190.00000000;0E-8;0E-8;190.00000000;0E-8;237.22000122;207.75999451;10.72000027;4.52700000;82.03450000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-23;324.89999390;279.80000000;35.66999817;234.58000183;315.00000000;0E-8;;315.00000000;232.00000000;246.10000610;76.43000031;10.06999969;16.05500000;88.08100000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-23;727.19000000;1.09000000;;0E-8;11.90999985;0E-8;;12.00000000;;0E-8;28.91000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-23;436.61100000;336.34000000;29.51000000;25.51000000;885.00000000;0E-8;0E-8;885.00000000;0E-8;98.88999939;;98.88999939;32.91200000;25.32100000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-23;332.82000000;288.63000000;;891.05999756;859.00000000;0E-8;;859.00000000;;108.69000244;;9.80000019;4.50900000;25.47840000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-23;286.83999634;262.42000000;;802.40002441;572.00000000;272.00000000;;844.00000000;;118.95999908;;9.63000011;3.04800000;25.68810000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-23;262.01998901;234.97000000;48.99000168;877.76000977;1092.00000000;0E-8;;1092.00000000;;196.00999451;;75.98000336;7.42200000;31.82290000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-23;211.82000732;174.05000000;;822.54998779;891.98999023;0E-8;0E-8;891.98999023;;283.39999390;;79.65000153;18.94100000;34.56390000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-23;833.11000000;;30.23000000;12.33000000;29.00000000;0E-8;0E-8;29.00000000;;13.33000000;;13.33000000;0.08900000;0.07480000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-23;319.01000000;112.66000000;;23.24000000;15.00000000;0E-8;8.00000000;23.00000000;0E-8;28.03000069;;28.03000069;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-23;712.16998291;603.65000000;20.98999977;287.97000122;722.00000000;0E-8;0E-8;722.00000000;;294.98999023;;294.98999023;0.75600000;6.23130000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-23;602.78997803;493.92000000;15.34000015;787.58001709;848.00000000;0E-8;0E-8;848.00000000;-34.00000000;362.94000244;400.35000610;56.29999924;0.91300000;6.30870000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-23;793.34002686;706.75000000;26.70999908;32.38999939;55.36999893;0E-8;7.34000015;62.70999908;;33.54999924;;33.54999924;0.10700000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-23;705.29000000;603.31000000;;61.34000015;52.02000046;0E-8;7.46999979;59.49000168;;36.34999847;;2.73000002;0.02100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-23;603.41998291;538.36000000;16.95000076;66.69000244;0E-8;0E-8;10.00000000;10.00000000;34.00000000;47.40999985;10.00000000;10.98999977;0.01100000;0.41260000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-23;492.98001099;397.38000000;41.45000076;774.22998047;1188.00000000;0E-8;;1188.00000000;;421.76000977;;1.67999995;1.92800000;6.99870000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-23;396.25000000;326.25000000;;1160.90002441;1180.00000000;0E-8;;1180.00000000;;431.94000244;;0.67000002;0.62200000;7.12870000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-23;323.70000000;259.10000000;;1243.29000000;1336.00000000;50.00000000;0E-8;1386.00000000;;444.95001221;;4.19000006;1.58100000;8.16130000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-23;258.59000000;242.73000000;;1312.46000000;1309.00000000;0E-8;0E-8;1309.00000000;0E-8;450.76000977;;1.67999995;0E-8;8.98100000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-23;487.46000000;;50.74000000;16.58000000;;13.00000000;;27.00000000;;17.10000000;;17.10000000;0.49700000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-23;315.89000000;278.74000000;40.64000000;102.00000000;102.00000000;0E-8;;102.00000000;;100.58000183;;83.48000336;4.88900000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-23;275.27000000;183.87000000;;99.27000000;173.00000000;0E-8;;173.00000000;;101.51000214;;0.77000000;0.06500000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-23;178.92000000;94.91000000;;201.08000000;249.00000000;0E-8;;249.00000000;;120.08999634;;17.91000000;0.59200000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-23;92.00000000;53.71000000;;256.50000000;180.00000000;0E-8;;180.00000000;;139.96000671;;19.92000000;0.63000000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-23;239.59000000;147.55000000;;41.47000000;24.00000000;0E-8;18.00000000;42.00000000;0E-8;41.86000000;;41.86000000;0.13500000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-23;147.00000000;105.89000000;;71.00000000;52.00000000;13.00000000;6.00000000;71.00000000;0E-8;58.38000107;;15.65999985;0.01200000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-23;103.44000244;69.52000000;;64.00000000;42.00000000;0E-8;28.00000000;70.00000000;0E-8;61.18999863;;1.99000001;0.04700000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-23;628.33000000;512.38000000;23.40000000;102.87999725;173.00000000;0E-8;19.00000000;192.00000000;;108.09999847;;108.09999847;1.99300000;1.74650000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-23;703.39001465;659.00000000;33.97999954;53.61000061;0E-8;0E-8;13.00000000;13.00000000;0E-8;63.63000107;;63.63000107;0.71200000;0.93840000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-23;656.07000732;475.42000000;21.38999939;25.04000092;127.87000275;8.27999973;0E-8;136.14999390;0E-8;69.88999939;;6.76000023;0.94700000;1.04610000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-23;627.53000000;481.66000000;30.09000000;60.52999878;440.32998657;0E-8;0E-8;440.32998657;0E-8;72.43000031;;72.43000031;2.03600000;0.36770000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-23;472.48999023;375.87000000;46.95000076;621.25000000;468.00000000;35.00000000;;503.00000000;;197.52999878;;58.45000076;0.86000000;1.69900000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-23;367.01998901;264.64000000;;533.00000000;633.00000000;23.00000000;;656.00000000;;214.14999390;;16.40999985;4.80600000;3.37970000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-23;592.40002441;335.94000000;48.40999985;2.45000005;105.00000000;0E-8;;105.00000000;;12.68999958;;12.68999958;2.59900000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-23;327.54000000;264.63000000;;111.81000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;22.40999985;;9.07999992;0.18500000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-23;264.40000000;211.45000000;;810.54998779;554.34002686;147.25999451;0E-8;701.59997559;0E-8;304.77999878;;66.94000244;2.61200000;4.61740000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-23;546.59997559;426.28000000;50.02000046;12.75000000;31.54000092;0E-8;1.00000000;32.54000092;0E-8;13.10000038;;13.10000038;0.05500000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-23;154.19000244;132.33000000;;75.38999939;76.00000000;2.00000000;0E-8;78.00000000;0E-8;87.94000244;;87.94000244;0.33300000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-23;127.72000122;98.05000000;;78.52999878;45.00000000;42.00000000;0E-8;87.00000000;0E-8;86.19000244;;3.27999997;0.49500000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-24;109.80999756;26.77000000;;211.50000000;61.41000000;23.59000000;0E-8;85.00000000;0E-8;18.45000076;;2.44000006;1.43100000;4.74580000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-24;112.49000000;3.34000000;73.76000000;6.00000000;5.00000000;0E-8;;5.00000000;13.00000000;8.55000019;;8.55000019;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-24;303.03000000;258.77000000;80.65000000;165.41000366;258.00000000;0E-8;;258.00000000;;191.41999817;;191.41999817;12.42500000;5.97450000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-24;388.20000000;361.94000000;49.14000000;460.00000000;1052.00000000;0E-8;;1052.00000000;;433.27999878;;338.27999878;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-24;302.61000000;251.48000000;69.29000000;900.00000000;908.00000000;0E-8;;908.00000000;;433.48999023;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-24;251.51000000;230.18000000;;774.55999756;0E-8;0E-8;;0E-8;847.00000000;431.35998535;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-24;230.18000000;144.21000000;;15.78999996;10.00000000;0E-8;;10.00000000;;431.35998535;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-24;251.38000000;139.38000000;;809.28002930;844.00000000;0E-8;;844.00000000;;431.35998535;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-24;137.60000000;14.75000000;;854.00000000;1010.00000000;0E-8;;1010.00000000;;430.77999878;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-24;58.29999924;42.34000000;;961.00000000;961.00000000;0E-8;;961.00000000;;958.95001221;;958.95001221;-0.35600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-24;41.96000000;21.85000000;;964.83001709;401.00000000;555.00000000;0E-8;955.79998779;0E-8;964.48999023;;2.91000009;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-24;20.30999947;3.30000000;;947.28002930;951.00000000;0E-8;0E-8;951.00000000;0E-8;975.27001953;;7.76000023;-0.17000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-24;50.62799835;27.40000000;90.97000122;534.03002930;1250.00000000;0E-8;0E-8;1250.00000000;0E-8;517.89001465;;517.89001465;-23.91500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-24;32.24000000;10.85000000;100.42000000;147.63000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;147.42999268;;147.42999268;-0.26600000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-24;30.08000000;4.17000000;;1448.16000000;1398.00000000;58.00000000;0E-8;1456.00000000;;1483.29003906;;1483.29003906;-0.39000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-24;96.90000153;4.15000000;;0E-8;319.42000000;0E-8;0E-8;319.00000000;0E-8;0E-8;118.80000305;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-24;96.94999695;82.69000000;;939.16998291;878.71000000;0E-8;14.00000000;893.00000000;238.11000000;958.21997070;839.42000000;958.21997070;0E-8;7.96420000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-24;155.60000610;130.73000000;;1194.39001465;1255.00000000;0E-8;;1255.00000000;;756.53997803;;469.57998657;16.68000000;37.12970000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-24;72.64299774;5.15000000;89.84999847;1779.31994629;4274.00000000;0E-8;0E-8;4274.00000000;0E-8;1388.65002441;;610.10998535;0.87200000;101.84030000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-24;479.12000000;304.08000000;;29.03000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;29.16000000;;29.16000000;0.06700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-24;82.50000000;70.91000000;;3712.87988281;3697.88989258;0E-8;0E-8;3697.88989258;0E-8;3724.14990234;;3724.14990234;1.97300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-24;70.66000000;45.66000000;;3779.37000000;3937.00000000;0E-8;43.00000000;3980.00000000;0E-8;3888.87011719;;88.05999756;4.09400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-24;85.28399658;53.70000000;56.81999969;23.70999908;227.53999329;0E-8;0E-8;227.53999329;0E-8;22.01000023;;22.01000023;3.57600000;0.37710000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-24;265.65000000;203.35000000;45.97000000;44.00000000;41.00000000;0E-8;3.00000000;44.00000000;0E-8;45.13000000;;45.13000000;0.46600000;0.26710000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-24;213.57000000;112.63000000;;59.00000000;12.00000000;47.00000000;0E-8;59.00000000;0E-8;59.18000000;;59.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-24;299.25000000;271.70000000;64.05000000;301.20001221;181.00000000;72.00000000;0E-8;253.00000000;0E-8;370.97000122;;370.97000122;0E-8;15.92100000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-24;271.75000000;248.10000000;;326.07000732;354.47000122;9.02999973;9.00000000;363.50000000;;399.29000854;;34.45999908;0E-8;15.92100000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-24;220.44000000;161.44000000;;468.00000000;468.00000000;0E-8;0E-8;468.00000000;0E-8;539.83001709;;125.62999725;2.01100000;17.85680000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-24;161.45000000;133.18000000;;487.28000000;473.00000000;0E-8;;473.00000000;;541.78002930;;1.13999999;0E-8;17.85680000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-24;312.40000000;277.71000000;;43.82000000;0E-8;45.00000000;0E-8;45.00000000;0E-8;46.95999908;;46.95999908;0.04300000;1.44610000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-24;494.86000000;376.72000000;;15.93000000;15.00000000;0E-8;0E-8;15.00000000;0E-8;18.32999992;;18.32999992;0.02700000;0.68420000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-24;372.07000000;255.70000000;;17.65000000;18.00000000;0E-8;;18.00000000;;18.76000023;;0.41000000;0.00800000;0.68420000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-24;359.26000000;;;15.00000000;;4.00000000;;16.00000000;12.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-24;355.47000122;;;25.05999947;31.00000000;1.00000000;;32.00000000;;26.40999985;;26.40999985;0.17400000;0.36420000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-24;254.57000732;204.21000000;65.22000122;33.84000015;0E-8;10.00000000;0E-8;10.00000000;0E-8;26.46999931;;0E-8;0.11500000;0.39710000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-24;184.69000000;165.02000000;;141.52000000;143.00000000;0E-8;0E-8;143.00000000;;159.97999573;;63.63999939;0.16800000;6.78580000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-24;89.93000000;59.86000000;;184.00000000;168.00000000;0E-8;16.00000000;184.00000000;;186.55000305;;27.20999908;0.39000000;10.17610000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-24;59.64000000;37.57000000;;220.52000000;227.00000000;0E-8;;227.00000000;;235.11999512;;48.70000076;0.09500000;13.20260000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-24;905.27000000;885.73000000;32.12000000;34.63000000;55.00000000;0E-8;;55.00000000;;36.63999939;;36.63999939;0.38100000;0.42770000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-24;885.53000000;856.43000000;;58.39500000;61.00000000;0E-8;0E-8;61.00000000;;36.63999939;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-24;808.05000000;766.52000000;;97.00000000;97.00000000;0E-8;;97.00000000;;79.04000092;;41.88000107;0.43300000;2.78870000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-24;754.97000000;671.76000000;18.31000000;218.10000000;824.00000000;0E-8;0E-8;824.00000000;0E-8;188.11999512;;105.63999939;12.07800000;13.20320000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-24;656.51000000;621.25000000;21.41000000;777.77000000;819.00000000;0E-8;0E-8;819.00000000;0E-8;212.97999573;;17.95999908;2.57400000;14.45740000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-24;620.66998291;557.69000000;;806.36999512;822.00000000;0E-8;0E-8;822.00000000;0E-8;219.33999634;;4.13999987;0.74300000;14.77940000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-24;556.88000000;512.69000000;;807.83000000;787.00000000;0E-8;;787.00000000;;222.32000732;;1.72000003;0.57000000;15.07260000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-24;511.98000000;495.44000000;;833.00000000;833.00000000;0E-8;2.00000000;833.00000000;;229.22000122;;4.90999985;0.94400000;15.47320000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-24;494.13000488;393.24000000;;882.00000000;882.00000000;0E-8;;882.00000000;;241.33000183;;10.96000004;3.97000000;18.55840000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-24;466.29000854;443.41000000;;830.96997070;879.00000000;0E-8;0E-8;879.00000000;0E-8;264.20001221;;23.02000046;2.99300000;32.06130000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-24;835.14000000;749.70000000;17.58000000;9.34000015;12.00000000;0E-8;0E-8;12.00000000;0E-8;10.76000023;;10.76000023;0.24500000;1.53320000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-24;664.10000000;574.23000000;;15.46000000;15.00000000;0E-8;0E-8;15.00000000;0E-8;17.45000076;;6.78999996;0.01800000;4.13160000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-24;572.10000000;545.79000000;;14.16000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;17.68000031;;0.26000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-24;431.41000000;381.22000000;14.79000000;934.07000732;1110.00000000;0E-8;0E-8;1110.00000000;0E-8;427.77000000;;147.57000732;3.99500000;108.18710000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-24;375.92999268;325.58000000;21.32999992;1200.36999512;1388.00000000;0E-8;0E-8;1388.00000000;0E-8;522.51000977;;96.37000275;10.57000000;120.67420000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-24;555.00000000;360.63000000;;12.46000004;10.00000000;0E-8;2.00000000;12.00000000;;11.55000019;;11.55000019;0.01100000;0.21420000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-24;489.03399658;333.83000000;36.43999863;13.00000000;248.00000000;0E-8;;248.00000000;;16.09000015;;16.09000015;3.96800000;0.52710000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-24;82.98000336;32.75000000;;7.00000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;7.96000004;;7.96000004;0.03400000;1.33160000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-24;701.34002686;626.20000000;28.31999969;33.66999817;105.00000000;0E-8;0E-8;105.00000000;;28.97999954;;28.97999954;2.85700000;0.19130000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-24;610.23000000;;21.53000000;101.19000000;70.00000000;52.00000000;;122.00000000;;33.31999969;;4.21999979;0.27200000;0.22840000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-24;610.94000000;556.94000000;30.83000000;10.92000000;41.00000000;0E-8;0E-8;41.00000000;8.00000000;11.02000046;;11.02000046;0.91900000;0.12710000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-24;455.04998779;394.60000000;38.33000183;190.49000549;181.00000000;0E-8;0E-8;181.00000000;0E-8;89.16000366;;39.65999985;0.69400000;10.07390000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-24;352.28000000;;;196.97000000;;74.00000000;;74.00000000;121.00000000;107.36000061;;16.79000092;0.01400000;10.93060000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-24;659.08000000;525.66000000;;11.73999977;9.00000000;0E-8;1.00000000;10.00000000;;12.43999958;;12.43999958;0.01600000;0.10420000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-24;436.92000000;355.15000000;;28.00000000;26.00000000;0E-8;2.00000000;28.00000000;;28.48999977;;15.82999992;0.00200000;0.87550000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-24;251.24000549;233.00000000;74.00000000;143.61999512;93.00000000;0E-8;0E-8;93.00000000;61.42000000;185.19000244;111.63999939;43.29999924;;13.95770000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-24;251.04000000;138.10000000;;61.46000000;62.00000000;0E-8;0E-8;62.00000000;0E-8;0.02000000;61.42000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-24;138.70000000;;;176.01000000;173.00000000;0E-8;0E-8;173.00000000;0E-8;203.44999695;129.89999390;17.60000038;0.04000000;15.18030000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-24;363.10000000;;72.47000000;9.95000000;;0E-8;;0E-8;;6.30000019;69.25000000;2.00000000;;;RPSANT
