id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-24;398.44000000;;;109.74800000;;0E-8;;112.00000000;;239.00000000;69.25000000;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-24;;;;100.00000000;100.00000000;;;100.00000000;;2.01999998;69.25000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-24;442.41000000;;14.52000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;4.30000019;;4.30000019;;0.03710000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-24;413.39000000;;89.27000000;2.69000000;;0E-8;;16.00000000;-5.00000000;2.01999998;6.32000017;2.01999998;0.43500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-24;;;;2.69000000;28.00000000;;;28.00000000;;2.01999998;6.32000017;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-24;86.32000000;;;2.69000000;127.00000000;0E-8;;127.00000000;;2.01999998;75.56999969;;0.03300000;0.03710000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-24;151.11000000;126.00000000;;68.00000000;37.00000000;0E-8;;37.00000000;;73.12000275;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-24;789.96002197;754.80000000;22.50000000;16.64999962;28.00000000;0E-8;0E-8;28.00000000;0E-8;22.03000069;;22.03000069;3.13700000;6.03580000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-24;740.77001953;674.60000000;26.34000015;30.38999939;90.00000000;0E-8;0E-8;90.00000000;0E-8;35.86000061;;13.78999996;2.87400000;7.99480000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-24;624.15002441;520.63000000;11.90999985;159.77000427;360.00000000;0E-8;;360.00000000;;81.66000366;;45.70000076;3.60800000;24.36000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-24;783.86600000;695.66000000;12.22000000;46.00000000;145.53999329;0E-8;;145.53999329;;57.93999863;;57.93999863;4.26500000;4.11740000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-24;695.01000000;623.83000000;66.05000000;165.60000000;120.00000000;0E-8;;120.00000000;;60.77999878;;2.80999994;0.92700000;7.04610000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-24;623.68000000;565.21000000;53.81000000;134.00000000;124.00000000;0E-8;10.00000000;134.00000000;;61.16999817;;0.34999999;0.54100000;7.75770000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-24;564.93000000;517.54000000;;136.00000000;136.00000000;0E-8;;136.00000000;;62.15999985;;0.83999997;1.02200000;9.40160000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-24;840.73999023;772.91000000;64.66999817;14.61999989;140.03999329;3.71000004;4.00000000;143.75000000;144.00000000;27.23999977;;27.23999977;5.08500000;4.33030000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-24;771.60000000;730.22000000;88.90000000;178.00000000;172.00000000;6.00000000;0E-8;178.00000000;0E-8;35.72999954;;7.36999989;1.95200000;5.00740000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-24;589.27000000;516.59000000;68.75000000;207.00000000;343.00000000;0E-8;0E-8;343.00000000;0E-8;103.83000183;;66.33999634;1.07100000;13.20000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-24;499.73001099;435.69000000;11.73999977;801.45001221;1354.00000000;0E-8;0E-8;1354.00000000;0E-8;315.64001465;;66.19000244;7.37500000;62.69160000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-24;430.72000000;397.66000000;;1418.73000000;1270.00000000;0E-8;;1270.00000000;;332.60000610;;16.97999954;1.69000000;66.25260000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-24;393.26000000;325.31000000;23.10000000;1432.94000000;1701.00000000;0E-8;;1701.00000000;;558.86999512;;226.05999756;11.91100000;115.41350000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-24;476.91000000;448.52000000;95.29000000;60.83000183;57.00000000;0E-8;0E-8;57.00000000;0E-8;55.63000107;;55.63000107;0.45200000;0.75480000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-24;447.97000000;409.90000000;;56.00000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;57.91999817;;2.30000000;0.67300000;0.78480000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-24;353.83000000;325.77000000;;57.93000000;57.00000000;0E-8;0E-8;57.00000000;0E-8;62.29999924;;4.28999996;0.35100000;0.84190000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-24;446.47000122;394.74000000;;73.11000061;80.00000000;0E-8;0E-8;80.00000000;0E-8;80.38999939;;80.38999939;2.14900000;0.56160000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-24;370.52000000;325.96000000;;85.89000000;91.00000000;0E-8;;91.00000000;0E-8;88.31999969;;6.71000004;0.92300000;0.60870000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-24;580.72000000;530.68000000;50.11000000;45.11000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.14000000;;45.14000000;0.70600000;0.13260000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-24;562.00600000;531.63000000;24.59000000;42.02000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;55.63999939;;55.63999939;5.17400000;8.91940000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-24;531.47000000;504.78000000;;95.91000000;93.00000000;0E-8;1.00000000;94.00000000;0E-8;57.34000015;;1.52000000;0.19000000;9.20060000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-24;467.79199219;398.20000000;26.10000038;114.51999664;107.00000000;0E-8;0E-8;107.00000000;0E-8;89.12000275;;31.46999931;5.22300000;12.64420000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-24;398.10000000;385.59000000;;101.07000000;96.00000000;0E-8;2.00000000;98.00000000;0E-8;91.05000305;;1.75000000;0.07200000;12.68710000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-24;384.24000000;365.85000000;;134.57000732;137.00000000;0E-8;0E-8;137.00000000;0E-8;135.13999939;;43.88999939;0.20500000;16.49160000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-24;366.04000000;350.95000000;;147.44000000;142.00000000;0E-8;0E-8;142.00000000;0E-8;138.78999329;;3.44000006;0.38600000;16.79190000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-24;350.89000000;333.33000000;;149.36000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;146.35000610;;7.32999992;0.46700000;17.16940000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-24;329.22000000;284.33000000;56.53000000;434.67999268;750.46002197;0E-8;0E-8;750.46002197;0E-8;400.23001099;;142.50000000;8.17700000;26.51060000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-24;283.39999390;258.48000000;;778.77001953;803.53997803;0E-8;0E-8;803.53997803;0E-8;426.60000610;;31.12999916;1.24000000;27.37970000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-24;257.76600000;236.17000000;;886.85000000;867.00000000;0E-8;0E-8;867.00000000;0E-8;495.63000488;;72.98999786;3.44700000;30.13320000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-24;324.77999878;280.55000000;33.54999924;3206.87988281;3310.00000000;0E-8;0E-8;3310.00000000;-228.00000000;1441.92004395;;159.21000671;26.14800000;242.71230000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-24;279.75000000;257.99000000;;3851.85000000;3500.00000000;0E-8;14.00000000;3514.00000000;;1915.96997070;1889.41003418;226.74000549;7.76400000;332.42420000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-24;344.30000000;309.65000000;;78.00000000;72.00000000;6.00000000;0E-8;78.00000000;0E-8;77.28000000;;77.28000000;0.42500000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-24;257.26998901;236.52000000;;3866.00000000;3862.00000000;0E-8;4.00000000;3866.00000000;;2397.54003906;2370.97998047;403.73001099;30.11400000;353.56520000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-24;217.90000000;96.40000000;;4651.18000000;5644.00000000;0E-8;;5644.00000000;;3883.40991211;3856.85009766;948.89001465;12.23500000;398.68740000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-24;279.56800000;224.41000000;15.77000000;29.33000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;37.31000137;;37.31000137;10.61900000;0.29550000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-24;395.79000854;150.60000000;;57.15000153;47.00000000;12.00000000;;59.00000000;;59.41000000;;59.41000000;0.49900000;1.10900000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-24;411.89000000;319.27000000;;36.65000153;37.00000000;0E-8;0E-8;37.00000000;;34.99000168;;34.99000168;0.06500000;0.50000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-24;320.21000000;179.86000000;;36.65000153;36.00000000;0E-8;;36.00000000;;34.99000168;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-24;354.98001099;249.06000000;;56.22999954;55.00000000;0E-8;1.00000000;56.00000000;0E-8;56.22999954;;56.22999954;0.04300000;0.09710000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-24;614.23400000;576.92000000;11.04000000;30.87999916;0E-8;27.67000008;0E-8;27.67000008;0E-8;34.75000000;;34.75000000;0.52000000;2.37000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-24;563.81800000;515.87000000;50.46000000;51.84000000;403.00000000;0E-8;0E-8;403.00000000;;76.84999847;;41.81000137;13.05400000;8.39650000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-24;823.61400000;637.15000000;57.10000000;12.51000023;32.00000000;0E-8;1.00000000;32.00000000;;14.82999992;;14.82999992;1.03900000;2.33480000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-24;763.70000000;;48.60000000;3.40500000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.00600000;3.84550000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-24;742.60998535;;62.59000015;3.79999995;;0E-8;;13.64000034;;11.30000000;26.56000000;11.30000000;0.64500000;7.87420000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-24;733.16000000;;53.99000000;2.00000000;;0E-8;;13.97999954;;14.70000000;;14.70000000;0.19800000;10.30710000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-24;711.26000000;;39.68000000;68.00000000;;68.00000000;;68.00000000;;24.02000000;;66.72000000;0.01500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-24;446.89999390;427.21000000;51.40999985;91.83000183;146.00000000;0E-8;0E-8;146.00000000;0E-8;115.93000031;89.62000275;85.30999756;3.78900000;53.60740000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-24;427.17999268;403.94000000;;125.73999786;161.00000000;0E-8;0E-8;161.00000000;0E-8;142.91999817;116.38999939;24.18000031;1.11300000;63.60350000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-24;403.83000000;381.61000000;;220.08000000;207.00000000;0E-8;0E-8;207.00000000;0E-8;192.19999695;165.13000488;46.52000046;2.18100000;71.16420000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-24;381.45199585;356.95000000;39.02000046;208.25999451;276.07998657;0E-8;0E-8;276.07998657;0E-8;225.64999390;197.77999878;28.37999916;10.29100000;76.08580000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-24;357.20999146;325.12000000;;250.56000000;320.00000000;0E-8;0E-8;320.00000000;0E-8;237.10000610;208.61999512;11.19999981;4.54300000;81.92260000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-24;324.88000488;279.75000000;35.27999878;316.98999023;185.00000000;0E-8;;185.00000000;228.00000000;247.30999756;78.79000092;10.15999985;16.14500000;87.97480000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-24;727.14000000;1.05000000;;0E-8;14.32999992;0E-8;;12.00000000;;0E-8;28.97000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-24;436.52700000;337.22000000;29.33000000;29.11000000;943.00000000;0E-8;0E-8;943.00000000;0E-8;99.50000000;;99.50000000;33.25200000;25.26480000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-24;332.84000000;288.88000000;;1001.06000000;969.00000000;0E-8;;969.00000000;;108.51999664;;9.27000046;4.58300000;25.42190000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-24;286.95001221;262.36000000;;1021.28002930;568.00000000;300.00000000;;868.00000000;;117.73999786;;9.10000038;3.10500000;25.63030000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-24;261.95001221;234.95000000;45.50000000;824.03997803;1037.00000000;0E-8;;1037.00000000;;190.38999939;;71.83999634;7.51100000;31.76450000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-24;211.83999634;174.02000000;;919.96997070;850.53002930;0E-8;0E-8;850.53002930;;276.61999512;;75.30999756;19.04500000;34.49940000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-24;832.80000000;;29.04000000;13.47000000;35.00000000;0E-8;0E-8;35.00000000;;13.48000000;;13.48000000;0.08500000;0.07420000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-24;318.84000000;112.65000000;;22.69000000;15.00000000;0E-8;8.00000000;23.00000000;0E-8;28.18000000;;28.18000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-24;711.44000244;603.80000000;19.59000015;265.76000977;880.00000000;0E-8;0E-8;880.00000000;;276.55999756;;276.55999756;0.73000000;6.22650000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-24;602.63000488;494.27000000;12.22999954;997.03997803;1135.00000000;0E-8;0E-8;1135.00000000;-56.00000000;343.14999390;381.04000854;56.84000015;0.90000000;6.30350000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-24;793.15002441;706.69000000;25.76000023;35.22000122;56.75999832;0E-8;7.28000021;64.04000092;;34.11999893;;34.11999893;0.10500000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-24;705.35000000;603.56000000;;62.15999985;53.16999817;0E-8;7.36999989;60.54000092;;36.83000183;;2.75999999;0.02100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-24;603.52001953;538.33000000;18.18000031;72.58999634;0E-8;1.00000000;10.00000000;11.00000000;58.00000000;47.88999939;10.00000000;11.10000038;0.01100000;0.41290000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-24;492.86999512;397.56000000;41.00999832;1165.86999512;1372.00000000;0E-8;;1372.00000000;;402.22000122;;1.72000003;1.91300000;6.99350000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-24;396.16000000;326.70000000;;1291.81994629;1349.00000000;0E-8;;1349.00000000;;411.04000854;;0.68000001;0.62200000;7.12350000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-24;323.62000000;259.17000000;;1426.15000000;1553.00000000;0E-8;0E-8;1553.00000000;;423.51000977;;4.28000021;1.58000000;8.15650000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-24;258.80000000;242.83000000;;1433.35000000;1360.00000000;0E-8;0E-8;1360.00000000;0E-8;429.69000244;;1.71000004;0E-8;8.97480000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-24;487.47000000;;50.95000000;32.79000000;;13.00000000;;27.00000000;;33.29000000;;33.29000000;0.49100000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-24;315.82000000;279.43000000;40.35000000;125.05000000;235.00000000;0E-8;;235.00000000;;123.12000000;;103.19000000;4.82400000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-24;276.86000000;183.81000000;;222.69000000;175.00000000;0E-8;;175.00000000;;122.87999725;;0.98000000;0.06400000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-24;178.50000000;95.03000000;;224.58000000;285.00000000;0E-8;;285.00000000;;140.10000610;;22.74000000;0.58400000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-24;92.08000000;54.29000000;;288.20000000;272.00000000;0E-8;;272.00000000;;164.55000305;;25.29000000;0.62100000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-24;239.42000000;147.48000000;;39.94000000;31.00000000;0E-8;18.00000000;49.00000000;0E-8;40.33000000;;40.33000000;0.13200000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-24;147.23000000;105.84000000;;65.70000000;43.00000000;13.00000000;6.00000000;62.00000000;0E-8;95.26000214;;54.54999924;0.01200000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-24;103.30999756;69.50000000;;60.90999985;40.00000000;0E-8;28.00000000;68.00000000;0E-8;95.29000092;;6.94000006;0.04700000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-24;628.20001221;512.49000000;22.04000092;111.68000031;198.00000000;0E-8;19.00000000;217.00000000;;101.59999847;;101.59999847;1.96600000;1.75230000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-24;703.53002930;659.00000000;39.47999954;53.93999863;0E-8;0E-8;13.00000000;13.00000000;0E-8;68.06999969;;68.06999969;0.71100000;0.94190000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-24;655.96002197;474.65000000;19.19000053;30.28000069;52.88000107;10.39000034;0E-8;63.27000046;0E-8;74.19000244;;7.23000002;0.93700000;1.05060000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-24;627.05000000;481.68000000;28.61000000;79.08000183;456.04000854;0E-8;0E-8;456.04000854;0E-8;81.06999969;;81.06999969;2.00000000;0.36870000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-24;472.17999268;376.87000000;44.86999893;572.42999268;827.00000000;0E-8;;827.00000000;;208.44999695;;61.16999817;0.84100000;1.70520000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-24;367.00000000;264.89000000;;827.25000000;858.00000000;0E-8;;858.00000000;;221.58999634;;20.11000061;4.77500000;3.38840000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-24;592.33001709;335.94000000;47.86000061;16.76000023;106.00000000;0E-8;;106.00000000;;13.73999977;;13.73999977;2.55000000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-24;327.12000000;264.85000000;;107.27000000;135.00000000;0E-8;0E-8;135.00000000;0E-8;23.22999954;;9.82999992;0.18400000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-24;264.24000000;212.12000000;;1045.23999023;1067.23999023;123.19000244;0E-8;1190.43005371;0E-8;304.29000854;;66.45999908;2.58700000;4.62710000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-24;546.54998779;426.21000000;49.04000092;13.76000023;15.65999985;0E-8;1.00000000;16.65999985;0E-8;12.14999962;;12.14999962;0.05400000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-24;154.30999756;132.34000000;;109.34999847;78.00000000;0E-8;0E-8;78.00000000;0E-8;140.97000122;;140.97000122;0.32500000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-24;127.68000031;98.01000000;;79.52999878;47.00000000;41.00000000;0E-8;88.00000000;0E-8;127.51999664;;5.26000023;0.48800000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-25;109.81999969;27.03000000;;170.86999512;137.44000000;25.56000000;0E-8;163.00000000;0E-8;18.37999916;;2.49000001;1.42300000;4.74650000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-25;112.48000000;3.31000000;73.63000000;6.00000000;4.00000000;0E-8;;4.00000000;13.00000000;8.53999996;;8.53999996;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-25;303.02000000;258.73000000;80.44000000;201.69999695;248.00000000;0E-8;;248.00000000;;191.66000366;;191.66000366;12.41700000;5.98610000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-25;388.18000000;361.94000000;48.95000000;460.00000000;1047.00000000;0E-8;;1047.00000000;;433.00000000;;339.00000000;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-25;302.62000000;251.46000000;69.48000000;900.00000000;803.00000000;0E-8;;803.00000000;;433.92999268;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-25;251.52000000;230.10000000;;708.57000732;0E-8;0E-8;;0E-8;693.00000000;432.13000488;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-25;230.06000000;144.41000000;;0E-8;0E-8;0E-8;;0E-8;;432.13000488;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-25;251.37000000;138.78000000;;685.42999268;697.00000000;0E-8;;697.00000000;;432.13000488;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-25;137.56000000;14.49000000;;697.00000000;915.00000000;0E-8;;915.00000000;;431.35998535;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-25;58.38999939;42.07000000;;862.96997070;659.00000000;151.00000000;;811.00000000;;881.04998779;;881.04998779;-0.37100000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-25;42.15000000;21.84000000;;760.05999756;257.00000000;445.67001343;0E-8;702.88000488;0E-8;890.21002197;;2.67000008;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-25;20.34000015;3.00000000;;722.58001709;717.00000000;0E-8;0E-8;717.00000000;0E-8;903.53002930;;7.13000011;-0.16800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-25;50.60200119;27.40000000;90.37000275;535.51000977;1250.00000000;0E-8;0E-8;1250.00000000;0E-8;531.35998535;;531.35998535;-23.56000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-25;32.24000000;10.85000000;100.42000000;159.00000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;155.03000000;;155.03000000;-0.25400000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-25;30.10000000;4.08000000;;1412.84000000;1350.00000000;55.00000000;0E-8;1405.00000000;;1431.09997559;;1431.09997559;-0.38500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-25;96.89000000;4.19000000;;0E-8;323.42000000;0E-8;0E-8;323.42000000;0E-8;0E-8;107.62999725;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-25;96.88999939;82.69000000;;948.90002441;876.42000000;0E-8;14.00000000;890.00000000;258.50000000;942.71997070;835.09000000;942.71997070;0E-8;7.95350000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-25;155.57000732;130.87000000;;1202.72998047;1384.00000000;0E-8;;1384.00000000;;760.42999268;;476.26998901;16.72900000;37.05740000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-25;72.56999969;5.04000000;89.33000183;1732.52001953;4089.00000000;0E-8;0E-8;4089.00000000;0E-8;1381.26000977;;610.67999268;2.02500000;101.46260000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-25;479.13000000;303.94000000;;28.58000000;25.00000000;0E-8;3.00000000;28.00000000;0E-8;28.98000000;;28.98000000;0.06600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-25;82.49000000;70.82000000;;3566.45996094;3581.44995117;0E-8;0E-8;3581.44995117;0E-8;3672.85009766;;3672.85009766;1.89200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-25;70.60000000;45.60000000;;3592.37000000;3749.00000000;0E-8;44.00000000;3793.00000000;0E-8;3808.71997070;;86.69999695;3.90500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-25;85.23000336;54.14000000;55.90000153;16.70000076;289.66000366;0E-8;0E-8;289.66000366;0E-8;22.93000031;;22.93000031;3.40600000;0.37680000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-25;265.65000000;203.38000000;45.97000000;45.00000000;41.00000000;0E-8;4.00000000;45.00000000;0E-8;44.57000000;;44.57000000;0.43000000;0.26680000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-25;213.57000000;112.63000000;;45.00000000;0E-8;45.00000000;0E-8;45.00000000;0E-8;45.18000000;;45.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-25;299.27000000;271.67000000;64.25000000;361.20000000;241.00000000;72.00000000;0E-8;313.00000000;0E-8;370.48999023;;370.48999023;0E-8;15.63770000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-25;271.75000000;248.02000000;;326.20999146;317.22000122;8.98999977;8.00000000;326.20999146;;405.25000000;;34.41999817;0E-8;15.63770000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-25;220.45000000;161.42000000;;469.12000000;452.00000000;0E-8;0E-8;452.00000000;0E-8;535.05999756;;126.56999969;2.07100000;17.51420000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-25;161.46000000;133.18000000;;483.14000000;476.00000000;0E-8;;476.00000000;;537.59997559;;1.15000000;0E-8;17.51420000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-25;312.40000000;277.65000000;;41.00000000;0E-8;41.00000000;35.00000000;41.00000000;0E-8;41.77999878;;41.77999878;0.04300000;1.43900000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-25;494.85000000;376.75000000;;16.88000000;17.00000000;0E-8;0E-8;17.00000000;0E-8;18.73999977;;18.73999977;0.02700000;0.68350000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-25;372.11000000;255.71000000;;18.12000000;18.00000000;0E-8;;18.00000000;;19.09000015;;0.42000000;0.00800000;0.68350000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-25;359.21000000;;;28.00000000;;4.00000000;;29.00000000;25.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-25;355.45001221;;;26.61000000;27.00000000;1.00000000;;28.00000000;;26.01000023;;26.01000023;0.17200000;0.36350000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-25;254.99000549;204.21000000;69.87000275;27.81999969;0E-8;10.00000000;0E-8;10.00000000;0E-8;26.04000092;;0E-8;0.11500000;0.39680000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-25;184.68000000;165.00000000;;134.53000000;136.00000000;0E-8;0E-8;136.00000000;;146.33000183;;55.11000061;0.16600000;6.76650000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-25;89.91000000;59.80000000;;163.17000000;152.00000000;2.00000000;16.00000000;170.00000000;;176.72000122;;23.56999969;0.38000000;10.14900000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-25;59.53000000;37.45000000;;198.06000000;202.00000000;0E-8;;202.00000000;;219.30999756;;42.18000031;0.09400000;13.17060000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-25;905.23000000;885.73000000;31.86000000;34.63000000;55.00000000;0E-8;;55.00000000;;35.70000076;;35.70000076;0.38200000;0.43190000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-25;885.51000000;856.41000000;;59.63100000;60.00000000;0E-8;0E-8;60.00000000;;35.70000076;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-25;808.04000000;766.52000000;;92.72000000;97.00000000;0E-8;;97.00000000;;77.61000061;;41.40000153;0.43800000;2.84970000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-25;754.90000000;671.52000000;18.02000000;146.62000000;734.00000000;0E-8;0E-8;734.00000000;0E-8;180.05000305;;100.22000122;12.07200000;13.26580000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-25;656.51000000;621.32000000;21.41000000;814.00000000;814.00000000;0E-8;0E-8;814.00000000;0E-8;205.83999634;;18.05999947;2.58300000;14.52940000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-25;620.61999512;557.47000000;;766.96002197;793.00000000;0E-8;0E-8;793.00000000;0E-8;212.08999634;;4.17000008;0.74400000;14.85480000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-25;556.86000000;513.21000000;;788.06000000;795.00000000;0E-8;;795.00000000;;215.33000183;;1.72000003;0.57200000;15.15060000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-25;512.03002930;495.48000000;;850.17999268;829.00000000;0E-8;2.00000000;829.00000000;;223.16999817;;4.92999983;0.94600000;15.55580000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-25;494.14999390;393.24000000;;895.14000000;850.00000000;0E-8;;850.00000000;;237.22000122;;11.02000046;3.97300000;18.66710000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-25;466.23001099;443.39000000;;783.82000732;880.00000000;0E-8;0E-8;880.00000000;0E-8;262.17001343;;23.05999947;2.99400000;32.26030000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-25;835.13000488;749.70000000;17.55999947;10.72999954;12.00000000;0E-8;0E-8;12.00000000;0E-8;10.43999958;;10.43999958;0.24500000;1.52580000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-25;664.03000000;574.25000000;;15.19000000;16.00000000;0E-8;0E-8;16.00000000;0E-8;17.19000053;;6.59000015;0.01800000;4.13290000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-25;572.16000000;545.68000000;;19.85000000;0E-8;18.00000000;0E-8;18.00000000;0E-8;17.47999954;;0.26000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-25;431.23001099;381.84000000;14.14000034;976.16998291;1372.00000000;0E-8;0E-8;1372.00000000;0E-8;425.73999023;;144.35000610;3.94600000;108.65680000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-25;375.90200000;325.62000000;21.09000000;1375.36999512;1521.00000000;0E-8;0E-8;1521.00000000;0E-8;523.04998779;;95.47000122;10.60200000;121.24350000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-25;554.96997070;360.61000000;;12.53999996;11.00000000;0E-8;2.00000000;13.00000000;;11.44999981;;11.44999981;0.01100000;0.21350000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-25;488.79000854;333.86000000;35.88000107;11.00000000;251.00000000;0E-8;;251.00000000;;15.26000023;;15.26000023;3.93800000;0.52680000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-25;82.97000122;32.75000000;;6.19000006;0E-8;7.00000000;0E-8;7.00000000;0E-8;7.96000004;;7.96000004;0.03400000;1.33290000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-25;701.28997803;626.20000000;28.09000015;33.79000092;105.00000000;0E-8;0E-8;105.00000000;;28.53000069;;28.53000069;2.82800000;0.19030000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-25;610.12000000;;20.95000000;101.19000000;70.00000000;52.00000000;;122.00000000;;32.79999924;;4.15000010;0.26700000;0.22710000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-25;610.85000000;556.98000000;30.41000000;8.04000000;38.00000000;0E-8;0E-8;38.00000000;8.00000000;11.56000042;;11.56000042;0.90900000;0.12680000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-25;455.08999634;394.60000000;38.50999832;191.62000000;179.00000000;0E-8;0E-8;179.00000000;0E-8;86.48999786;;39.70999908;0.69000000;10.02100000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-25;352.05000000;;;190.33000000;;74.00000000;;74.00000000;122.00000000;105.76000214;;16.60000038;0.01400000;10.87520000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-25;659.16000000;525.67000000;;11.04000000;9.00000000;0E-8;1.00000000;10.00000000;;11.84000015;;11.84000015;0.01600000;0.10350000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-25;436.91000000;367.62000000;;27.00000000;25.00000000;0E-8;2.00000000;27.00000000;;26.77000046;;14.80000019;0.00200000;0.87390000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-25;251.27999878;233.00000000;78.00000000;139.80000305;93.00000000;0E-8;0E-8;93.00000000;42.00000000;184.94000244;112.55000305;43.72999954;;13.88190000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-25;251.04000000;137.86000000;;42.00000000;42.00000000;0E-8;0E-8;42.00000000;0E-8;0.02000000;42.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-25;138.26000000;;;158.92000000;172.00000000;0E-8;0E-8;172.00000000;0E-8;202.83999634;130.44999695;17.78000069;0.04100000;15.09260000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-25;363.10000000;;72.47000000;0E-8;;0E-8;;0E-8;;6.15000010;68.19000244;1.95000005;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-25;398.63000000;;;111.13200000;;0E-8;;104.00000000;;240.00000000;68.19000244;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-25;;;;110.00000000;110.00000000;;;110.00000000;;1.97000003;68.19000244;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-25;442.40000000;;14.52000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;4.19000006;;4.19000006;;0.03680000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-25;413.35000000;;89.01000000;3.57000000;;0E-8;;17.00000000;17.00000000;1.97000003;6.17000008;1.97000003;0.43200000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-25;;;;3.57000000;29.00000000;;;29.00000000;;1.97000003;6.17000008;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-25;86.19000000;;;3.57000000;128.00000000;0E-8;;128.00000000;;1.97000003;74.36000061;;0.03300000;0.03680000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-25;151.01000000;126.02000000;;39.00000000;40.00000000;0E-8;;40.00000000;;44.06000137;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-25;789.95001221;754.80000000;22.45000076;20.90999985;28.00000000;0E-8;0E-8;28.00000000;0E-8;21.87000084;;21.87000084;3.13100000;6.04650000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-25;740.65002441;675.19000000;25.88999939;32.65000153;211.00000000;0E-8;0E-8;211.00000000;0E-8;35.63999939;;13.68999958;2.86100000;8.00870000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-25;624.07000732;520.61000000;11.78999996;172.86999512;351.00000000;0E-8;;351.00000000;;78.19999695;;42.40000153;3.60200000;24.70000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-25;783.83400000;695.44000000;12.17000000;49.52999878;110.83000183;0E-8;;110.83000183;;57.61999893;;57.61999893;4.25000000;4.19940000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-25;695.02000000;623.82000000;66.39000000;125.79000000;120.00000000;0E-8;;120.00000000;;60.50000000;;2.73000002;0.92300000;7.16900000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-25;623.67000000;565.21000000;52.33000000;131.80000000;124.00000000;0E-8;10.00000000;134.00000000;;60.90000153;;0.34000000;0.54300000;7.89190000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-25;564.93000000;517.54000000;;136.00000000;136.00000000;0E-8;;136.00000000;;61.86000061;;0.81999999;1.02900000;9.56290000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-25;840.68200000;772.74000000;63.60000000;15.82999992;124.77999878;4.28999996;4.00000000;129.07000732;129.00000000;26.03000069;;26.03000069;5.08700000;4.32260000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-25;771.59000000;730.11000000;88.63000000;155.78000000;156.00000000;8.00000000;0E-8;164.00000000;0E-8;33.84000015;;7.19999981;1.95900000;4.99940000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-25;589.04000000;516.60000000;67.60000000;207.89000000;344.00000000;0E-8;0E-8;344.00000000;0E-8;100.55999756;;64.83000183;1.07400000;13.17000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-25;499.62399292;435.53000000;11.44999981;845.64001465;1264.00000000;0E-8;0E-8;1264.00000000;0E-8;310.05999756;;64.45999908;7.40300000;63.29290000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-25;430.93000000;397.33000000;;1313.71000000;1146.00000000;0E-8;;1146.00000000;;328.76000977;;16.84000015;1.70500000;66.90060000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-25;393.20000000;325.30000000;22.59000000;1315.93000000;1640.00000000;0E-8;;1640.00000000;;553.69000244;;222.52999878;11.94900000;115.81840000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-25;476.94000000;448.62000000;96.85000000;61.75999832;56.00000000;0E-8;0E-8;56.00000000;0E-8;54.96000000;;54.96000000;0.45700000;0.74870000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-25;447.96000000;409.90000000;;53.05000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;57.40000153;;2.27000000;0.67800000;0.77870000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-25;353.88000000;325.72000000;;56.64000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;61.97000122;;4.24000000;0.35000000;0.83550000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-25;446.47000122;394.73000000;;80.20999908;80.20999908;0E-8;0E-8;80.20999908;0E-8;80.98000336;;80.98000336;2.16300000;0.55290000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-25;370.52000000;325.90000000;;91.00000000;91.00000000;0E-8;;91.00000000;0E-8;87.83000183;;6.76000023;0.93100000;0.59970000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-25;580.69000000;530.68000000;49.65000000;42.67000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.14000000;;45.14000000;0.70900000;0.13060000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-25;561.99400000;531.63000000;24.46000000;42.04000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;52.84000015;;52.84000015;5.13500000;8.75480000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-25;531.46997070;504.84000000;;94.00000000;93.00000000;0E-8;1.00000000;94.00000000;0E-8;54.95000076;;1.50999999;0.19100000;9.03520000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-25;467.79400000;398.25000000;26.12000000;113.51999664;106.00000000;0E-8;0E-8;106.00000000;0E-8;87.26999664;;31.28000069;5.26300000;12.47350000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-25;398.16000000;385.59000000;;101.09000000;95.00000000;0E-8;3.00000000;98.00000000;0E-8;89.26000214;;1.75000000;0.07300000;12.51680000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-25;384.19000000;365.85000000;;130.87000000;137.00000000;0E-8;0E-8;137.00000000;0E-8;133.47000122;;43.99000168;0.20800000;16.32290000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-25;366.04000000;350.98000000;;152.00000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;137.11999512;;3.45000000;0.39100000;16.62550000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-25;350.93000000;333.34000000;;159.43000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;144.66000366;;7.34999990;0.47300000;17.00480000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-25;329.15399170;284.46000000;55.99000168;495.61999512;854.00000000;0E-8;0E-8;854.00000000;0E-8;396.64001465;;147.27999878;8.23700000;26.39520000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-25;283.26000000;258.66000000;;827.09002686;942.02001953;0E-8;0E-8;942.02001953;0E-8;429.58999634;;31.55999947;1.25800000;27.26740000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-25;257.80398560;236.30000000;;1020.41998291;926.00000000;0E-8;0E-8;926.00000000;0E-8;501.83999634;;73.98000336;3.50500000;30.03580000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-25;324.72000122;280.93000000;32.38000107;3193.50000000;4173.00000000;0E-8;0E-8;4173.00000000;-231.00000000;1440.03002930;;161.14999390;26.22000000;243.64810000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-25;279.87000000;258.29000000;;4804.24000000;4339.00000000;0E-8;12.00000000;4351.00000000;;1915.59997559;1889.31005859;227.74000549;7.82800000;333.25350000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-25;344.29000000;309.65000000;;75.83000000;72.00000000;6.00000000;0E-8;78.00000000;0E-8;77.34000000;;77.34000000;0.43000000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-25;257.23999023;236.90000000;;4075.15991211;4790.00000000;0E-8;4.00000000;4794.00000000;;2399.91992188;2373.62988281;405.29000854;30.61000000;354.28130000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-25;217.81000000;97.25000000;;4752.24000000;6024.00000000;0E-8;;6024.00000000;;3875.87988281;3849.59008789;949.44000244;12.16900000;399.08940000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-25;279.54598999;224.41000000;15.53999996;22.18000031;101.00000000;0E-8;0E-8;101.00000000;0E-8;37.77999878;;37.77999878;10.42900000;0.29390000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-25;395.78000000;150.61000000;;57.25999832;47.00000000;12.00000000;;59.00000000;;58.80000000;;58.80000000;0.50900000;1.10230000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-25;411.89000000;320.22000000;;36.00000000;36.00000000;0E-8;0E-8;36.00000000;;34.50999832;;34.50999832;0.06600000;0.49000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-25;320.14000000;180.40000000;;36.00000000;36.00000000;0E-8;;36.00000000;;34.50999832;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-25;354.97000122;249.01000000;;55.77000000;55.00000000;0E-8;1.00000000;56.00000000;0E-8;56.34000015;;56.34000015;0.04200000;0.09680000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-25;614.25000000;576.92000000;11.80000000;31.34000015;0E-8;27.67000008;0E-8;27.67000008;0E-8;34.52999878;;34.52999878;0.51900000;2.38000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-25;563.77700000;515.86000000;50.26000000;50.84000000;402.00000000;0E-8;0E-8;402.00000000;;76.41000366;;41.77000046;13.06300000;8.43160000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-25;823.54000000;637.15000000;56.60000000;10.50000000;33.00000000;0E-8;1.00000000;33.00000000;;14.38000011;;14.38000011;1.03400000;2.33870000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-25;763.67000000;;48.39000000;5.81600000;;0E-8;;13.00000000;;6.00000000;;6.00000000;0.00600000;3.84390000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-25;742.59002686;;62.41999817;3.03999996;;0E-8;;22.60000038;;11.46000000;26.29000000;11.46000000;0.64200000;7.87350000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-25;733.14000000;;53.76000000;5.00000000;;0E-8;;13.97000027;;14.10000000;;14.10000000;0.19700000;10.30680000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-25;711.26000000;;39.49000000;67.00000000;;67.00000000;;67.00000000;;23.02000000;;67.79700000;0.01500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-25;446.88000000;427.24000000;51.23000000;88.83000183;143.00000000;0E-8;0E-8;143.00000000;0E-8;116.20999908;89.69999695;85.18000031;3.79900000;53.49940000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-25;427.22000122;403.88000000;;185.19999695;157.00000000;0E-8;0E-8;157.00000000;0E-8;139.58999634;113.15000153;23.52000046;1.11600000;63.48840000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-25;403.80000000;381.38000000;;162.00000000;201.00000000;0E-8;0E-8;201.00000000;0E-8;186.50000000;160.19000244;45.25000000;2.18700000;71.00350000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-25;381.44601440;356.93000000;38.88000107;240.80999756;274.70999146;0E-8;0E-8;274.70999146;0E-8;222.30000305;194.97000122;29.12999916;10.32000000;75.94650000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-25;357.20001221;325.04000000;;244.85000610;268.00000000;0E-8;0E-8;268.00000000;0E-8;235.61000061;207.97999573;11.50000000;4.55900000;81.81060000;TINAVA
