id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-25;324.82998657;280.06000000;34.29999924;375.54000854;534.00000000;0E-8;;534.00000000;231.00000000;247.47999573;76.62000275;10.28999996;16.19200000;87.86870000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-25;727.13000000;1.05000000;;1.00000000;11.77999973;0E-8;;12.00000000;;0E-8;28.75000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-25;436.44300000;337.52000000;29.15000000;32.11000000;946.00000000;0E-8;0E-8;946.00000000;0E-8;99.37000275;;99.37000275;33.59200000;25.20870000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-25;332.77000000;289.15000000;;1002.85000000;1115.00000000;0E-8;;1115.00000000;;108.41999817;;9.00000000;4.65800000;25.36550000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-25;286.85000610;262.70000000;;1029.56994629;567.00000000;602.00000000;;1169.00000000;;117.33000183;;8.84000015;3.16100000;25.57260000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-25;262.00000000;235.07000000;47.99000000;1298.96997070;1147.00000000;0E-8;;1147.00000000;;187.33999634;;69.73999786;7.67600000;31.70610000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-25;211.83999634;173.94000000;;1035.30004883;965.84997559;0E-8;0E-8;965.84997559;;271.45999146;;73.12000275;19.14700000;34.43480000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-25;832.41000000;;27.55000000;14.15000000;41.00000000;0E-8;0E-8;41.00000000;;13.97000000;;13.97000000;0.08100000;0.07350000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-25;318.42000000;112.65000000;;22.29000000;15.00000000;0E-8;8.00000000;23.00000000;0E-8;29.49000000;;29.49000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-25;710.64001465;603.62000000;18.09000015;247.38000488;910.00000000;0E-8;0E-8;910.00000000;;261.39999390;;261.39999390;0.70300000;6.22160000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-25;602.59997559;494.02000000;11.64999962;1034.18994141;1060.00000000;0E-8;0E-8;1060.00000000;-68.00000000;324.39001465;362.10998535;54.97000122;0.88900000;6.29840000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-25;792.80999756;707.00000000;24.09000015;33.24000168;76.47000122;0E-8;7.34999990;83.81999969;;34.34999847;;34.34999847;0.10300000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-25;705.44000000;603.76000000;;81.77999878;72.08999634;0E-8;7.26000023;79.34999847;;37.00000000;;2.67000008;0.02000000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-25;603.79998779;538.33000000;21.55999947;88.83999634;0E-8;0E-8;10.00000000;10.00000000;69.00000000;47.72000122;10.00000000;10.72999954;0.01100000;0.41320000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-25;492.72000122;397.68000000;40.41999817;1212.68005371;1493.00000000;0E-8;;1493.00000000;;382.54000854;;1.21000004;1.89200000;6.98840000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-25;396.13000000;326.96000000;;1431.02000000;1450.00000000;0E-8;;1450.00000000;;391.22000122;;0.47999999;0.62200000;7.11840000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-25;323.64000000;259.11000000;;1504.71000000;1473.00000000;0E-8;0E-8;1473.00000000;;402.00000000;;3.01999998;1.57700000;8.15160000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-25;258.43000000;242.96000000;;1351.62000000;1480.00000000;0E-8;0E-8;1480.00000000;0E-8;407.69000244;;1.21000004;0E-8;8.96870000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-25;487.57000000;;52.84000000;70.08000000;;13.00000000;;18.00000000;;70.59000000;;70.59000000;0.49300000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-25;315.97000000;279.89000000;40.96000000;596.11000000;360.00000000;0E-8;;360.00000000;;622.69000000;;582.87000000;4.81200000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-25;279.09000000;184.50000000;;379.16000000;218.00000000;60.00000000;;278.00000000;;607.47000000;;11.84000000;0.06200000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-25;179.97000000;95.04000000;;487.77000000;274.00000000;0E-8;;274.00000000;;757.01000977;;274.73000000;0.57700000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-25;93.40000000;54.62000000;;626.73000000;353.00000000;0E-8;;353.00000000;;1036.82995605;;305.52000000;0.61200000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-25;239.29000000;147.66000000;;79.07000000;68.00000000;0E-8;18.00000000;86.00000000;0E-8;79.46000000;;79.46000000;0.13100000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-25;147.42000000;106.54000000;;186.24000000;164.00000000;13.00000000;6.00000000;183.00000000;0E-8;197.33000183;;127.65000153;0.01200000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-25;103.81999969;70.34000000;;218.80000305;163.00000000;0E-8;28.00000000;191.00000000;0E-8;194.44000244;;16.25000000;0.04500000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-25;628.07000000;512.44000000;20.67000000;101.68000031;188.00000000;0E-8;19.00000000;207.00000000;;96.30999756;;96.30999756;1.93900000;1.75810000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-25;703.71997070;659.00000000;47.02999878;69.09999847;0E-8;0E-8;13.00000000;13.00000000;0E-8;66.91999817;;66.91999817;0.71200000;0.94550000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-25;655.91998291;474.30000000;18.39999962;24.82999992;24.29000092;12.46000004;0E-8;36.75000000;0E-8;74.30999756;;7.11000013;0.92700000;1.05520000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-25;626.59000000;481.68000000;27.19000000;96.47000122;455.05999756;0E-8;0E-8;455.05999756;0E-8;98.80999756;;98.80999756;1.96700000;0.36970000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-25;472.01000977;376.59000000;43.72000122;561.40997314;701.00000000;0E-8;;701.00000000;;232.66999817;;71.58999634;0.82300000;1.71130000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-25;366.89001465;264.77000000;;686.28002930;855.00000000;0E-8;;855.00000000;;239.52999878;;22.29999924;4.74200000;3.39710000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-25;592.27001953;335.95000000;47.38999939;29.84000015;106.00000000;0E-8;;106.00000000;;18.04000092;;18.04000092;2.50900000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-25;326.83000000;264.75000000;;108.81000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;29.55999947;;12.89999962;0.18200000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-25;264.06000000;212.19000000;;1030.41003418;1091.04003906;101.91000366;0E-8;1192.94995117;0E-8;315.42999268;;65.91999817;2.55500000;4.63680000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-25;546.50000000;426.16000000;48.09999847;9.52000046;11.30000019;0E-8;1.00000000;12.30000019;0E-8;12.14999962;;12.14999962;0.05300000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-25;154.58000183;132.47000000;;192.55000305;122.00000000;0E-8;0E-8;122.00000000;0E-8;184.61999512;;184.61999512;0.31600000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-25;127.70999908;98.28000000;;175.35000610;128.00000000;41.00000000;0E-8;169.00000000;0E-8;176.11000061;;6.88999987;0.48200000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-26;109.84999847;26.79000000;;129.64000000;77.65000000;28.26000000;0E-8;105.91000000;0E-8;17.04000092;;1.04999995;1.41600000;4.74710000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-26;112.48000000;;73.63000000;6.00000000;3.49000001;0E-8;;3.49000001;13.00000000;8.52000046;;8.52000046;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-26;303.00000000;258.77000000;80.07000000;177.97999573;259.00000000;0E-8;;259.00000000;;190.38999939;;190.38999939;12.39700000;5.99770000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-26;388.17000000;361.95000000;48.86000000;480.00000000;1056.00000000;0E-8;;1056.00000000;;434.01000977;;340.01000977;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-26;302.61000000;251.47000000;69.29000000;900.00000000;896.00000000;0E-8;;896.00000000;;433.75000000;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-26;251.47000000;229.89000000;;654.13000488;0E-8;0E-8;;0E-8;714.00000000;432.91000366;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-26;229.75000000;145.18000000;;0E-8;6.00000000;0E-8;;6.00000000;;432.91000366;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-26;251.40000000;139.32000000;;746.71997070;712.00000000;0E-8;;712.00000000;;432.91000366;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-26;137.58000000;14.43000000;;718.00000000;888.00000000;0E-8;;888.00000000;;432.13000488;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-26;58.30000000;42.27000000;;823.03002930;870.00000000;5.00000000;;875.00000000;;834.09997559;;834.09997559;-0.35600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-26;41.83000000;21.89000000;;839.90997314;378.00000000;558.33001709;0E-8;936.21002197;0E-8;840.53997803;;2.52999997;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-26;20.40999985;3.30000000;;958.08001709;945.00000000;0E-8;0E-8;945.00000000;0E-8;851.42999268;;6.75000000;-0.16700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-26;50.57799911;27.41000000;89.80999756;591.80999756;1250.00000000;0E-8;0E-8;1250.00000000;0E-8;552.70001221;;552.70001221;-23.16200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-26;32.24000000;10.83000000;100.42000000;159.00000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;158.83000183;;158.83000183;-0.24100000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-26;30.09000015;4.01000000;;1392.07995605;1312.00000000;84.00000000;0E-8;1396.00000000;;1397.31005859;;1397.31005859;-0.37900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-26;96.80000305;4.17000000;;0E-8;306.04000000;0E-8;0E-8;306.00000000;0E-8;0E-8;99.20999908;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-26;96.86000061;82.69000000;;926.65997314;877.17000000;0E-8;13.00000000;890.00000000;225.05000000;929.97998047;830.77000000;929.97998047;0E-8;7.94290000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-26;155.55999756;130.91000000;;1308.76000977;1369.00000000;0E-8;;1369.00000000;;766.23999023;;486.19000244;16.77300000;36.98520000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-26;72.51399994;4.88000000;88.93000031;1802.76000977;3631.00000000;0E-8;0E-8;3631.00000000;0E-8;1383.82995605;;620.47998047;3.20500000;101.08480000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-26;479.13000000;304.00000000;;29.00000000;26.00000000;0E-8;3.00000000;29.00000000;0E-8;28.98000000;;28.98000000;0.06600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-26;82.50000000;70.78000000;;3533.69995117;3518.70996094;0E-8;0E-8;3518.70996094;0E-8;3596.68994141;;3596.68994141;1.80600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-26;70.54000000;45.59000000;;3670.37011719;3829.00000000;0E-8;42.00000000;3871.00000000;0E-8;3754.66992188;;84.98999786;3.70200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-26;85.18800354;53.78000000;55.18000031;21.18000031;231.72999573;0E-8;0E-8;231.72999573;0E-8;27.04000092;;27.04000092;3.26600000;0.37650000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-26;265.65000000;203.37000000;45.97000000;45.00000000;41.00000000;0E-8;4.00000000;45.00000000;0E-8;44.42000000;;44.42000000;0.39400000;0.26650000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-26;213.56000000;112.62000000;;44.99000000;0E-8;45.00000000;0E-8;45.00000000;0E-8;45.17000000;;45.17000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-26;299.29000000;271.67000000;64.46000000;361.20000000;241.00000000;72.00000000;0E-8;313.00000000;0E-8;367.89999390;;367.89999390;0E-8;15.35450000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-26;271.75000000;248.01000000;;324.00000000;315.02999878;8.97000027;8.00000000;324.00000000;;403.91000366;;34.18000031;0E-8;15.35450000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-26;220.42000000;161.44000000;;473.66000000;525.00000000;0E-8;0E-8;525.00000000;0E-8;525.76000977;;126.36000061;2.11800000;17.17160000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-26;161.46000000;133.29000000;;537.00000000;537.00000000;0E-8;;537.00000000;;529.61999512;;1.14999998;0E-8;17.17160000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-26;312.50000000;277.66000000;;46.47999954;0E-8;45.00000000;0E-8;45.00000000;0E-8;39.72000122;;39.72000122;0.04200000;1.43190000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-26;494.91000000;376.73000000;;16.69000000;16.00000000;0E-8;0E-8;16.00000000;0E-8;18.47999954;;18.47999954;0.02700000;0.68290000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-26;372.01000000;255.71000000;;17.65000000;18.00000000;0E-8;;18.00000000;;18.94000053;;0.42000000;0.00800000;0.68290000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-26;359.22000000;;;25.00000000;;4.00000000;;14.00000000;10.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-26;355.48000000;;;27.07999992;24.00000000;1.00000000;;25.00000000;;24.95999908;;24.95999908;0.17100000;0.36290000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-26;255.27999878;204.21000000;73.09999847;22.37999916;0E-8;10.00000000;0E-8;10.00000000;0E-8;25.04000092;;0E-8;0.11500000;0.39650000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-26;184.68000000;165.00000000;;136.00000000;136.00000000;0E-8;0E-8;136.00000000;;139.86000061;;53.70000076;0.16300000;6.74710000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-26;89.85000000;59.78000000;;199.27999878;147.00000000;57.00000000;16.00000000;220.00000000;;166.05999756;;22.95999908;0.36900000;10.12190000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-26;59.68000000;37.39000000;;195.32000000;190.00000000;0E-8;;190.00000000;;207.61000061;;41.09999847;0.09300000;13.13870000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-26;905.19000000;;31.60000000;32.63000000;53.00000000;0E-8;;53.00000000;;34.63999939;;34.63999939;0.38300000;0.43610000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-26;885.38000000;856.40000000;;57.62000000;60.00000000;0E-8;0E-8;60.00000000;;34.63999939;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-26;808.03000000;766.52000000;;92.72000000;97.00000000;0E-8;;97.00000000;;75.31999969;;40.09999847;0.44200000;2.91060000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-26;754.84000000;671.51000000;17.77000000;155.53000000;659.00000000;0E-8;0E-8;659.00000000;0E-8;174.85000610;;96.51999664;12.07100000;13.32840000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-26;656.54000000;621.35000000;21.62000000;803.84000000;742.00000000;0E-8;0E-8;742.00000000;0E-8;198.00999451;;18.18000031;2.59600000;14.60130000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-26;620.65002441;557.61000000;;740.63000488;725.00000000;0E-8;0E-8;725.00000000;0E-8;204.49000549;;4.19999981;0.74500000;14.93030000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-26;557.14000000;512.75000000;;706.22000000;609.00000000;0E-8;;609.00000000;;207.80999756;;1.74000001;0.57400000;15.22870000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-26;512.02001953;494.82000000;;701.71997070;706.00000000;0E-8;2.00000000;706.00000000;;215.91000366;;4.96999979;0.94900000;15.63840000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-26;494.17999268;393.24000000;;767.71002197;700.00000000;0E-8;;700.00000000;;230.63000488;;11.09000015;3.97600000;18.77580000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-26;466.17001343;443.21000000;;581.82000732;678.00000000;0E-8;0E-8;678.00000000;0E-8;256.66000366;;23.00000000;2.99300000;32.45940000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-26;835.09997559;749.70000000;17.48999977;7.94999981;12.00000000;0E-8;0E-8;12.00000000;0E-8;10.52000000;;10.52000000;0.24500000;1.51840000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-26;664.05000000;574.18000000;;15.23000000;15.00000000;0E-8;0E-8;15.00000000;0E-8;17.12000084;;6.64000000;0.01800000;4.13420000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-26;572.17000000;545.65000000;;13.23000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;17.37999916;;0.26000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-26;431.17999268;381.10000000;13.96000004;793.05000000;903.00000000;0E-8;0E-8;903.00000000;0E-8;419.83999634;;141.13999939;3.92700000;109.12650000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-26;375.87600000;325.16000000;20.86000000;1093.00000000;1228.00000000;0E-8;0E-8;1228.00000000;0E-8;522.13000488;;96.05000305;10.61700000;121.81290000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-26;554.98000000;360.62000000;;12.11999989;10.00000000;0E-8;2.00000000;12.00000000;;11.44999981;;11.44999981;0.01100000;0.21290000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-26;488.54200000;333.87000000;35.31000000;9.00000000;253.00000000;0E-8;;253.00000000;;14.22999954;;14.22999954;3.90700000;0.52650000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-26;82.95999908;32.75000000;;6.30999994;0E-8;7.00000000;0E-8;7.00000000;0E-8;8.00000000;;8.00000000;0.03500000;1.33420000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-26;701.23999023;626.20000000;27.85000038;33.90999985;105.00000000;0E-8;0E-8;105.00000000;;28.85000038;;28.85000038;2.79900000;0.18940000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-26;610.01000000;;20.36000000;101.19000000;70.00000000;52.00000000;;122.00000000;;32.97000122;;4.19999981;0.26200000;0.22580000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-26;610.77000000;556.89000000;30.05000000;11.44000000;37.00000000;0E-8;0E-8;37.00000000;8.00000000;12.11999989;;12.11999989;0.89800000;0.12650000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-26;455.11999512;394.60000000;38.65000153;189.49000000;180.00000000;0E-8;0E-8;180.00000000;0E-8;84.97000122;;39.74000168;0.68600000;9.96810000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-26;352.39000000;;;197.33000000;;74.00000000;;74.00000000;115.00000000;102.90000153;;16.39999962;0.01500000;10.81970000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-26;659.03000000;525.76000000;;12.38000000;13.00000000;0E-8;1.00000000;14.00000000;;12.22999954;;12.22999954;0.01600000;0.10290000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-26;436.91000000;355.10000000;;25.00000000;23.00000000;0E-8;2.00000000;25.00000000;;26.17000008;;14.02000046;0.00200000;0.87230000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-26;251.11999512;233.04000000;62.00000000;147.69999695;107.00000000;0E-8;0E-8;107.00000000;59.89000000;182.39999390;112.06999969;43.04000092;;13.80610000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-26;249.80000000;138.14000000;;59.91000000;71.00000000;0E-8;0E-8;71.00000000;0E-8;0E-8;59.89000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-26;138.04000000;;;185.40000000;192.00000000;0E-8;0E-8;192.00000000;0E-8;200.96000671;130.63000488;17.48999977;0.04100000;15.00480000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-26;363.05000000;;69.70000000;-3.70000000;;0E-8;;0E-8;;5.88000011;66.31999969;1.87000000;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-26;398.66000000;;;124.12600000;;0E-8;;123.00000000;;241.00000000;66.31999969;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-26;;;;111.00000000;111.00000000;;;111.00000000;;1.88999999;66.31999969;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-26;442.40000000;;14.52000000;4.00000000;0E-8;0E-8;;4.00000000;4.00000000;4.01000023;;4.01000023;;0.03650000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-26;413.31000000;;88.75000000;4.57000000;;0E-8;;18.00000000;-4.00000000;1.88999999;5.90000010;1.88999999;0.43000000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-26;;;;4.57000000;30.00000000;;;30.00000000;;1.88999999;5.90000010;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-26;86.29000000;;;4.57000000;133.00000000;0E-8;;133.00000000;;1.88999999;72.22000122;;0.03200000;0.03650000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-26;150.95000000;126.01000000;;35.00000000;36.00000000;0E-8;;36.00000000;;40.09000015;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-26;789.94000000;754.80000000;22.41000000;20.90999985;28.00000000;0E-8;0E-8;28.00000000;0E-8;21.72999954;;21.72999954;3.12300000;6.05710000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-26;740.51400000;675.32000000;25.39000000;31.77000046;233.00000000;0E-8;0E-8;233.00000000;0E-8;35.40000153;;13.60000038;2.84800000;8.02260000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-26;624.03002930;520.57000000;11.72999954;243.00000000;332.00000000;0E-8;;332.00000000;;77.43000031;;41.86000061;3.60200000;25.04000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-26;783.80200000;695.43000000;12.12000000;47.54999924;108.81999969;0E-8;;108.81999969;;57.08000183;;57.08000183;4.23300000;4.28130000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-26;695.01000000;623.83000000;66.05000000;114.21000000;120.00000000;0E-8;;120.00000000;;59.99000168;;2.67000008;0.91900000;7.29190000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-26;623.67000000;565.22000000;52.33000000;134.00000000;124.00000000;0E-8;10.00000000;134.00000000;;60.43000031;;0.33000001;0.54600000;8.02610000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-26;564.93000000;517.54000000;;135.00000000;135.00000000;0E-8;;135.00000000;;61.47000122;;0.80000001;1.03700000;9.72420000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-26;840.64801025;772.04000000;62.97999954;17.29999924;79.25000000;4.32999992;4.00000000;83.58000183;84.00000000;25.48999977;;25.48999977;5.09300000;4.31480000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-26;771.60000000;729.91000000;88.90000000;121.22000000;105.00000000;8.00000000;0E-8;113.00000000;0E-8;32.83000183;;7.07000017;1.96400000;4.99130000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-26;588.96000000;515.81000000;67.21000000;174.47000000;221.00000000;0E-8;0E-8;221.00000000;0E-8;97.50000000;;63.66999817;1.07600000;13.14000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-26;499.61401367;434.70000000;11.42000008;744.53002930;784.00000000;0E-8;0E-8;784.00000000;0E-8;302.22000122;;62.84000015;7.45900000;63.89420000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-26;430.87000000;397.15000000;;954.74000000;1003.00000000;0E-8;;1003.00000000;;321.79998779;;16.96999931;1.72000000;67.54870000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-26;393.11000000;325.28000000;21.83000000;1136.50000000;1624.00000000;0E-8;;1624.00000000;;549.32000732;;223.16999817;11.97300000;116.22320000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-26;476.94000000;448.62000000;96.85000000;57.00000000;57.00000000;0E-8;0E-8;57.00000000;0E-8;54.29000092;;54.29000092;0.46100000;0.74260000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-26;447.97000000;409.90000000;;58.95000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;56.70000076;;2.25000000;0.68300000;0.77260000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-26;353.90000000;325.74000000;;56.86000000;55.00000000;0E-8;0E-8;55.00000000;0E-8;61.33000183;;4.19000000;0.34900000;0.82900000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-26;446.45999146;394.73000000;;73.23999786;80.12000275;0E-8;0E-8;80.12000275;0E-8;79.38999939;;79.38999939;2.17700000;0.54420000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-26;370.51000000;325.95000000;;83.89000000;89.00000000;0E-8;;89.00000000;0E-8;87.36000061;;6.61999989;0.93800000;0.59060000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-26;580.67000000;530.68000000;49.34000000;45.11000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;44.99000168;;44.99000168;0.71200000;0.12870000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-26;561.98200000;531.63000000;24.32000000;42.06000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;50.06000137;;50.06000137;5.09400000;8.59030000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-26;531.48000000;504.85000000;;95.91000366;93.00000000;0E-8;1.00000000;94.00000000;0E-8;52.16999817;;1.51999998;0.19100000;8.86970000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-26;467.79600000;398.26000000;26.14000000;113.52000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;84.90000153;;31.51000023;5.30000000;12.30290000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-26;398.03000000;385.64000000;;102.32000000;107.00000000;0E-8;2.00000000;109.00000000;0E-8;86.87999725;;1.69000000;0.07300000;12.34650000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-26;384.26000000;365.85000000;;148.56000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;129.57000732;;42.38999939;0.21100000;16.15420000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-26;365.99000000;351.02000000;;147.46000000;161.00000000;0E-8;0E-8;161.00000000;0E-8;133.35000610;;3.32000000;0.39600000;16.45900000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-26;350.96000000;333.38000000;;165.07000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;140.86999512;;7.08000000;0.47900000;16.84030000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-26;329.08400000;284.43000000;55.42000000;500.00000000;879.00000000;0E-8;0E-8;879.00000000;0E-8;403.02999878;;161.58999634;8.29900000;26.27970000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-26;283.26000000;258.62000000;;902.00000000;902.00000000;0E-8;0E-8;902.00000000;0E-8;431.14001465;;30.59000015;1.27600000;27.15520000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-26;257.79000000;236.48000000;;971.19000244;1006.00000000;0E-8;0E-8;1006.00000000;0E-8;501.95001221;;71.70999908;3.56100000;29.93840000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-26;324.65000000;280.94000000;31.02000046;3089.05004883;4226.00000000;0E-8;0E-8;4226.00000000;-266.00000000;1434.90002441;;162.02000427;26.24700000;244.58390000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-26;279.77000000;258.78000000;;5026.11000000;5391.00000000;0E-8;13.00000000;5404.00000000;;1913.56994629;1879.92004395;230.41000366;7.88900000;334.08290000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-26;344.28000000;309.65000000;;75.83000000;72.00000000;6.00000000;0E-8;78.00000000;0E-8;77.01000000;;77.01000000;0.43500000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-26;257.20999146;237.37000000;;5249.22998047;5963.00000000;0E-8;4.00000000;5967.00000000;;2398.06005859;2364.39990234;404.76000977;31.12900000;354.99740000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-26;217.77000000;97.14000000;;5132.57000000;5696.00000000;0E-8;;5696.00000000;;3873.06005859;3839.40991211;967.97998047;12.10100000;399.49130000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-26;279.52600098;224.39000000;15.32999992;26.33000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;38.29999924;;38.29999924;10.24200000;0.29230000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-26;395.77000000;150.59000000;;57.15000000;47.00000000;12.00000000;;59.00000000;;58.50000000;;58.50000000;0.51700000;1.09550000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-26;411.74000000;320.22000000;;36.25999832;38.00000000;0E-8;0E-8;38.00000000;;34.15999985;;34.15999985;0.06600000;0.48000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-26;320.18000000;180.44000000;;36.25999832;37.00000000;0E-8;;37.00000000;;34.15999985;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-26;354.98001099;249.00000000;;56.22999954;55.00000000;0E-8;1.00000000;56.00000000;0E-8;56.24000168;;56.24000168;0.04100000;0.09650000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-26;614.26600000;576.85000000;12.57000000;31.34000015;0E-8;27.67000008;0E-8;27.67000008;0E-8;34.15000153;;34.15000153;0.50500000;2.39000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-26;563.73600000;515.87000000;50.06000000;52.08000000;400.00000000;0E-8;0E-8;400.00000000;;74.37000275;;40.02000046;13.07700000;8.46680000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-26;823.46400000;637.15000000;56.09000000;10.01000000;33.00000000;0E-8;1.00000000;33.00000000;;13.59000000;;13.59000000;1.02800000;2.34260000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-26;763.64000000;;48.18000000;5.82600000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.00600000;3.84230000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-26;742.57000732;;62.25000000;3.28999996;;0E-8;;22.85000038;;19.72000000;33.65000000;19.72000000;0.63600000;7.87290000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-26;733.12000000;;53.52000000;4.00000000;;0E-8;;13.84000015;;14.17000000;;14.17000000;0.19600000;10.30650000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-26;711.30000000;;39.86000000;68.34700000;;68.00000000;;68.00000000;;23.02000000;;66.29300000;0.01500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-26;446.88000000;427.22000000;51.23000000;150.00000000;150.00000000;0E-8;0E-8;150.00000000;0E-8;119.56999969;93.08000183;87.70999908;3.81400000;53.39130000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-26;427.23999023;403.97000000;;188.13999939;174.00000000;0E-8;0E-8;174.00000000;0E-8;140.02999878;113.48999786;22.13999939;1.12000000;63.37320000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-26;403.77000000;381.20000000;;173.23000000;212.00000000;0E-8;0E-8;212.00000000;0E-8;182.39999390;155.88999939;42.59999847;2.19400000;70.84290000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-26;381.42999268;356.81000000;38.52000046;196.77999878;287.14999390;0E-8;0E-8;287.14999390;0E-8;218.82000732;192.61000061;31.12999916;10.35500000;75.80710000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-26;357.20001221;324.89000000;;317.00000000;317.00000000;0E-8;0E-8;317.00000000;0E-8;232.99000549;206.19000244;12.28999996;4.57400000;81.69870000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-26;324.76998901;280.04000000;33.13999939;301.73001099;503.00000000;0E-8;;503.00000000;266.00000000;247.07000732;76.62000275;10.34000015;16.23400000;87.76260000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-26;727.16000000;1.01000000;;11.00000000;9.75000000;0E-8;;10.00000000;;0E-8;38.04000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-26;436.36100000;336.38000000;28.97000000;33.87000000;926.00000000;0E-8;0E-8;926.00000000;0E-8;98.94000244;;98.94000244;33.90900000;25.15260000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-26;332.76000000;288.70000000;;875.03000000;891.00000000;0E-8;;891.00000000;;107.80999756;;8.69999981;4.73200000;25.30900000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-26;286.72000122;262.60000000;;821.28997803;564.00000000;436.00000000;;1000.00000000;;116.76000214;;8.53999996;3.21700000;25.51480000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-26;262.07000732;235.09000000;51.50000000;1346.89001465;1133.00000000;0E-8;;1133.00000000;;184.53999329;;67.41000366;7.86300000;31.64770000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-26;211.86000061;174.07000000;;1004.53002930;865.53002930;0E-8;0E-8;865.53002930;;264.79998779;;70.66999817;19.24500000;34.37030000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-26;832.14000000;;26.54000000;13.83000000;32.00000000;0E-8;0E-8;32.00000000;;14.31000000;;14.31000000;0.07800000;0.07290000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-26;318.68000000;112.65000000;;23.43000000;15.00000000;0E-8;8.00000000;23.00000000;0E-8;30.15000000;;30.15000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-26;709.96997070;603.52000000;16.84000015;225.88000488;776.00000000;0E-8;0E-8;776.00000000;;240.67999268;;240.67999268;0.67700000;6.21680000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-26;602.60998535;493.50000000;11.84000015;916.55999756;908.00000000;0E-8;0E-8;908.00000000;-84.00000000;299.30999756;334.77999878;47.65999985;0.87800000;6.29320000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-26;792.38000488;707.08000000;22.01000023;33.09999847;88.94999695;0E-8;7.34000015;96.29000092;;33.74000168;;33.74000168;0.10000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-26;705.26000000;604.16000000;;93.87999725;91.30000305;0E-8;7.44000006;98.73999786;;36.09999847;;2.30999994;0.02000000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-26;604.19000000;538.32000000;26.28000000;107.76999664;0E-8;0E-8;10.00000000;10.00000000;84.00000000;45.47000122;10.00000000;9.31000042;0.01100000;0.41350000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-26;492.57000732;397.46000000;39.84000015;974.48999023;1254.00000000;0E-8;;1254.00000000;;359.17001343;;1.25999999;1.87300000;6.98320000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-26;396.28000000;326.14000000;;1256.25000000;1161.00000000;0E-8;;1161.00000000;;369.39999390;;0.50000000;0.62100000;7.11320000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-26;323.53000000;259.00000000;;1264.58000000;1439.00000000;0E-8;0E-8;1439.00000000;;381.07998657;;3.13000011;1.57400000;8.14680000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-26;258.65000000;242.75000000;;1330.85000000;1255.00000000;0E-8;0E-8;1255.00000000;0E-8;386.69000244;;1.25000000;0E-8;8.96260000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-26;487.70000000;;55.41000000;88.60000000;;13.00000000;;18.00000000;;89.12000000;;89.12000000;0.49500000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-26;316.15000000;279.61000000;41.70000000;541.88000000;256.00000000;0E-8;;256.00000000;;602.85000000;;529.02000000;4.81800000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-26;279.26000000;184.37000000;;251.14000000;178.00000000;64.00000000;;242.00000000;;627.33001709;;23.39999962;0.06100000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-26;181.70000000;95.59000000;;623.91000000;365.00000000;0E-8;;365.00000000;;1165.16003418;;542.96002197;0.56800000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-26;95.52999878;55.32000000;;1158.78002930;339.00000000;353.00000000;;692.00000000;;1751.95996094;;603.80999756;0.60200000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-26;239.78000000;148.00000000;;202.11000000;158.00000000;0E-8;18.00000000;176.00000000;0E-8;202.50000000;;202.50000000;0.13100000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-26;147.00000000;107.46000000;;362.06000000;347.00000000;16.00000000;6.00000000;369.00000000;0E-8;422.57998657;;250.83999634;0.01100000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-26;104.26000214;71.65000000;;452.95999146;333.00000000;66.00000000;30.00000000;429.00000000;0E-8;412.27999878;;31.93000031;0.04500000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-26;627.91000000;512.46000000;19.04000000;83.50000000;191.00000000;0E-8;19.00000000;210.00000000;;93.81999969;;93.81999969;1.91100000;1.76390000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-26;703.86999512;659.00000000;53.04999924;57.72000122;0E-8;0E-8;13.00000000;13.00000000;0E-8;67.88999939;;67.88999939;0.70700000;0.94900000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-26;655.88000488;474.08000000;17.60000038;17.12000084;15.92000008;13.23999977;0E-8;29.15999985;0E-8;74.86000061;;7.21000004;0.91600000;1.05970000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-26;626.31000000;481.58000000;26.34000000;204.08999634;421.08999634;0E-8;0E-8;421.08999634;0E-8;206.39999390;;206.39999390;1.93800000;0.37060000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-26;471.91000366;376.33000000;43.06999969;544.23999023;624.00000000;0E-8;;624.00000000;;285.48001099;;77.12000275;0.80500000;1.71740000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-26;366.98001099;264.34000000;;681.03997803;543.00000000;0E-8;;543.00000000;;281.67001343;;29.85000038;4.70700000;3.40580000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-26;592.21002197;335.94000000;46.93000031;30.06999969;106.00000000;0E-8;;106.00000000;;18.35000038;;18.35000038;2.46100000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-26;326.85998535;264.58000000;;108.75000000;107.00000000;0E-8;0E-8;107.00000000;0E-8;31.37999916;;13.13000011;0.18100000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-26;264.12000000;211.51000000;;726.84997559;548.21002197;124.55000305;0E-8;672.76000977;0E-8;337.01998901;;61.84999847;2.54400000;4.64650000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-26;546.40002441;426.25000000;46.18000031;12.72999954;17.39999962;0E-8;1.00000000;18.39999962;0E-8;11.55000019;;11.55000019;0.05300000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-26;154.47999573;132.67000000;;258.86999512;133.00000000;152.00000000;0E-8;285.00000000;0E-8;205.47000122;;205.47000122;0.30800000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-26;127.55000305;98.64000000;;231.11000061;222.00000000;43.00000000;0E-8;265.00000000;0E-8;205.78999329;;7.67000008;0.47500000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-27;109.80999756;27.12000000;;128.39999390;139.19000244;20.81000000;0E-8;160.00000000;0E-8;19.26000023;;3.13000011;1.40900000;4.74770000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-27;112.47000000;3.29000000;73.51000000;6.00000000;3.00000000;0E-8;;3.00000000;13.00000000;8.50000000;;8.50000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-27;302.98000000;258.73000000;79.71000000;167.97999573;249.00000000;0E-8;;249.00000000;;191.07000732;;191.07000732;12.38500000;6.00940000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-27;388.16000000;361.94000000;48.76000000;480.00000000;1047.00000000;0E-8;;1047.00000000;;436.07998657;;342.07998657;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-27;302.63000000;251.49000000;69.71000000;900.00000000;792.00000000;0E-8;;792.00000000;;433.55999756;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-27;251.48000000;229.89000000;;772.57000732;21.00000000;0E-8;;21.00000000;696.00000000;433.45001221;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-27;230.05000000;141.47000000;;26.88999939;13.00000000;0E-8;;13.00000000;;433.45001221;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-27;251.36000000;139.00000000;;693.70001221;740.00000000;0E-8;;740.00000000;;433.45001221;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-27;137.57000000;14.31000000;;753.00000000;845.00000000;0E-8;;845.00000000;;432.91000366;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-27;58.30000000;42.16000000;;771.00000000;771.00000000;0E-8;;771.00000000;;787.89001465;;787.89001465;-0.35000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-27;42.13000000;21.85000000;;778.34002686;400.00000000;288.25000000;0E-8;688.05999756;0E-8;794.13000488;;2.39000010;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-27;20.35000038;2.99000000;;689.78002930;701.00000000;0E-8;0E-8;701.00000000;0E-8;804.36999512;;6.36999989;-0.16600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-27;50.55400000;27.42000000;89.25000000;593.09997559;1250.00000000;0E-8;0E-8;1250.00000000;0E-8;585.71997070;;585.71997070;-22.76500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-27;32.24000168;10.80000000;100.41999817;159.00000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;151.25999451;;151.25999451;-0.22700000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-27;29.56999969;4.14000000;;1289.01000977;1464.00000000;12.00000000;0E-8;1476.00000000;;1375.18994141;;1375.18994141;-0.34800000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-27;96.73999786;3.92000000;;0E-8;324.25000000;0E-8;0E-8;324.00000000;0E-8;0E-8;84.30999756;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-27;96.80000305;82.68000000;;867.78997803;875.08000000;0E-8;12.00000000;887.00000000;243.43000000;910.75000000;826.45000000;910.75000000;0E-8;7.93230000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-27;155.55000305;130.97000000;;1344.84997559;1405.00000000;0E-8;;1405.00000000;;765.53002930;;490.51000977;16.81300000;36.91290000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-27;72.48200226;4.52000000;88.69000244;1847.06005859;2890.00000000;0E-8;0E-8;2890.00000000;0E-8;1372.19995117;;612.44000244;4.41300000;100.70710000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-27;479.09000000;304.09000000;;29.03000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;29.11000000;;29.11000000;0.06600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-27;82.50000000;70.72000000;;3500.78002930;3500.78002930;0E-8;0E-8;3500.78002930;0E-8;3523.53002930;;3523.53002930;1.71000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-27;70.50000000;45.53000000;;3586.25000000;3696.00000000;0E-8;24.00000000;3720.00000000;0E-8;3678.34008789;;84.69999695;3.49200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-27;85.14800000;54.13000000;54.51000000;24.70000076;223.82000732;0E-8;0E-8;223.82000732;0E-8;29.60000038;;29.60000038;3.11700000;0.37610000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-27;265.64000000;203.43000000;45.77000000;43.39000000;46.00000000;0E-8;4.00000000;50.00000000;0E-8;43.86000000;;43.86000000;0.35900000;0.26610000;AMUHRD
