id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-27;213.56000000;112.61000000;;40.00000000;0E-8;40.00000000;0E-8;40.00000000;0E-8;40.18000000;;40.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-27;299.30000000;271.67000000;64.56000000;336.10000000;240.00000000;72.00000000;0E-8;312.00000000;0E-8;359.48999023;;359.48999023;0E-8;15.07130000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-27;271.76998901;247.93000000;;340.92999268;294.51000977;8.98999977;8.00000000;303.50000000;;398.83999634;;33.40000153;0E-8;15.07130000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-27;220.44999695;161.40000000;;454.33999634;403.00000000;0E-8;0E-8;403.00000000;0E-8;513.14001465;;121.30000305;2.18500000;16.82900000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-27;161.46000000;133.13000000;;445.00000000;445.00000000;0E-8;;445.00000000;;517.91998291;;1.10000002;0E-8;16.82900000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-27;312.35000610;277.70000000;;42.77999878;0E-8;45.00000000;0E-8;45.00000000;0E-8;39.02000046;;39.02000046;0.04200000;1.42480000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-27;494.84000000;376.74000000;;15.19000000;16.00000000;0E-8;0E-8;16.00000000;0E-8;16.84000015;;16.84000015;0.02600000;0.68230000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-27;372.10000000;255.66000000;;17.35000000;17.00000000;0E-8;;17.00000000;;17.48999977;;0.38000000;0.00800000;0.68230000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-27;359.43000000;;;23.00000000;;4.00000000;;13.00000000;9.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-27;355.45001221;;;24.92000008;26.00000000;1.00000000;;27.00000000;;24.62999916;;24.62999916;0.16900000;0.36230000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-27;255.19000244;206.06000000;72.09999847;25.18000031;25.00000000;4.00000000;0E-8;29.00000000;0E-8;24.64999962;;0E-8;0.11400000;0.39610000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-27;184.63000000;165.00000000;;128.69000000;136.00000000;0E-8;0E-8;136.00000000;;136.33000183;;53.38000107;0.16200000;6.72770000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-27;89.81000000;59.80000000;;152.22999573;148.00000000;2.00000000;16.00000000;166.00000000;;160.91999817;;22.82999992;0.35700000;10.09480000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-27;59.74000000;37.41000000;;196.20000000;194.00000000;0E-8;;194.00000000;;201.99000549;;40.84999847;0.09100000;13.10680000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-27;905.15000000;;31.34000000;32.63000000;53.00000000;0E-8;;53.00000000;;33.75999832;;33.75999832;0.38400000;0.44030000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-27;885.76000000;856.30000000;;59.04900000;52.00000000;0E-8;0E-8;52.00000000;;33.75999832;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-27;808.00000000;766.52000000;;86.15000153;99.00000000;0E-8;;99.00000000;;73.05000305;;38.81000137;0.44600000;2.97160000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-27;754.79000000;671.31000000;17.56000000;196.44000000;616.00000000;0E-8;0E-8;616.00000000;0E-8;171.17999268;;94.70999908;12.07300000;13.39100000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-27;656.45000000;621.30000000;20.98000000;564.48000000;750.00000000;0E-8;0E-8;750.00000000;0E-8;192.50000000;;17.80999947;2.59400000;14.67320000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-27;620.70001221;557.70000000;;726.03997803;700.00000000;0E-8;0E-8;700.00000000;0E-8;198.22000122;;4.11000013;0.74600000;15.00580000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-27;557.42000000;512.95000000;;698.22000000;601.00000000;0E-8;;601.00000000;;201.22000122;;1.70000005;0.57600000;15.30680000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-27;511.95999146;494.60000000;;638.65002441;664.00000000;0E-8;2.00000000;664.00000000;;208.83000183;;4.86000013;0.95100000;15.72100000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-27;494.17999268;393.24000000;;691.00000000;691.00000000;0E-8;;691.00000000;;223.22999573;;10.85999966;3.97900000;18.88450000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-27;466.22000122;443.22000000;;761.09002686;681.00000000;0E-8;0E-8;681.00000000;0E-8;249.02000427;;22.39999962;2.99300000;32.65840000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-27;835.08000000;749.70000000;17.44000000;9.34000015;12.00000000;0E-8;0E-8;12.00000000;0E-8;10.47000027;;10.47000027;0.24500000;1.51100000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-27;664.21000000;574.18000000;;15.85000000;14.00000000;0E-8;0E-8;14.00000000;0E-8;17.11000061;;6.61000013;0.01800000;4.13550000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-27;572.13000000;545.68000000;;11.84000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;17.37000084;;0.25999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-27;431.13000488;380.96000000;13.77999973;762.05000000;872.00000000;0E-8;0E-8;872.00000000;0E-8;412.27999878;;139.22000122;3.92200000;109.59610000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-27;375.81800000;325.20000000;20.36000000;957.64000000;1258.00000000;0E-8;0E-8;1258.00000000;0E-8;519.53997803;;98.72000122;10.60900000;122.38230000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-27;554.97998047;360.45000000;;12.00000000;10.00000000;0E-8;2.00000000;12.00000000;;11.27999973;;11.27999973;0.01100000;0.21230000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-27;488.29199219;333.87000000;34.74000168;8.00000000;253.00000000;0E-8;;253.00000000;;13.81000042;;13.81000042;3.87300000;0.52610000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-27;82.94999695;32.75000000;;6.21999979;0.03000000;7.00000000;0E-8;7.03000021;0E-8;8.02000046;;8.02000046;0.03500000;1.33550000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-27;701.19000244;626.20000000;27.62000084;34.02999878;105.00000000;0E-8;0E-8;105.00000000;;28.68000031;;28.68000031;2.76700000;0.18840000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-27;609.89000000;;19.86000000;105.22000000;70.00000000;53.00000000;;123.00000000;;32.88999939;;4.17000008;0.25700000;0.22450000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-27;610.69000000;556.93000000;29.68000000;12.44000000;38.00000000;0E-8;0E-8;38.00000000;8.00000000;12.46000004;;12.46000004;0.88800000;0.12610000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-27;455.17001343;394.60000000;38.86999893;190.74000549;175.00000000;0E-8;0E-8;175.00000000;0E-8;84.33000183;;39.63999939;0.68200000;9.91520000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-27;352.55000000;;;194.05000000;;74.00000000;;74.00000000;116.00000000;101.48000336;;16.52000046;0.01500000;10.76420000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-27;658.87000000;525.76000000;;12.92000000;14.00000000;0E-8;1.00000000;15.00000000;;11.97000027;;11.97000027;0.01500000;0.10230000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-27;436.93000000;355.16000000;;28.00000000;26.00000000;0E-8;2.00000000;28.00000000;;27.68000031;;15.64999962;0.00200000;0.87060000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-27;251.14999390;233.00000000;65.00000000;125.90000153;94.00000000;0E-8;0E-8;94.00000000;28.30000000;185.61000061;116.23999786;47.50999832;;13.73030000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-27;250.95000000;137.62000000;;28.28000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;0E-8;28.30000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-27;137.86000000;;;155.06000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;203.58000183;134.21000671;19.30999947;0.04200000;14.91710000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-27;362.97000000;;65.54000000;-5.56000000;;0E-8;;0E-8;;5.80999994;65.41000366;1.85000002;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-27;398.59000000;;;120.37300000;;0E-8;;123.00000000;;242.00000000;65.41000366;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-27;;;;110.00000000;110.00000000;;;110.00000000;;1.86000001;65.41000366;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-27;442.40000000;;14.52000000;4.00000000;0E-8;0E-8;;4.00000000;4.00000000;3.96000004;;3.96000004;;0.03610000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-27;413.27000000;;88.49000000;4.69000000;;0E-8;;18.00000000;-4.00000000;1.86000001;5.82999992;1.86000001;0.42700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-27;;;;4.69000000;30.00000000;;;30.00000000;;1.86000001;5.82999992;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-27;86.27000000;;;4.69000000;130.00000000;0E-8;;130.00000000;;1.86000001;71.23000336;;0.03200000;0.03610000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-27;150.90000000;125.99000000;;42.00000000;35.00000000;0E-8;;35.00000000;;47.08000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-27;789.92200000;754.80000000;22.32000000;15.23000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;21.56999969;;21.56999969;3.11000000;6.06770000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-27;740.42200000;674.93000000;25.05000000;34.42000000;170.00000000;0E-8;0E-8;170.00000000;0E-8;35.15000153;;13.50000000;2.83800000;8.03650000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-27;624.02001953;520.23000000;11.72000027;228.77999878;251.00000000;0E-8;;251.00000000;;78.01000214;;42.68000031;3.60700000;25.38000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-27;783.76800000;695.44000000;12.06000000;48.18999863;113.34999847;0E-8;;113.34999847;;56.86999893;;56.86999893;4.21500000;4.36320000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-27;695.03000000;623.83000000;66.73000000;131.46000000;120.00000000;0E-8;;120.00000000;;59.56000137;;2.58999991;0.91500000;7.41480000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-27;623.67000000;565.22000000;52.33000000;134.00000000;124.00000000;0E-8;10.00000000;134.00000000;;59.97000122;;0.31999999;0.54800000;8.16030000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-27;564.93000000;517.54000000;;136.00000000;136.00000000;0E-8;;136.00000000;;60.97999954;;0.77999997;1.04400000;9.88550000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-27;840.59002686;772.41000000;61.91999817;12.89999962;121.51000214;4.28000021;4.00000000;125.79000092;126.00000000;25.53000069;;25.53000069;5.09600000;4.30710000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-27;771.58000000;730.15000000;88.35000000;153.56000000;161.00000000;9.00000000;0E-8;170.00000000;0E-8;32.63000107;;7.11999989;1.97400000;4.98320000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-27;588.84000000;515.83000000;66.63000000;164.25000000;233.00000000;0E-8;0E-8;233.00000000;0E-8;96.90000153;;64.06999969;1.08500000;13.11000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-27;499.57598877;434.67000000;11.31999969;631.02001953;781.00000000;0E-8;0E-8;781.00000000;0E-8;297.35000610;;61.09999847;7.51800000;64.49550000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-27;430.63000000;397.20000000;;852.72000000;1043.00000000;0E-8;;1043.00000000;;316.10998535;;17.12999916;1.73400000;68.19680000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-27;393.04000000;325.17000000;21.24000000;1150.83000000;1530.00000000;0E-8;;1530.00000000;;545.61999512;;225.94999695;11.97700000;116.62810000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-27;476.95000000;448.64000000;97.38000000;63.92000000;62.00000000;0E-8;0E-8;62.00000000;0E-8;54.04999924;;54.04999924;0.46500000;0.73650000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-27;447.97000000;409.90000000;;56.00000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;56.34999847;;2.24000000;0.68800000;0.76650000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-27;353.91000000;325.77000000;;56.94000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;60.74000168;;4.17000008;0.34800000;0.82260000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-27;446.45001221;394.73000000;;73.19999695;80.08000183;0E-8;0E-8;80.08000183;0E-8;79.93000031;;79.93000031;2.19100000;0.53550000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-27;370.51000000;325.87000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;86.72000122;;6.67000008;0.94600000;0.58160000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-27;580.64000000;530.68000000;48.88000000;44.66999817;50.00000000;2.00000000;0E-8;52.00000000;0E-8;44.50999832;;44.50999832;0.71400000;0.12680000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-27;561.96800000;531.64000000;24.17000000;33.93000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;49.86999893;;49.86999893;5.05200000;8.42580000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-27;531.48000000;504.85000000;;90.00000000;89.00000000;0E-8;1.00000000;90.00000000;0E-8;51.47000122;;1.55999994;0.19100000;8.70420000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-27;467.80000000;398.23000000;26.18000000;120.03000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;84.09999847;;32.33000183;5.34000000;12.13230000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-27;398.04000000;385.60000000;;100.51000000;98.00000000;0E-8;2.00000000;100.00000000;0E-8;85.84999847;;1.64999998;0.07400000;12.17610000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-27;384.22000000;365.85000000;;135.14000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;127.26999664;;41.29000092;0.21300000;15.98550000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-27;365.99000000;350.98000000;;143.00000000;143.00000000;0E-8;0E-8;143.00000000;0E-8;130.77999878;;3.24000001;0.40100000;16.29260000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-27;350.87000000;333.51000000;;157.91000000;188.00000000;0E-8;0E-8;188.00000000;0E-8;137.97999573;;6.90000010;0.48500000;16.67580000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-27;329.01400000;284.48000000;54.85000000;523.13000000;901.00000000;0E-8;0E-8;901.00000000;0E-8;415.89999390;;181.30000305;8.35800000;26.16420000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-27;283.40000000;258.49000000;;891.93000000;777.00000000;0E-8;0E-8;777.00000000;0E-8;441.51000977;;30.60000038;1.29300000;27.04290000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-27;257.74000000;236.57000000;;889.93000000;1014.00000000;0E-8;0E-8;1014.00000000;0E-8;507.25000000;;71.75000000;3.61500000;29.84100000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-27;324.57000732;280.85000000;29.45999908;2942.63989258;4224.00000000;0E-8;0E-8;4224.00000000;-289.00000000;1428.18005371;;162.28999329;26.27700000;245.51970000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-27;279.59000000;258.84000000;;4956.23000000;5618.00000000;0E-8;13.00000000;5631.00000000;;1904.71997070;1870.75000000;229.30999756;7.94700000;334.91230000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-27;344.28000000;309.69000000;;77.00000000;71.00000000;6.00000000;0E-8;77.00000000;0E-8;77.53000000;;77.53000000;0.44100000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-27;257.20000000;237.53000000;;6209.97998047;6445.00000000;0E-8;4.00000000;6449.00000000;;2397.72998047;2363.77001953;405.01000977;31.70500000;355.71350000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-27;217.76000000;96.90000000;;5501.26000000;5642.00000000;0E-8;;5642.00000000;;3920.12011719;3886.14990234;1026.23999023;12.04400000;399.89320000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-27;279.50601196;224.37000000;15.11999989;26.33000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;38.16999817;;38.16999817;10.03600000;0.29060000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-27;395.76000000;150.60000000;;56.25999832;46.00000000;12.00000000;;58.00000000;;58.16999817;;58.16999817;0.52600000;1.08870000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-27;411.85000610;320.22000000;;36.27000046;35.00000000;0E-8;0E-8;35.00000000;;34.58000183;;34.58000183;0.06700000;0.47000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-27;320.18000000;180.37000000;;36.27000046;34.00000000;0E-8;;34.00000000;;34.58000183;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-27;354.95001221;248.99000000;;56.31000137;56.00000000;0E-8;1.00000000;57.00000000;0E-8;55.90000153;;55.90000153;0.04000000;0.09610000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-27;614.24600000;577.07000000;11.61000000;30.80999947;23.85000038;11.55000019;0E-8;35.40000153;0E-8;33.11999893;;33.11999893;0.48300000;2.40000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-27;563.69396973;515.86000000;49.87000000;48.54000092;400.00000000;0E-8;0E-8;400.00000000;;73.73000336;;40.09000015;13.10100000;8.50190000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-27;823.38800000;637.15000000;55.58000000;10.13000000;33.00000000;0E-8;1.00000000;33.00000000;;12.64000034;;12.64000034;1.02400000;2.34650000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-27;763.61000000;;47.96000000;5.83600000;;0E-8;;13.00000000;;3.00000000;;3.00000000;0.00600000;3.84060000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-27;742.54998779;;62.08000183;2.47000003;;0E-8;;22.14999962;;22.15000000;33.97000000;22.15000000;0.63400000;7.87230000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-27;733.09000000;;53.17000000;2.00000000;;0E-8;;13.52000046;;12.50000000;;12.50000000;0.19500000;10.30610000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-27;710.74000000;;34.91000000;63.48600000;;68.00000000;;68.00000000;;19.02000000;;63.50100000;0.01500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-27;446.87000000;427.23000000;51.14000000;128.92000000;156.00000000;0E-8;0E-8;156.00000000;0E-8;123.37999725;95.25000000;90.86000061;3.81500000;53.28320000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-27;427.22000122;403.86000000;;159.86000061;174.00000000;0E-8;0E-8;174.00000000;0E-8;144.47999573;118.12000275;23.01000023;1.12300000;63.25810000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-27;403.76998901;381.32000000;;213.00000000;213.00000000;0E-8;0E-8;213.00000000;0E-8;186.52000427;160.02999878;44.25999832;2.20000000;70.68230000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-27;381.44400024;356.94000000;38.84000015;243.36000061;164.28999329;0E-8;0E-8;164.28999329;0E-8;213.72000122;187.21000671;30.45999908;10.38700000;75.66770000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-27;357.20001221;324.70000000;;181.00000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;228.50000000;202.13000488;12.02000046;4.58800000;81.58680000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-27;324.70001221;279.99000000;31.78000069;265.51000977;519.00000000;0E-8;;519.00000000;289.00000000;245.32000732;77.80000305;10.35999966;16.23700000;87.65650000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-27;727.26000000;1.07000000;;11.00000000;9.81999969;0E-8;;10.00000000;;0E-8;38.93000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-27;436.27800000;337.01000000;28.79000000;37.99000000;941.00000000;0E-8;0E-8;941.00000000;0E-8;97.86000061;;97.86000061;34.21300000;25.09650000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-27;332.83000000;288.72000000;;987.15000000;875.00000000;0E-8;;875.00000000;;106.95999908;;8.64999962;4.80600000;25.25260000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-27;286.66000366;262.47000000;;781.47998047;565.00000000;298.00000000;;863.00000000;;116.02999878;;8.50000000;3.27300000;25.45710000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-27;262.01998901;235.20000000;48.99000168;1060.10998535;1213.00000000;0E-8;;1213.00000000;;183.58999634;;67.06999969;7.94400000;31.58940000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-27;211.88000488;174.27000000;;1114.31994629;975.09002686;0E-8;0E-8;975.09002686;;259.69000244;;70.31999969;19.34100000;34.30580000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-27;831.79000000;;25.24000000;14.50000000;38.00000000;0E-8;0E-8;38.00000000;;14.37000000;;14.37000000;0.07300000;0.07230000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-27;319.04000000;112.64000000;;22.65000000;14.00000000;0E-8;8.00000000;22.00000000;0E-8;28.17000008;;28.17000008;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-27;709.32000732;603.47000000;15.65999985;202.13000488;721.00000000;0E-8;0E-8;721.00000000;;218.19999695;;218.19999695;0.65100000;6.21190000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-27;602.65002441;493.25000000;12.61999989;856.48999023;822.00000000;0E-8;0E-8;822.00000000;-91.00000000;269.38000488;302.23999023;39.29000092;0.86600000;6.28810000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-27;791.89001465;707.07000000;19.64999962;33.36999893;97.55000305;0E-8;7.34999990;104.90000153;;33.15000153;;33.15000153;0.09600000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-27;705.32000000;604.45000000;;101.66999817;92.56999969;0E-8;7.48000002;100.05000305;;35.11000061;;1.90999997;0.02000000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-27;604.41998291;538.33000000;29.10000038;109.22000122;0E-8;0E-8;10.00000000;10.00000000;91.00000000;42.84999847;10.00000000;7.67000008;0.01100000;0.41390000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-27;492.38000488;397.39000000;39.09999847;889.21997070;1242.00000000;0E-8;;1242.00000000;;329.35000610;;1.47000003;1.85100000;6.97810000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-27;396.38000488;326.08000000;;1201.77001953;1138.00000000;0E-8;;1138.00000000;;342.35000610;;0.57999998;0.62000000;7.10810000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-27;323.30000000;259.13000000;;1170.25000000;1528.00000000;0E-8;0E-8;1528.00000000;;356.60998535;;3.66000009;1.56900000;8.14190000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-27;258.69000000;242.87000000;;1414.94000000;1401.00000000;0E-8;0E-8;1401.00000000;0E-8;363.17001343;;1.47000003;0E-8;8.95650000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-27;487.74000000;;56.21000000;49.99000000;;13.00000000;;28.00000000;;50.50000000;;50.50000000;0.48900000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-27;316.29000000;279.50000000;42.27000000;426.31000000;202.00000000;0E-8;;202.00000000;;486.20000000;;403.84000000;4.78300000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-27;279.44000000;184.18000000;;201.84000000;181.00000000;11.00000000;;192.00000000;;502.89001465;;10.36999989;0.05900000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-27;182.45000000;95.86000000;;488.70000000;374.00000000;0E-8;;374.00000000;;775.67999268;;240.63999939;0.56000000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-27;95.19999695;54.35000000;;598.69000244;335.00000000;338.00000000;;673.00000000;;1059.52001953;;267.60998535;0.59200000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-27;240.48000000;148.17000000;;370.42000000;157.00000000;153.00000000;19.00000000;329.00000000;0E-8;370.81000000;;370.81000000;0.13100000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-27;148.37000000;107.36000000;;406.61000000;329.00000000;48.00000000;6.00000000;383.00000000;0E-8;420.42999268;;91.69999695;0.01200000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-27;104.37999725;71.54000000;;400.52999878;334.00000000;30.00000000;30.00000000;394.00000000;0E-8;432.51000977;;11.67000008;0.04500000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-27;627.90000000;511.98000000;18.94000000;95.25000000;84.00000000;0E-8;19.00000000;103.00000000;;87.30999756;;87.30999756;1.89300000;1.76970000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-27;704.03002930;659.00000000;59.52000046;61.11999893;0E-8;0E-8;13.00000000;13.00000000;0E-8;54.15000153;;54.15000153;0.70200000;0.95260000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-27;655.86999512;474.17000000;17.39999962;26.35000038;16.14999962;13.21000004;0E-8;29.36000061;0E-8;63.34000015;;5.75000000;0.90500000;1.06420000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-27;625.96000000;481.64000000;25.27000000;174.10000000;444.00000000;0E-8;0E-8;444.00000000;0E-8;176.37000000;;176.37000000;1.90500000;0.37160000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-27;471.76000977;376.46000000;42.09999847;539.78002930;659.00000000;0E-8;;659.00000000;;336.66000366;;70.93000031;0.78600000;1.72350000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-27;367.08999634;264.43000000;;694.05999756;525.00000000;0E-8;;525.00000000;;325.51998901;;21.47999954;4.67100000;3.41450000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-27;592.14001465;335.92000000;46.38000107;15.68999958;104.00000000;0E-8;;104.00000000;;14.61999989;;14.61999989;2.41600000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-27;326.64001465;264.70000000;;108.22000122;121.00000000;0E-8;0E-8;121.00000000;0E-8;26.27000046;;10.46000004;0.18000000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-27;264.33000000;211.30000000;;704.02001953;371.41000366;142.57000732;0E-8;513.97998047;0E-8;378.05999756;;61.34000015;2.54700000;4.65610000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-27;546.46997070;426.07000000;47.50999832;11.96000004;7.03000021;0E-8;1.00000000;8.02999973;0E-8;15.57999992;;15.57999992;0.05200000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-27;154.55999756;132.99000000;;614.90002441;134.00000000;460.00000000;0E-8;594.00000000;0E-8;570.15997314;;570.15997314;0.29900000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-27;128.11000061;99.26000000;;556.32000732;294.00000000;143.00000000;0E-8;437.00000000;0E-8;462.75000000;;21.29000092;0.46800000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-28;109.90000153;26.84000000;;173.05999756;76.00000000;26.00000000;0E-8;102.00000000;0E-8;17.04999924;;0.95999998;1.40200000;4.74840000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-28;112.46000000;3.31000000;73.38000000;6.00000000;3.00000000;0E-8;;3.00000000;13.00000000;8.47999954;;8.47999954;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-28;302.96000000;258.73000000;79.34000000;167.97999573;249.00000000;0E-8;;249.00000000;;191.71000671;;191.71000671;12.37400000;6.02100000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-28;388.14000000;361.95000000;48.57000000;480.00000000;1052.00000000;0E-8;;1052.00000000;;431.98999023;;338.98999023;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-28;302.68000000;251.46000000;70.75000000;900.00000000;428.00000000;0E-8;;428.00000000;;433.60998535;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-28;251.36000000;229.95000000;;383.54000854;0E-8;0E-8;;0E-8;440.00000000;433.64001465;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-28;229.85000000;140.25000000;;0E-8;0E-8;0E-8;;0E-8;;433.64001465;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-28;251.24000000;139.25000000;;383.54000854;534.00000000;0E-8;;534.00000000;;433.64001465;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-28;137.29000000;14.18000000;;534.00000000;810.00000000;0E-8;;810.00000000;;433.45001221;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-28;58.30000000;42.25000000;;754.00000000;754.00000000;0E-8;;754.00000000;;783.60998535;;783.60998535;-0.34800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-28;42.00000000;21.83000000;;741.79998779;398.00000000;383.50000000;0E-8;780.91998291;0E-8;786.34002686;;2.38000011;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-28;20.38999939;3.13000000;;822.46997070;815.00000000;0E-8;0E-8;815.00000000;0E-8;793.33001709;;6.34000015;-0.16300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-28;50.53200000;27.43000000;88.75000000;648.91000000;1250.00000000;0E-8;0E-8;1250.00000000;0E-8;611.76000977;;611.76000977;-22.32000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-28;32.22000122;10.80000000;100.00000000;136.27000427;159.00000000;0E-8;0E-8;159.00000000;0E-8;139.91999817;;139.91999817;-0.21400000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-28;29.17000000;4.06000000;;1295.86999512;1424.00000000;0E-8;0E-8;1424.00000000;;1351.97998047;;1351.97998047;-0.30600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-28;96.69000244;4.02000000;;0E-8;329.54000000;0E-8;0E-8;329.00000000;0E-8;0E-8;73.33999634;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-28;96.73999786;82.68000000;;877.39001465;861.54000000;0E-8;12.00000000;874.00000000;232.78000000;895.46997070;822.12000000;895.46997070;0E-8;7.92160000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-28;155.55999756;130.87000000;;1405.15002441;1345.00000000;0E-8;;1345.00000000;;773.38000488;;503.67999268;16.84800000;36.84060000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-28;72.45000000;4.54000000;88.46000000;1876.32995605;2918.00000000;0E-8;0E-8;2918.00000000;0E-8;1375.40002441;;615.85998535;5.64000000;100.32940000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-28;479.13000000;303.93000000;;28.97000000;24.00000000;0E-8;3.00000000;27.00000000;0E-8;29.08000000;;29.08000000;0.06600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-28;82.49000000;70.71000000;;3363.14990234;3378.13989258;0E-8;0E-8;3378.13989258;0E-8;3474.23999023;;3474.23999023;1.60600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-28;70.50000000;45.34000000;;3446.00000000;3422.00000000;0E-8;24.00000000;3446.00000000;0E-8;3605.50000000;;84.01999664;3.28100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-28;85.11599731;53.45000000;53.97000122;30.70000076;189.00999451;0E-8;0E-8;189.00999451;0E-8;35.90000153;;35.90000153;2.96800000;0.37580000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-28;265.63000000;203.45000000;45.57000000;41.39000000;43.00000000;0E-8;5.00000000;48.00000000;0E-8;43.82000000;;43.82000000;0.32500000;0.26580000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-28;213.56000000;112.61000000;;44.00000000;0E-8;44.00000000;0E-8;44.00000000;0E-8;44.18000000;;44.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-28;299.31000000;271.70000000;64.67000000;313.10000000;241.00000000;48.00000000;0E-8;289.00000000;0E-8;352.73001099;;352.73001099;0E-8;14.78810000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-28;271.79000854;247.87000000;;327.89999390;281.41000366;9.06999969;9.00000000;290.47000122;;390.29000854;;32.77000046;0E-8;14.78810000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-28;220.44999695;161.40000000;;420.00000000;420.00000000;0E-8;0E-8;420.00000000;0E-8;512.23999023;;120.87000275;2.23900000;16.48650000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-28;161.46000000;133.14000000;;450.00000000;450.00000000;0E-8;;450.00000000;;513.59997559;;1.10000002;0E-8;16.48650000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-28;312.38000488;277.70000000;;42.43999863;0E-8;42.00000000;0E-8;42.00000000;0E-8;38.52999878;;38.52999878;0.04100000;1.41770000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-28;494.61999512;376.76000000;;15.56999969;18.00000000;0E-8;0E-8;18.00000000;0E-8;17.04999924;;17.04999924;0.02600000;0.68160000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-28;372.24000000;255.70000000;;19.58000000;19.00000000;0E-8;;19.00000000;;17.38999939;;0.38000000;0.00800000;0.68160000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-28;359.21000000;;;13.00000000;;3.00000000;;15.00000000;12.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-28;355.41000000;;;23.21999931;25.00000000;1.00000000;;26.00000000;;24.23999977;;24.23999977;0.16700000;0.36160000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-28;254.77999878;204.81000000;67.54000092;27.52000046;45.00000000;0E-8;0E-8;45.00000000;0E-8;24.27000046;;0E-8;0.11200000;0.39580000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-28;184.68000000;165.00000000;;143.31000000;136.00000000;0E-8;0E-8;136.00000000;;134.03999329;;53.11999893;0.16100000;6.70840000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-28;89.80000000;59.79000000;;159.53000000;147.00000000;0E-8;16.00000000;163.00000000;;157.89999390;;22.71999931;0.34800000;10.06770000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-28;59.59000000;37.44000000;;194.56000000;200.00000000;0E-8;;200.00000000;;198.69000244;;40.65999985;0.09000000;13.07480000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-28;905.11000000;885.82000000;31.08000000;31.63000000;52.00000000;0E-8;;52.00000000;;33.02999878;;33.02999878;0.38500000;0.44450000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-28;885.78000000;856.35000000;;58.38000000;58.00000000;0E-8;0E-8;58.00000000;;33.02999878;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-28;807.96997070;766.52000000;;87.19000244;99.00000000;0E-8;;99.00000000;;71.12000275;;37.68999863;0.45100000;3.03260000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-28;754.77000000;670.71000000;17.47000000;192.18000000;360.00000000;0E-8;0E-8;360.00000000;0E-8;166.77000427;;92.58000183;12.09300000;13.45350000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-28;656.45000000;620.82000000;20.98000000;501.00000000;501.00000000;0E-8;0E-8;501.00000000;0E-8;188.83000183;;17.82999992;2.60300000;14.74520000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-28;620.50000000;557.61000000;;527.83000000;632.00000000;0E-8;0E-8;632.00000000;0E-8;194.00999451;;4.11000013;0.74700000;15.08130000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-28;557.66000000;512.91000000;;628.33000000;545.00000000;0E-8;;545.00000000;;196.58999634;;1.70000005;0.57800000;15.38480000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-28;511.91000000;494.60000000;;626.04998779;647.00000000;0E-8;2.00000000;647.00000000;;203.38999939;;4.86999989;0.95400000;15.80350000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-28;494.17001343;393.24000000;;695.43000000;718.00000000;0E-8;;718.00000000;;216.99000549;;10.88000011;3.98200000;18.99320000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-28;466.16000366;443.19000000;;545.82000732;642.00000000;0E-8;0E-8;642.00000000;0E-8;242.47999573;;22.62999916;2.99200000;32.85740000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-28;835.07000000;749.70000000;17.42000000;9.61000000;11.00000000;0E-8;0E-8;11.00000000;0E-8;10.44000000;;10.44000000;0.24500000;1.50350000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-28;664.26000000;574.21000000;;15.58000000;15.00000000;0E-8;0E-8;15.00000000;0E-8;17.04000092;;6.59000000;0.01800000;4.13680000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-28;572.15000000;545.69000000;;13.58000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;17.30999947;;0.25999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-28;431.10998535;380.86000000;13.71000004;724.02000000;768.00000000;0E-8;0E-8;768.00000000;0E-8;403.76000977;;138.35000610;3.90400000;110.06580000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-28;375.82000000;324.92000000;20.38000000;870.34000000;860.00000000;0E-8;0E-8;860.00000000;0E-8;512.89001465;;99.33999634;10.66000000;122.95160000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-28;555.04998779;360.59000000;;11.15999985;7.00000000;1.00000000;2.00000000;10.00000000;;11.30000019;;11.30000019;0.01000000;0.21160000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-28;488.23199463;331.45000000;34.59999847;8.00000000;67.00000000;0E-8;;67.00000000;;13.97999954;;13.97999954;3.85400000;0.52580000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-28;82.94000244;32.75000000;;6.19000006;0E-8;7.00000000;0E-8;7.00000000;0E-8;7.98999977;;7.98999977;0.03600000;1.33680000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-28;701.14001465;626.20000000;27.38999939;34.13999939;105.00000000;0E-8;0E-8;105.00000000;;28.36000061;;28.36000061;2.73600000;0.18740000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-28;609.87000000;;19.78000000;102.11000000;70.00000000;35.00000000;;105.00000000;;32.56000137;;4.13000011;0.25400000;0.22320000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-28;610.61000000;556.94000000;29.32000000;12.67000000;38.00000000;0E-8;0E-8;38.00000000;8.00000000;13.39999962;;13.39999962;0.87700000;0.12580000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-28;455.20999146;394.60000000;39.04999924;189.61999512;177.00000000;0E-8;0E-8;177.00000000;0E-8;83.93000031;;39.29999924;0.67800000;9.86230000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-28;352.45000000;;;185.34000000;;74.00000000;;74.00000000;114.00000000;101.08000183;;16.75000000;0.01500000;10.70870000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-28;658.97000000;525.65000000;;10.27000000;8.00000000;0E-8;1.00000000;9.00000000;;11.31000042;;11.31000042;0.01600000;0.10160000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-28;436.90000000;355.16000000;;26.88000000;25.00000000;0E-8;2.00000000;27.00000000;;26.76000023;;15.31999969;0.00200000;0.86900000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-28;251.16999817;233.00000000;67.00000000;146.47000122;93.00000000;0E-8;0E-8;93.00000000;51.07000000;181.80999756;112.34999847;46.56000137;;13.65450000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-28;250.84000000;137.91000000;;51.02000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;0E-8;51.07000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-28;138.80000000;;;163.62000000;137.00000000;0E-8;0E-8;137.00000000;0E-8;202.32000732;132.85000610;18.92000008;0.04200000;14.82940000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-28;362.90000000;;62.25000000;-4.40000000;;0E-8;;0E-8;;6.15000010;65.26999664;1.96000004;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-28;398.88000000;;;132.88400000;;0E-8;;122.00000000;;243.00000000;65.26999664;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-28;;;;110.00000000;110.00000000;;;110.00000000;;1.98000002;65.26999664;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-28;442.43000000;;14.52000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;4.19999981;;4.19999981;;0.03580000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-28;413.24000000;;88.29000000;7.93000000;;0E-8;;18.00000000;-4.00000000;1.98000002;6.17000008;1.98000002;0.42400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-28;;;;7.93000000;30.00000000;;;30.00000000;;1.98000002;6.17000008;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-28;86.23000000;;;7.93000000;123.00000000;0E-8;;123.00000000;;1.98000002;71.44000244;;0.03200000;0.03580000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-28;150.91000000;125.97000000;;42.00000000;31.00000000;0E-8;;31.00000000;;47.06999969;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-28;789.90002441;754.80000000;22.21999931;12.39000034;28.00000000;0E-8;0E-8;28.00000000;0E-8;21.73999977;;21.73999977;3.10400000;6.07840000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-28;740.30603027;675.20000000;24.62999916;35.66999817;206.00000000;0E-8;0E-8;206.00000000;0E-8;35.25999832;;13.60999966;2.82700000;8.05030000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-28;623.96997070;520.56000000;11.64000034;216.80999756;327.00000000;0E-8;;327.00000000;;78.36000061;;43.18000031;3.60700000;25.72000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-28;783.73797607;695.49000000;12.01000023;51.13999939;108.55000305;0E-8;;108.55000305;;56.68999863;;56.68999863;4.19700000;4.44520000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-28;695.02000000;623.83000000;66.39000000;114.33000000;120.00000000;0E-8;;120.00000000;;59.31000137;;2.53999996;0.91100000;7.53770000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-28;623.67000000;565.22000000;52.33000000;134.00000000;124.00000000;0E-8;10.00000000;134.00000000;;59.68000031;;0.31999999;0.55000000;8.29450000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-28;564.93000000;517.56000000;;139.00000000;139.00000000;0E-8;;139.00000000;;60.59000015;;0.75999999;1.05000000;10.04680000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-28;840.58599854;771.46000000;61.84000015;17.01000023;13.43000031;11.35999966;11.00000000;24.79000092;25.00000000;26.97999954;;26.97999954;5.10900000;4.29940000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-28;771.59000000;729.28000000;88.63000000;50.22000000;19.00000000;23.00000000;0E-8;42.00000000;0E-8;33.29999924;;7.03999996;1.98100000;4.97520000;PNUCB3
