id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-28;588.87000000;515.64000000;66.77000000;166.25000000;149.00000000;0E-8;0E-8;149.00000000;0E-8;96.01000214;;63.38000107;1.09600000;13.08000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-28;499.55398560;434.33000000;11.26000023;621.16998291;708.00000000;0E-8;0E-8;708.00000000;0E-8;295.45001221;;59.83000183;7.57100000;65.09680000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-28;430.64000000;396.51000000;;652.87000000;645.00000000;0E-8;;645.00000000;;313.10000610;;17.02000046;1.74900000;68.84480000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-28;393.01000000;324.83000000;20.99000000;1010.50000000;1173.00000000;0E-8;;1173.00000000;;540.79998779;;225.82000732;12.05300000;117.03290000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-28;476.91000000;448.66000000;95.29000000;57.32000000;65.00000000;0E-8;0E-8;65.00000000;0E-8;53.38000107;;53.38000107;0.46700000;0.73030000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-28;448.00000000;409.90000000;;64.87000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;55.75999832;;2.21000000;0.69400000;0.76030000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-28;353.92000000;325.78000000;;56.94000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;60.25000000;;4.12000000;0.34700000;0.81610000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-28;446.44000244;394.73000000;;73.50000000;80.37999725;0E-8;0E-8;80.37999725;0E-8;79.73000336;;79.73000336;2.20300000;0.52680000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-28;370.51000000;326.02000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;86.36000061;;6.65000010;0.95300000;0.57260000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-28;580.60000000;530.68000000;48.27000000;41.23000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;44.84000015;;44.84000015;0.71400000;0.12480000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-28;561.95600000;531.64000000;24.03000000;42.11000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;48.65000153;;48.65000153;5.01100000;8.26130000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-28;531.50000000;504.86000000;;98.83000000;94.00000000;0E-8;1.00000000;95.00000000;0E-8;50.54000092;;1.63000000;0.19200000;8.53870000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-28;467.80200000;398.22000000;26.21000000;112.52000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;84.73000336;;33.79000092;5.37900000;11.96160000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-28;398.03000000;385.60000000;;100.49000000;99.00000000;0E-8;2.00000000;101.00000000;0E-8;86.31999969;;1.67000000;0.07500000;12.00580000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-28;384.08000000;365.87000000;;129.87000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;128.14999390;;41.88000107;0.21600000;15.81680000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-28;365.98000000;350.90000000;;162.22000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;131.33000183;;3.28000000;0.40600000;16.12610000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-28;350.83000000;333.49000000;;171.69000000;185.00000000;0E-8;0E-8;185.00000000;0E-8;138.25999451;;7.00000000;0.49100000;16.51130000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-28;329.00600000;284.02000000;54.78000000;462.04998779;505.17001343;0E-8;0E-8;505.17001343;0E-8;420.04998779;;192.78999329;8.43700000;26.04870000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-28;283.47000122;258.07000000;;530.61999512;472.75000000;0E-8;0E-8;472.75000000;0E-8;450.30999756;;31.87000084;1.31000000;26.93060000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-28;257.60198975;236.53000000;;666.64001465;1007.00000000;0E-8;0E-8;1007.00000000;0E-8;519.92999268;;74.72000122;3.66600000;29.74350000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-28;324.51000977;280.63000000;28.29999924;2487.98999023;3514.00000000;0E-8;0E-8;3514.00000000;-284.00000000;1419.34997559;;162.32000732;26.34700000;246.45550000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-28;279.55000000;258.32000000;;4373.04000000;4510.00000000;0E-8;12.00000000;4522.00000000;;1894.68994141;1807.21997070;230.36000061;8.00200000;335.74160000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-28;344.30000000;309.65000000;;77.35000000;67.00000000;6.00000000;0E-8;73.00000000;0E-8;77.20000000;;77.20000000;0.44800000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-28;257.25000000;237.04000000;;6110.28000000;4910.00000000;0E-8;4.00000000;4914.00000000;;2400.38989258;2312.91992188;409.45999146;32.28000000;356.42970000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-28;217.83000000;96.27000000;;6209.34000000;5223.00000000;0E-8;;5223.00000000;;3997.34008789;3909.87011719;1097.50000000;12.05500000;400.29520000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-28;279.48599243;224.30000000;14.90999985;26.33000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;36.95000076;;36.95000076;9.81200000;0.28900000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-28;395.75000000;150.59000000;;56.25999832;46.00000000;12.00000000;;58.00000000;;58.02000046;;58.02000046;0.53400000;1.08190000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-28;411.92001343;320.22000000;;36.81000137;36.00000000;0E-8;0E-8;36.00000000;;35.59000015;;35.59000015;0.06800000;0.46000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-28;320.19000000;180.39000000;;36.81000137;35.00000000;0E-8;;35.00000000;;35.59000015;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-28;354.89999390;248.99000000;;55.95999908;56.00000000;0E-8;1.00000000;57.00000000;0E-8;55.58000183;;55.58000183;0.04000000;0.09580000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-28;614.20000000;577.18000000;9.43000000;30.00000000;40.52999878;0E-8;0E-8;40.52999878;0E-8;32.83000183;;32.83000183;0.47100000;2.41000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-28;563.65399170;515.87000000;49.66999817;57.47999954;400.00000000;0E-8;0E-8;400.00000000;;72.37999725;;39.40999985;13.12400000;8.53710000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-28;823.34000000;637.15000000;55.26000000;7.67000008;22.00000000;0E-8;1.00000000;22.00000000;;12.05000019;;12.05000019;1.02100000;2.35030000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-28;763.61000000;;47.96000000;13.00000000;;0E-8;;13.00000000;;8.00000000;;8.00000000;0.00600000;3.83900000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-28;742.60000000;;62.50000000;57.59000015;;0E-8;;8.63000011;;24.25000000;87.46000000;24.25000000;0.63200000;7.87160000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-28;733.16000000;;53.99000000;25.00000000;;0E-8;;11.81999969;;35.50000000;;35.50000000;0.19600000;10.30580000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-28;711.42000000;;40.97000000;272.55600000;;267.00000000;;267.00000000;;254.02000000;;272.57100000;0.01500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-28;446.85000000;427.28000000;50.95000000;99.95000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;123.30000305;89.56999969;92.70999908;3.79800000;53.17520000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-28;427.25000000;403.85000000;;197.22000122;176.00000000;0E-8;0E-8;176.00000000;0E-8;150.42999268;118.62000275;27.09000015;1.12700000;63.14290000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-28;403.75000000;381.35000000;;186.07000732;212.00000000;0E-8;0E-8;212.00000000;0E-8;199.58000183;171.44999695;52.11999893;2.20600000;70.52160000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-28;381.45401001;357.03000000;39.06999969;219.72999573;163.22999573;0E-8;0E-8;163.22999573;0E-8;217.67999268;191.11999512;32.02000046;10.41500000;75.52840000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-28;357.20001221;324.70000000;;181.00000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;228.16999817;201.64999390;12.64000034;4.60100000;81.47480000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-28;324.63000488;279.96000000;30.42000008;194.11999512;450.00000000;0E-8;;450.00000000;284.00000000;242.22999573;78.15000153;10.35999966;16.26800000;87.55030000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-28;727.27000000;1.25000000;;108.00000000;6.13999987;0E-8;;6.00000000;;0E-8;92.91000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-28;436.19500000;336.85000000;28.61000000;37.99000000;941.00000000;0E-8;0E-8;941.00000000;0E-8;97.30000305;;97.30000305;34.53100000;25.04030000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-28;332.92000000;288.62000000;;998.56000000;854.00000000;0E-8;;854.00000000;;106.31999969;;8.77999973;4.87800000;25.19610000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-28;286.73999023;262.27000000;;875.82000732;566.00000000;201.00000000;;767.00000000;;115.37000275;;8.63000011;3.32800000;25.39940000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-28;261.89000000;235.23000000;42.52000000;763.44000244;1158.00000000;0E-8;;1158.00000000;;183.88000488;;68.06999969;8.05700000;31.53100000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-28;211.91000366;174.31000000;;1193.32995605;984.07000732;0E-8;0E-8;984.07000732;0E-8;257.76998901;;71.36000061;19.43300000;34.24130000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-28;831.75000000;;25.10000000;14.34000000;17.00000000;0E-8;0E-8;17.00000000;;14.53000000;;14.53000000;0.07200000;0.07160000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-28;318.83000000;112.63000000;;21.61000000;14.00000000;0E-8;8.00000000;22.00000000;0E-8;25.56000000;;25.56000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-28;709.17999268;602.81000000;15.39999962;182.19000244;294.00000000;0E-8;0E-8;294.00000000;;198.05999756;;198.05999756;0.63200000;6.20710000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-28;602.57000732;492.37000000;11.06999969;425.01998901;494.00000000;0E-8;0E-8;494.00000000;-83.00000000;239.47999573;269.83999634;30.76000023;0.85300000;6.28290000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-28;791.72998047;706.65000000;18.89999962;31.50000000;46.95000076;0E-8;7.34999990;54.29999924;;32.77000046;;32.77000046;0.09400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-28;705.30000000;603.99000000;;53.31999969;46.31000137;0E-8;7.46999979;53.77999878;;34.29999924;;1.49000001;0.01900000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-28;603.63000488;538.31000000;19.48999977;65.98999786;0E-8;1.00000000;10.00000000;11.00000000;83.00000000;40.36000061;10.00000000;6.01000023;0.01100000;0.41420000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-28;492.26000977;396.89000000;38.63000107;589.01000977;811.00000000;0E-8;;811.00000000;;296.72000122;;1.30999994;1.83100000;6.97290000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-28;396.60000610;324.68000000;;784.73999023;644.00000000;0E-8;;644.00000000;;310.82998657;;0.51999998;0.61800000;7.10290000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-28;323.47000000;258.50000000;;738.66000000;395.00000000;80.00000000;0E-8;475.00000000;;326.42999268;;3.25000000;1.56200000;8.13710000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-28;258.50000000;241.77000000;;479.19000000;545.00000000;0E-8;0E-8;545.00000000;0E-8;334.01998901;;1.29999995;0E-8;8.95030000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-28;487.75000000;;56.42000000;33.79000000;;13.00000000;;28.00000000;;34.29000000;;34.29000000;0.48200000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-28;316.49000000;279.06000000;43.11000000;323.26000000;0E-8;0E-8;;0E-8;;348.03000000;;300.37000000;4.77400000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-28;278.32000000;183.60000000;;1.67000000;60.00000000;0E-8;;60.00000000;;360.92999268;;5.42000008;0.05800000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-28;182.14000000;95.41000000;;224.43000000;272.00000000;0E-8;;272.00000000;;523.33001709;;125.73000336;0.55100000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-28;94.93000031;53.72000000;;393.70001221;338.00000000;116.00000000;;454.00000000;;673.65997314;;139.82000732;0.58100000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-28;240.15000000;148.00000000;;214.58000000;157.00000000;59.00000000;19.00000000;235.00000000;0E-8;214.97000000;;214.97000000;0.12800000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-28;147.00000000;107.26000000;;321.39000000;322.00000000;17.00000000;6.00000000;345.00000000;0E-8;343.35000610;;89.41999817;0.01000000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-28;103.86000061;71.58000000;;373.70001221;334.00000000;38.00000000;30.00000000;402.00000000;0E-8;369.17999268;;11.38000011;0.04200000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-28;627.90000000;511.81000000;18.94000000;80.00000000;61.00000000;0E-8;19.00000000;80.00000000;;83.26999664;;83.26999664;1.87400000;1.77550000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-28;704.09002686;659.00000000;61.95999908;31.15999985;0E-8;0E-8;13.00000000;13.00000000;0E-8;48.95000076;;48.95000076;0.69900000;0.95610000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-28;655.88000488;474.00000000;17.60000038;17.20999908;0E-8;14.19999981;0E-8;14.19999981;0E-8;55.45000076;;5.19999981;0.89400000;1.06870000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-28;625.70001221;481.44000000;24.48999977;167.64999390;367.17999268;0E-8;0E-8;367.17999268;0E-8;169.88999939;;169.88999939;1.87200000;0.37260000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-28;471.92999268;375.29000000;43.20000076;435.13000488;238.00000000;62.00000000;;300.00000000;;290.70999146;;57.04999924;0.77100000;1.72970000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-28;367.14001465;264.36000000;;269.98001099;149.00000000;44.00000000;;193.00000000;;343.23999023;;23.23999977;4.63100000;3.42320000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-28;592.07000732;335.93000000;45.84000015;12.15000000;100.00000000;0E-8;;100.00000000;;14.51000023;;14.51000023;2.36500000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-28;326.83999634;264.61000000;;101.61000061;90.00000000;0E-8;0E-8;90.00000000;0E-8;24.93000031;;10.38000011;0.17800000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-28;264.37000000;210.89000000;;359.14999390;148.21000671;174.61000061;0E-8;322.82000732;0E-8;414.89001465;;61.34999847;2.53000000;4.66580000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-28;546.71002197;426.08000000;52.13999939;21.61000061;6.94999981;0E-8;1.00000000;7.94999981;0E-8;13.84000015;;13.84000015;0.05100000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-28;154.58000183;132.89000000;;498.23001099;139.00000000;354.00000000;0E-8;493.00000000;0E-8;560.27001953;;560.27001953;0.29000000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-28;128.32000732;99.56000000;;578.83001709;294.00000000;239.00000000;0E-8;533.00000000;0E-8;584.67999268;;20.92000008;0.46000000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-29;109.87999725;27.33000000;;200.26000000;195.00000000;21.00000000;0E-8;216.00000000;0E-8;19.90999985;;4.17999983;1.39500000;4.74900000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-29;112.45000000;3.31000000;73.25000000;6.00000000;3.00000000;0E-8;;3.00000000;13.00000000;8.46000004;;8.46000004;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-29;302.94000000;258.73000000;78.97000000;167.97999573;249.00000000;0E-8;;249.00000000;;190.11000061;;190.11000061;12.36400000;6.03260000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-29;388.13000000;361.95000000;48.48000000;480.00000000;1052.00000000;0E-8;;1052.00000000;;429.17999268;;336.17999268;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-29;302.68000000;251.32000000;70.75000000;900.00000000;799.00000000;0E-8;;799.00000000;;433.30999756;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-29;251.35000000;229.99000000;;759.42999268;0E-8;0E-8;;0E-8;775.00000000;433.63000488;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-29;230.09000000;140.23000000;;11.56999969;0E-8;0E-8;;0E-8;;433.63000488;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-29;251.15000000;140.65000000;;666.83001709;771.00000000;0E-8;;771.00000000;;433.63000488;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-29;137.33000000;14.03000000;;771.00000000;810.00000000;0E-8;;810.00000000;;433.64001465;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-29;58.29999924;42.26000000;;816.00000000;816.00000000;0E-8;;816.00000000;;787.13000488;;787.13000488;-0.33800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-29;42.15000000;21.85000000;;808.95001221;397.00000000;367.20999146;0E-8;763.80999756;0E-8;789.22998047;;2.39000010;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-29;20.40999985;3.10000000;;789.75000000;786.00000000;0E-8;0E-8;786.00000000;0E-8;795.34997559;;6.36999989;-0.16200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-29;50.51000000;27.43000000;88.24000000;649.91000000;1250.00000000;0E-8;0E-8;1250.00000000;0E-8;637.59997559;;637.59997559;-21.87700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-29;32.18999863;10.80000000;99.37000275;124.91999817;159.00000000;0E-8;0E-8;159.00000000;0E-8;128.58000183;;128.58000183;-0.19900000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-29;29.18000031;3.88000000;;1301.13000488;1298.00000000;0E-8;0E-8;1298.00000000;;1318.77001953;;1318.77001953;-0.29600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-29;96.62999725;3.91000000;;0E-8;298.71000000;0E-8;0E-8;299.00000000;0E-8;0E-8;66.55000305;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-29;96.68000031;82.68000000;;830.78997803;857.79000000;0E-8;12.00000000;872.00000000;202.20000000;884.34997559;817.80000000;884.34997559;0E-8;7.91100000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-29;155.58000183;130.86000000;;1395.56994629;1275.00000000;0E-8;;1275.00000000;;757.34997559;;492.42001343;16.87900000;36.76840000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-29;72.41999817;4.46000000;88.25000000;1815.65002441;2791.00000000;0E-8;0E-8;2791.00000000;0E-8;1424.92004395;;663.30999756;6.88000000;99.95160000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-29;479.15000000;303.98000000;;28.93000000;25.00000000;0E-8;3.00000000;28.00000000;0E-8;29.08000000;;29.08000000;0.06500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-29;82.49000000;70.70000000;;3347.57006836;3347.57006836;0E-8;0E-8;3347.57006836;0E-8;3426.92993164;;3426.92993164;1.49500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-29;70.52000000;45.20000000;;3374.88000000;3299.00000000;0E-8;9.00000000;3308.00000000;0E-8;3556.48999023;;84.22000122;3.06000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-29;85.08599854;54.05000000;53.47000122;37.25999832;184.88999939;0E-8;0E-8;184.88999939;0E-8;39.99000168;;39.99000168;2.82800000;0.37550000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-29;265.62000000;203.44000000;45.37000000;41.39000000;44.00000000;0E-8;4.00000000;48.00000000;0E-8;43.39000000;;43.39000000;0.29300000;0.26550000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-29;213.56000000;112.61000000;;45.00000000;0E-8;45.00000000;0E-8;45.00000000;0E-8;45.18000000;;45.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-29;299.32000000;271.70000000;64.77000000;313.10000000;241.00000000;48.00000000;0E-8;289.00000000;0E-8;348.41000366;;348.41000366;0E-8;14.50480000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-29;271.80999756;247.86000000;;327.61999512;281.05999756;9.13000011;9.00000000;290.19000244;;383.82998657;;32.36999893;0E-8;14.50480000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-29;220.44999695;161.39000000;;396.00000000;396.00000000;0E-8;0E-8;396.00000000;0E-8;513.36999512;;116.91000366;2.28600000;16.14390000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-29;161.46000671;133.13000000;;444.00000000;444.00000000;0E-8;;444.00000000;;514.09997559;;1.05999994;0E-8;16.14390000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-29;312.42999268;277.70000000;;42.74000168;0E-8;42.00000000;0E-8;42.00000000;0E-8;39.91999817;;39.91999817;0.04100000;1.41060000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-29;494.48999023;376.77000000;;16.61000061;18.00000000;0E-8;0E-8;18.00000000;0E-8;19.10000038;;19.10000038;0.02600000;0.68100000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-29;372.32000000;255.71000000;;20.35000000;20.00000000;0E-8;;20.00000000;;19.19000053;;0.43000000;0.00800000;0.68100000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-29;359.42000000;;;16.00000000;;4.00000000;;15.00000000;11.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-29;355.26000977;;;23.57999992;33.00000000;1.00000000;;34.00000000;;24.48999977;;24.48999977;0.16600000;0.36100000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-29;254.35000610;204.85000000;62.77000046;33.70999908;52.00000000;0E-8;0E-8;52.00000000;0E-8;24.46999931;;0E-8;0.11000000;0.39550000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-29;184.70000000;164.98000000;;164.95000000;58.00000000;104.00000000;0E-8;162.00000000;;134.33999634;;53.20999908;0.16000000;6.68900000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-29;89.77999878;59.80000000;;154.16999817;145.00000000;0E-8;16.00000000;161.00000000;;156.94999695;;22.76000023;0.33800000;10.04060000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-29;59.68000000;37.39000000;;195.24000000;192.00000000;0E-8;;192.00000000;;197.71000671;;40.72999954;0.08900000;13.04290000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-29;905.07000000;885.74000000;30.82000000;30.63000000;51.00000000;0E-8;;51.00000000;;32.81000137;;32.81000137;0.38600000;0.44870000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-29;885.62000000;856.39000000;;56.99100000;60.00000000;0E-8;0E-8;60.00000000;;32.81000137;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-29;807.96002197;766.47000000;;85.05999756;89.00000000;0E-8;;89.00000000;;71.06999969;;38.13999939;0.45500000;3.09350000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-29;754.77001953;670.22000000;17.46999931;215.00000000;215.00000000;0E-8;0E-8;215.00000000;0E-8;161.46000671;;89.37999725;12.12500000;13.51610000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-29;656.47000000;620.63000000;21.12000000;382.23000000;341.00000000;0E-8;0E-8;341.00000000;0E-8;185.24000549;;18.69000053;2.61400000;14.81710000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-29;620.58001709;557.45000000;;266.67000000;225.00000000;0E-8;0E-8;225.00000000;0E-8;190.60000610;;4.30999994;0.74700000;15.15680000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-29;557.60998535;512.25000000;;241.63999939;259.00000000;0E-8;;259.00000000;;193.08999634;;1.77999997;0.58000000;15.46290000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-29;511.86000000;494.60000000;;308.05000000;329.00000000;0E-8;2.00000000;329.00000000;;199.66000366;;5.11000013;0.95700000;15.88610000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-29;494.10000610;393.24000000;;323.01000977;481.00000000;0E-8;;481.00000000;;212.92999268;;11.39999962;3.98400000;19.10190000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-29;466.32998657;442.78000000;;602.57000732;330.00000000;0E-8;0E-8;330.00000000;0E-8;238.69000244;;23.89999962;2.99000000;33.05650000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-29;835.03997803;749.70000000;17.35000038;7.05999994;11.00000000;0E-8;0E-8;11.00000000;0E-8;10.39000000;;10.39000000;0.24500000;1.49610000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-29;664.34000000;574.16000000;;14.93000000;14.00000000;0E-8;0E-8;14.00000000;0E-8;16.97000000;;6.56000000;0.01800000;4.13810000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-29;572.16000000;545.65000000;;13.35000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;17.22999954;;0.25000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-29;431.07000000;380.44000000;13.56000000;475.04000854;563.00000000;0E-8;0E-8;563.00000000;0E-8;396.45999146;;137.22999573;3.89600000;110.53550000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-29;375.86600000;325.15000000;20.78000000;694.16000000;456.00000000;0E-8;0E-8;456.00000000;0E-8;503.26998901;;98.08999634;10.70300000;123.52100000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-29;555.03000000;360.60000000;;11.64999962;10.00000000;0E-8;2.00000000;12.00000000;;11.51000023;;11.51000023;0.01000000;0.21100000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-29;488.19000244;330.64000000;34.51000000;11.00000000;52.00000000;0E-8;;52.00000000;;14.75000000;;14.75000000;3.83400000;0.52550000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-29;82.93000031;32.75000000;;6.19000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;7.88999987;;7.88999987;0.03600000;1.33810000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-29;701.08001709;626.20000000;27.11000061;20.12999916;105.00000000;0E-8;0E-8;105.00000000;;28.43000031;;28.43000031;2.70200000;0.18650000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-29;609.89000000;;19.86000000;105.89000000;70.00000000;33.00000000;;103.00000000;;32.54999924;;4.13999987;0.25100000;0.22190000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-29;610.53000000;556.99000000;28.95000000;12.67000000;38.00000000;0E-8;0E-8;38.00000000;8.00000000;13.65999985;;13.65999985;0.86600000;0.12550000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-29;455.23999023;394.60000000;39.18999863;186.49000549;177.00000000;0E-8;0E-8;177.00000000;0E-8;84.37000275;;39.36000061;0.67300000;9.80940000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-29;352.48000000;;;193.69000000;;74.00000000;;74.00000000;119.00000000;100.76999664;;16.84000015;0.01500000;10.65320000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-29;659.08000000;525.64000000;;10.39000000;8.00000000;0E-8;1.00000000;9.00000000;;10.43000031;;10.43000031;0.01600000;0.10100000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-29;436.90000000;355.12000000;;25.00000000;23.00000000;0E-8;2.00000000;25.00000000;;24.27000046;;13.65999985;0.00200000;0.86740000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-29;251.07000732;233.00000000;57.00000000;141.92999268;94.00000000;0E-8;0E-8;94.00000000;59.92000000;181.74000549;111.81999969;49.49000168;;13.57870000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-29;250.61000000;138.08000000;;59.92000000;62.00000000;0E-8;0E-8;62.00000000;0E-8;0E-8;59.92000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-29;138.70000000;;;176.99000000;180.00000000;0E-8;0E-8;180.00000000;0E-8;201.88999939;131.97000122;20.12000084;0.04300000;14.74160000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-29;363.07000000;;70.82000000;11.46000000;;0E-8;;0E-8;;6.80999994;65.27999878;2.16000009;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-29;398.65000000;;;113.36800000;;0E-8;;122.00000000;;244.00000000;65.27999878;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-29;;;;110.00000000;110.00000000;;;110.00000000;;2.18000007;65.27999878;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-29;442.45000000;;14.52000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;4.63999987;;4.63999987;;0.03550000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-29;413.21000000;;88.10000000;7.93000000;;0E-8;;18.00000000;-5.00000000;2.18000007;6.82999992;2.18000007;0.42100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-29;;;;7.93000000;30.00000000;;;30.00000000;;2.18000007;6.82999992;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-29;86.19000000;;;7.93000000;128.00000000;0E-8;;128.00000000;;2.18000007;72.09999847;;0.03100000;0.03550000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-29;150.94000000;125.96000000;;45.00000000;31.00000000;0E-8;;31.00000000;;50.06999969;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-29;789.88400000;754.80000000;22.15000000;16.64999962;28.00000000;0E-8;0E-8;28.00000000;0E-8;21.82999992;;21.82999992;3.09700000;6.08900000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-29;740.24600000;674.69000000;24.41000000;32.16999817;120.00000000;0E-8;0E-8;120.00000000;0E-8;35.45000076;;13.65999985;2.81800000;8.06420000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-29;623.96997070;519.85000000;11.64000034;185.00000000;185.00000000;0E-8;;185.00000000;;79.12999725;;43.81000137;3.61300000;26.06000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-29;783.70001221;695.40000000;11.95000000;36.20000076;109.00000000;0E-8;;109.00000000;;55.83000183;;55.83000183;4.17800000;4.52710000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-29;695.02000000;623.82000000;66.39000000;120.00000000;120.00000000;0E-8;;120.00000000;;58.70000076;;2.48000002;0.90600000;7.66060000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-29;623.68000000;565.22000000;53.81000000;136.20000000;124.00000000;0E-8;10.00000000;134.00000000;;59.13999939;;0.31000000;0.55300000;8.42870000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-29;564.93000000;517.54000000;;136.00000000;136.00000000;0E-8;;136.00000000;;60.15000153;;0.74000001;1.05700000;10.20810000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-29;840.59002686;771.36000000;61.91999817;20.78000069;0E-8;13.00000000;13.00000000;13.00000000;13.00000000;26.97999954;;26.97999954;5.12800000;4.29160000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-29;771.60000000;729.09000000;88.90000000;34.22000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;33.90000153;;6.92000008;1.98600000;4.96710000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-29;588.73000000;515.62000000;66.10000000;73.79000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;95.59999847;;62.29999924;1.08800000;13.05000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-29;499.48999023;434.62000000;11.07999992;513.40997314;766.00000000;0E-8;0E-8;766.00000000;0E-8;293.42001343;;58.47999954;7.60200000;65.69810000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-29;430.86000000;396.54000000;;874.42000000;700.00000000;0E-8;;700.00000000;;310.61999512;;16.53000069;1.76200000;69.49290000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-29;393.02000000;324.53000000;21.07000000;762.17000000;708.00000000;0E-8;;708.00000000;;532.46002197;;220.28999329;12.11300000;117.43770000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-29;476.91000000;448.62000000;95.29000000;57.00000000;57.00000000;0E-8;0E-8;57.00000000;0E-8;53.61000000;;53.61000000;0.47100000;0.72420000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-29;448.00000000;409.90000000;;55.00000000;55.00000000;0E-8;0E-8;55.00000000;0E-8;55.77000046;;2.22000000;0.69900000;0.75420000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-29;353.92000000;325.81000000;;59.00000000;59.00000000;0E-8;0E-8;59.00000000;0E-8;59.90000000;;4.14000000;0.34500000;0.80970000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-29;446.42999268;394.72000000;;73.16999817;80.04000092;0E-8;0E-8;80.04000092;0E-8;80.30000305;;80.30000305;2.21500000;0.51810000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-29;370.51000000;326.01000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;86.51000214;;6.69999981;0.95900000;0.56350000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-29;580.58000000;530.68000000;47.96000000;46.11000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;44.66000000;;44.66000000;0.71800000;0.12290000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-29;561.94400000;531.63000000;23.90000000;42.13000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;51.59000015;;51.59000015;4.96800000;8.09680000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-29;531.47000000;504.88000000;;95.26000000;100.00000000;0E-8;1.00000000;101.00000000;0E-8;52.63000107;;1.66999996;0.19200000;8.37320000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-29;467.80600000;398.18000000;26.25000000;120.04000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;86.37000275;;34.65999985;5.42200000;11.79100000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-29;398.00000000;385.60000000;;99.47000000;99.00000000;0E-8;2.00000000;101.00000000;0E-8;87.94000244;;1.77000000;0.07600000;11.83550000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-29;383.98000000;365.85000000;;140.08000000;130.88000488;21.12000084;0E-8;152.00000000;0E-8;132.14999390;;44.40999985;0.21900000;15.64810000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-29;365.97000000;350.93000000;;163.34000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;135.16999817;;3.48000002;0.41100000;15.95970000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-29;350.88000000;333.39000000;;174.55000000;158.00000000;0E-8;0E-8;158.00000000;0E-8;142.13999939;;7.42000008;0.49600000;16.34680000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-29;328.97601318;284.15000000;54.54000092;438.45001221;600.00000000;0E-8;0E-8;600.00000000;0E-8;422.89001465;;199.08000183;8.50600000;25.93320000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-29;283.39999390;258.28000000;;606.90002441;664.77001953;0E-8;0E-8;664.77001953;0E-8;458.70001221;;36.90999985;1.32500000;26.81840000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-29;257.48800659;236.45000000;;727.14001465;1006.00000000;0E-8;0E-8;1006.00000000;0E-8;540.38000488;;86.54000092;3.71300000;29.64610000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-29;324.39999390;280.52000000;26.18000031;1667.32995605;3332.00000000;0E-8;0E-8;3332.00000000;-309.00000000;1406.69995117;;162.92999268;26.33800000;247.39130000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-29;279.53000000;258.14000000;;3942.69000000;4005.00000000;0E-8;12.00000000;4017.00000000;;1879.86999512;1817.45996094;230.72000122;8.05300000;336.57100000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-29;344.29000000;309.65000000;;74.83000000;71.00000000;6.00000000;0E-8;77.00000000;0E-8;78.26000000;;78.26000000;0.45500000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-29;257.28000000;236.77000000;;5149.20000000;4426.00000000;0E-8;4.00000000;4430.00000000;;2414.01000977;2351.61010742;431.98999023;32.79300000;357.14580000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-29;217.98000000;95.75000000;;7201.42000000;5077.00000000;0E-8;;5077.00000000;;4024.17993164;3961.78002930;1121.33996582;12.03600000;400.69710000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-29;279.46600342;224.32000000;14.69999981;26.33000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;37.66999817;;37.66999817;9.58200000;0.28740000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-29;395.72000000;150.17000000;;56.68000031;24.00000000;38.00000000;;62.00000000;;58.93000031;;58.93000031;0.54200000;1.07520000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-29;411.98999023;320.26000000;;36.81000137;36.00000000;0E-8;0E-8;36.00000000;;36.93999863;;36.93999863;0.06800000;0.45000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-29;320.45000000;180.38000000;;36.81000137;34.00000000;1.00000000;;35.00000000;;36.93999863;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-29;354.88000488;249.01000000;;54.54000000;54.00000000;0E-8;1.00000000;55.00000000;0E-8;55.29000092;;55.29000092;0.03900000;0.09550000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-29;614.16000000;577.18000000;7.53000000;31.69000053;40.68999863;0.13000000;0E-8;40.81999969;0E-8;33.09999847;;33.09999847;0.45700000;2.42000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-29;563.61401367;515.87000000;49.47999954;58.40999985;401.00000000;0E-8;0E-8;401.00000000;;72.79000092;;39.83000183;13.14800000;8.57230000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-29;823.29400000;637.15000000;54.96000000;8.22999954;22.00000000;0E-8;1.00000000;22.00000000;;12.01000023;;12.01000023;1.02000000;2.35420000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-29;763.61000000;;47.96000000;13.00000000;;0E-8;;13.00000000;;11.00000000;;11.00000000;0.00600000;3.83740000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-29;742.59997559;;62.50000000;8.88000011;;0E-8;;8.88000011;;26.52000000;62.40000000;26.52000000;0.62800000;7.87100000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-29;733.20000000;;54.46000000;18.00000000;;0E-8;;13.01000023;;28.50000000;;28.50000000;0.19700000;10.30550000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-29;711.34000000;;40.24000000;119.30600000;;120.00000000;;120.00000000;;90.02000000;;119.32100000;0.01500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-29;446.86000000;427.20000000;51.05000000;123.08000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;213.08000183;165.74000549;107.98999786;3.81100000;53.06710000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-29;427.27999878;403.89000000;;147.27999878;126.00000000;0E-8;0E-8;126.00000000;0E-8;198.19000244;164.30000305;30.00000000;1.13000000;63.02770000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-29;403.77000000;381.35000000;;172.92999268;147.00000000;0E-8;0E-8;147.00000000;0E-8;232.02999878;198.30000305;57.72000122;2.21300000;70.36100000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-29;381.45599365;356.75000000;39.11000061;182.30000305;171.00000000;0E-8;0E-8;171.00000000;0E-8;228.47000122;202.19000244;31.61000061;10.44800000;75.38900000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-29;357.19000000;324.70000000;;162.85000610;186.00000000;0E-8;0E-8;186.00000000;0E-8;235.10000610;208.67999268;12.47999954;4.61300000;81.36290000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-29;324.57000732;279.77000000;29.26000023;139.66000366;293.00000000;0E-8;;293.00000000;309.00000000;238.82000732;75.63999939;10.39999962;16.27800000;87.44420000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-29;727.24000000;1.24000000;;4.00000000;6.15000010;0E-8;;6.00000000;;0E-8;68.38000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-29;436.14000000;335.24000000;28.49000000;27.62000084;626.00000000;0E-8;0E-8;626.00000000;0E-8;96.38999939;;96.38999939;34.87000000;24.98420000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-29;332.85000000;288.48000000;;639.50000000;752.00000000;0E-8;;752.00000000;;105.75000000;;8.97999954;4.94900000;25.13970000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-29;286.77999878;262.17000000;;825.82000732;565.00000000;206.00000000;;771.00000000;;114.94999695;;8.81999969;3.38100000;25.34160000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-29;261.79000000;235.41000000;37.59000000;1042.31000000;1343.00000000;0E-8;;1343.00000000;;184.82000732;;69.58000183;8.08500000;31.47260000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-29;211.94999695;173.84000000;;1012.54998779;732.79998779;0E-8;0E-8;732.79998779;;257.17999268;;72.94999695;19.52000000;34.17680000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-29;831.83000000;;25.39000000;14.32000000;9.00000000;0E-8;0E-8;9.00000000;;14.47000000;;14.47000000;0.07100000;0.07100000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-29;318.96000000;112.61000000;;20.24000000;12.00000000;0E-8;8.00000000;20.00000000;0E-8;21.58000000;;21.58000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-29;709.25000000;602.70000000;15.52999973;161.89999390;106.00000000;0E-8;0E-8;106.00000000;;180.99000549;;180.99000549;0.61500000;6.20230000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-29;602.61999512;492.01000000;12.03999996;188.16999817;145.00000000;0E-8;0E-8;145.00000000;-56.00000000;216.27000427;244.14999390;26.23999977;0.84000000;6.27770000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-29;791.71002197;706.50000000;18.79999924;31.96999931;27.51000023;0E-8;7.34999990;34.86000061;;31.22999954;;31.22999954;0.09100000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-29;705.19000000;603.43000000;;34.33000183;29.87000084;0E-8;7.46999979;37.34000015;;32.63999939;;1.26999998;0.01900000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-29;603.17000000;538.31000000;13.93000000;49.79999924;0E-8;0E-8;10.00000000;10.00000000;56.00000000;37.88000107;10.00000000;5.11999989;0.01100000;0.41450000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-29;492.16000366;396.88000000;38.24000168;222.38999939;407.00000000;0E-8;;407.00000000;;267.23001099;;0.76999998;1.81200000;6.96770000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-29;396.51000977;324.30000000;;359.25000000;387.00000000;30.00000000;;417.00000000;;279.82000732;;0.31000000;0.61600000;7.09770000;IGSOSO
