id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-29;323.45000000;258.45000000;;468.98000000;369.00000000;131.00000000;0E-8;500.00000000;;293.89001465;;1.91999996;1.55400000;8.13230000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-29;258.52000000;241.66000000;;487.88000000;481.00000000;0E-8;0E-8;481.00000000;0E-8;301.44000244;;0.76999998;0E-8;8.94420000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-29;487.75000000;;56.42000000;28.00000000;;13.00000000;;28.00000000;;28.49000000;;28.49000000;0.47200000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-29;316.63000000;278.43000000;43.69000000;261.24000000;33.00000000;0E-8;;33.00000000;;271.58000000;;238.30000000;4.74600000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-29;278.34000000;183.15000000;;39.93000000;39.00000000;0E-8;;39.00000000;;278.75000000;;3.02999997;0.05600000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-29;181.31000000;95.17000000;;116.84000000;243.00000000;0E-8;;243.00000000;;370.29000854;;70.30999756;0.54100000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-29;94.66000366;53.97000000;;309.16000366;341.00000000;28.00000000;;369.00000000;;454.85998535;;78.19000244;0.57100000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-29;239.72000000;147.75000000;;167.80000000;158.00000000;15.00000000;19.00000000;192.00000000;0E-8;168.18000000;;168.18000000;0.12500000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-29;147.01000000;106.89000000;;255.23000000;236.00000000;13.00000000;6.00000000;255.00000000;0E-8;257.08999634;;77.20999908;0.01000000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-29;103.12999725;71.23000000;;284.20001221;296.00000000;0E-8;28.00000000;324.00000000;0E-8;283.08999634;;9.82999992;0.03800000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-29;627.90000000;511.81000000;18.94000000;80.00000000;61.00000000;0E-8;19.00000000;80.00000000;;80.26000214;;80.26000214;1.85400000;1.78130000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-29;704.19000244;659.00000000;66.05000305;43.40000153;0E-8;0E-8;13.00000000;13.00000000;0E-8;39.34000015;;39.34000015;0.69300000;0.95970000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-29;655.88000488;474.00000000;17.60000038;14.19999981;0E-8;14.19999981;0E-8;14.19999981;0E-8;45.91999817;;4.17999983;0.88200000;1.07320000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-29;625.55999756;480.92000000;24.06999969;119.62999725;226.72000122;0E-8;0E-8;226.72000122;0E-8;121.83999634;;121.83999634;1.84300000;0.37350000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-29;472.17999268;374.66000000;44.86999893;297.45001221;0E-8;94.00000000;;94.00000000;;256.01998901;;51.06000137;0.75600000;1.73580000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-29;367.16000366;264.35000000;;161.80000305;86.00000000;45.00000000;;131.00000000;;300.69000244;;22.54999924;4.59000000;3.43190000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-29;592.03997803;335.61000000;45.61000061;24.50000000;62.00000000;0E-8;;62.00000000;;13.80000019;;13.80000019;2.32000000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-29;327.29998779;264.43000000;;71.50000000;42.00000000;0E-8;0E-8;42.00000000;0E-8;23.89999962;;9.86999989;0.17700000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-29;264.29000000;210.99000000;;237.52999878;135.47999573;174.66000366;0E-8;310.14001465;0E-8;419.92999268;;57.59000015;2.50400000;4.67550000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-29;546.79998779;425.99000000;53.86000061;7.53000021;1.44000006;0E-8;1.00000000;2.44000006;0E-8;12.02000046;;12.02000046;0.05000000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-29;154.63000488;132.71000000;;369.05999756;133.00000000;223.00000000;0E-8;356.00000000;0E-8;424.82000732;;424.82000732;0.28100000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-29;128.32000732;99.32000000;;432.00000000;293.00000000;139.00000000;0E-8;432.00000000;0E-8;488.48001099;;15.85999966;0.45300000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-30;109.77999878;27.94000000;;235.95000000;311.00000000;4.00000000;0E-8;315.00000000;0E-8;16.76000023;;1.61000001;1.38800000;4.74970000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-30;112.44000000;3.31000000;73.13000000;6.00000000;3.21000004;0E-8;;3.21000004;13.00000000;8.43999958;;8.43999958;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-30;302.92000000;258.73000000;78.61000000;167.97999573;249.00000000;0E-8;;249.00000000;;190.16000366;;190.16000366;12.35600000;6.04420000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-30;388.09000000;362.21000000;48.10000000;480.00000000;1320.00000000;0E-8;;1320.00000000;;439.75000000;;347.75000000;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-30;302.64000000;251.44000000;69.91000000;930.00000000;1153.00000000;0E-8;;1153.00000000;;432.66000366;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-30;251.54000000;229.98000000;;1153.47998047;0E-8;0E-8;;0E-8;925.00000000;433.51998901;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-30;229.86000000;140.20000000;;0E-8;0E-8;0E-8;;0E-8;;433.51998901;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-30;251.44000000;141.55000000;;1269.21997070;922.00000000;0E-8;;922.00000000;;433.51998901;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-30;137.53000000;14.23000000;;922.00000000;877.00000000;0E-8;;877.00000000;;433.63000488;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-30;58.29999924;42.29000000;;811.00000000;811.00000000;0E-8;;811.00000000;;795.86999512;;795.86999512;-0.33200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-30;42.13000000;21.85000000;;864.05999756;398.00000000;472.00000000;0E-8;870.08001709;0E-8;797.55999756;;2.41000009;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-30;20.32999992;3.14000000;;814.04998779;829.00000000;0E-8;0E-8;829.00000000;0E-8;803.29998779;;6.44000006;-0.16000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-30;50.49000000;27.45000000;87.78000000;705.56000000;1250.00000000;0E-8;0E-8;1250.00000000;0E-8;655.11999512;;655.11999512;-21.39000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-30;32.15999985;10.80000000;98.73999786;124.94000244;159.00000000;0E-8;0E-8;159.00000000;0E-8;128.61000061;;128.61000061;-0.18400000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-30;29.16000000;3.72000000;;1240.72998047;1247.00000000;0E-8;0E-8;1247.00000000;;1268.94995117;;1268.94995117;-0.29400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-30;96.56999969;3.90000000;;0E-8;316.29000000;0E-8;0E-8;316.00000000;0E-8;0E-8;60.38000107;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-30;96.62000275;82.65000000;;839.30999756;849.75000000;0E-8;12.00000000;862.00000000;220.03000000;873.85998535;813.48000000;873.85998535;0E-8;7.90030000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-30;155.58999634;130.79000000;;1404.42004395;1344.00000000;0E-8;;1344.00000000;;762.75000000;;501.33999634;16.90700000;36.69610000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-30;72.38999939;4.43000000;88.02999878;1866.81005859;2841.00000000;0E-8;0E-8;2841.00000000;0E-8;1498.34997559;;734.53002930;8.13400000;99.57390000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-30;479.11000000;304.08000000;;29.03000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;28.93000000;;28.93000000;0.06500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-30;82.50000000;70.72000000;;3320.52001953;3305.54003906;0E-8;0E-8;3305.54003906;0E-8;3360.61010742;;3360.61010742;1.37800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-30;70.51000000;45.18000000;;3376.56000000;3371.00000000;0E-8;39.00000000;3410.00000000;0E-8;3508.25000000;;84.08000183;2.81600000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-30;85.05200195;53.71000000;52.90999985;48.95000076;215.35000610;0E-8;0E-8;215.35000610;0E-8;45.11000061;;45.11000061;2.68100000;0.37520000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-30;265.62000000;203.38000000;45.37000000;45.00000000;42.00000000;0E-8;3.00000000;45.00000000;0E-8;43.28000000;;43.28000000;0.26100000;0.26520000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-30;213.56000000;112.60000000;;46.00000000;4.00000000;42.00000000;0E-8;46.00000000;0E-8;46.18000000;;46.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-30;299.33000000;271.71000000;64.87000000;313.10000000;241.00000000;48.00000000;0E-8;289.00000000;0E-8;348.92999268;;348.92999268;0E-8;14.22160000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-30;271.82998657;247.89000000;;328.42999268;273.48001099;18.00000000;9.00000000;291.00000000;;380.97000122;;32.40999985;0E-8;14.22160000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-30;220.44000000;161.39000000;;363.88000488;381.00000000;0E-8;0E-8;381.00000000;0E-8;520.88000488;;118.61000061;2.33000000;15.80130000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-30;161.44000244;133.11000000;;418.72000122;433.00000000;0E-8;;433.00000000;;519.77001953;;1.08000004;0E-8;15.80130000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-30;312.26000977;277.71000000;;44.50000000;0E-8;47.00000000;0E-8;47.00000000;0E-8;40.88000107;;40.88000107;0.04000000;1.40350000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-30;494.73001099;376.67000000;;14.65999985;12.00000000;0E-8;0E-8;12.00000000;0E-8;19.35000000;;19.35000000;0.02500000;0.68030000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-30;371.90000000;255.67000000;;16.26000000;18.00000000;0E-8;;18.00000000;;19.74000000;;0.44000000;0.00800000;0.68030000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-30;359.29000000;;;12.00000000;;4.00000000;;13.00000000;9.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-30;355.23001099;;;25.92000000;27.00000000;1.00000000;;28.00000000;;23.27000046;;23.27000046;0.16400000;0.36030000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-30;253.88999939;204.81000000;57.66999817;25.44000053;45.00000000;0E-8;0E-8;45.00000000;0E-8;23.37000084;;0E-8;0.10700000;0.39520000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-30;184.92000000;165.04000000;;180.68000000;105.00000000;42.00000000;0E-8;147.00000000;;136.91999817;;53.33000183;0.16800000;6.66970000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-30;89.79000000;59.78000000;;161.47000122;142.00000000;0E-8;16.00000000;158.00000000;;158.42999268;;22.79999924;0.33000000;10.01350000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-30;59.60000000;37.40000000;;191.11000000;194.00000000;0E-8;;194.00000000;;199.19000244;;40.81000137;0.08800000;13.01100000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-30;905.03000000;885.69000000;30.55000000;34.63000000;55.00000000;0E-8;;55.00000000;;32.83000183;;32.83000183;0.38800000;0.45290000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-30;885.66000000;856.38000000;;60.74800000;60.00000000;0E-8;0E-8;60.00000000;;32.83000183;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-30;807.96002197;766.47000000;;88.00000000;88.00000000;0E-8;;88.00000000;;70.16000366;;37.34000015;0.45900000;3.15450000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-30;754.74401855;670.60000000;17.36000061;139.83000183;358.00000000;0E-8;0E-8;358.00000000;0E-8;158.22999573;;87.13999939;12.14400000;13.57870000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-30;656.19000000;620.93000000;19.13000000;175.82000000;753.00000000;0E-8;0E-8;753.00000000;0E-8;181.30999756;;19.97999954;2.58800000;14.88900000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-30;620.75000000;557.85000000;;732.53997803;644.00000000;0E-8;0E-8;644.00000000;0E-8;187.07000732;;4.61000013;0.74800000;15.23230000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-30;557.52000000;512.70000000;;650.75000000;682.00000000;0E-8;;682.00000000;;189.71000671;;1.90999997;0.58200000;15.54100000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-30;511.98000000;494.60000000;;590.34997559;540.00000000;0E-8;2.00000000;540.00000000;;196.58000183;;5.46000004;0.96000000;15.96870000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-30;494.04998779;393.24000000;;609.86999512;727.00000000;0E-8;;727.00000000;;210.30999756;;12.18999958;3.98600000;19.21060000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-30;466.30000000;443.26000000;;694.84997559;743.00000000;0E-8;0E-8;743.00000000;0E-8;237.19999695;;25.69000053;2.98900000;33.25550000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-30;835.02000000;749.70000000;17.31000000;8.34000015;11.00000000;0E-8;0E-8;11.00000000;0E-8;9.99000000;;9.99000000;0.24600000;1.48870000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-30;664.22000000;574.31000000;;15.61000000;17.00000000;0E-8;0E-8;17.00000000;0E-8;16.50000000;;6.31000000;0.01800000;4.13940000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-30;572.24000000;545.66000000;;15.43000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;16.80000000;;0.25000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-30;430.99000000;381.01000000;13.28000000;715.55000000;888.00000000;0E-8;0E-8;888.00000000;0E-8;392.60000610;;136.78999329;3.85600000;111.00520000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-30;375.78600000;324.94000000;20.08000000;880.27000000;1294.00000000;0E-8;0E-8;1294.00000000;0E-8;496.66000366;;98.98000336;10.68100000;124.09030000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-30;555.03000000;360.61000000;;11.00000000;9.00000000;0E-8;2.00000000;11.00000000;;11.64000034;;11.64000034;0.01000000;0.21030000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-30;487.99798584;333.09000000;34.06999969;12.00000000;200.00000000;0E-8;;200.00000000;;15.92000008;;15.92000008;3.80100000;0.52520000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-30;82.91999817;32.75000000;;6.31000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;7.74000000;;7.74000000;0.03700000;1.33940000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-30;701.03000000;626.20000000;26.88000000;34.40000153;105.00000000;0E-8;0E-8;105.00000000;;29.17000008;;29.17000008;2.66800000;0.18550000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-30;609.91000000;;19.94000000;105.89000000;70.00000000;33.00000000;;103.00000000;;33.22999954;;4.23999977;0.24800000;0.22060000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-30;610.45001221;556.93000000;28.59000015;12.77999973;38.00000000;0E-8;0E-8;38.00000000;8.00000000;13.76000023;;13.76000023;0.85400000;0.12520000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-30;455.32000732;394.50000000;39.54999924;193.35000610;168.00000000;0E-8;0E-8;168.00000000;0E-8;85.58000183;;40.18000031;0.66800000;9.75650000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-30;352.76000000;;;194.99000000;;74.00000000;;74.00000000;113.00000000;101.12000275;;16.75000000;0.01500000;10.59770000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-30;659.18000000;525.66000000;;10.27000000;8.00000000;0E-8;1.00000000;9.00000000;;11.50000000;;11.50000000;0.01600000;0.10030000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-30;436.90000000;355.13000000;;25.00000000;23.00000000;0E-8;2.00000000;25.00000000;;25.06999969;;13.80000019;0.00200000;0.86580000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-30;251.16000000;233.00000000;66.00000000;132.91999817;94.00000000;0E-8;0E-8;94.00000000;28.12000000;179.30000305;108.19999695;46.90999985;;13.50290000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-30;250.62000000;137.70000000;;28.09000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;0.01000000;28.12000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-30;138.38000000;;;156.51000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;199.38999939;128.28999329;19.06999969;0.04300000;14.65390000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-30;362.96000000;;65.02000000;-7.75000000;;0E-8;;0E-8;;7.76999998;65.80000305;2.47000003;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-30;398.61000000;;;108.49800000;;0E-8;;110.00000000;;245.00000000;65.80000305;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-30;;;;98.00000000;98.00000000;;;98.00000000;;2.49000001;65.80000305;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-30;442.53000000;;15.05000000;6.12000000;0E-8;0E-8;;6.00000000;6.00000000;5.30000019;;5.30000019;;0.03520000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-30;413.19000000;;87.97000000;11.29000000;;0E-8;;18.00000000;-6.00000000;2.49000001;7.78999996;2.49000001;0.41800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-30;;;;11.29000000;30.00000000;;;30.00000000;;2.49000001;7.78999996;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-30;86.26000000;;;11.29000000;134.00000000;0E-8;;134.00000000;;2.49000001;73.58999634;;0.03100000;0.03520000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-30;150.97000000;125.96000000;;45.00000000;31.00000000;0E-8;;31.00000000;;50.08000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-30;789.88400000;754.80000000;22.15000000;28.00000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;21.87999916;;21.87999916;3.08800000;6.09970000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-30;740.14202881;675.10000000;24.03000069;27.20999908;179.00000000;0E-8;0E-8;179.00000000;0E-8;35.54999924;;13.69999981;2.80400000;8.07810000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-30;623.91998291;520.20000000;11.56999969;154.39000000;264.00000000;0E-8;;264.00000000;;79.91000366;;44.43000031;3.61000000;26.40000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-30;783.66998291;695.41000000;11.90000000;51.58000183;108.98999786;0E-8;;108.98999786;;54.59000015;;54.59000015;4.15800000;4.60900000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-30;695.03000000;623.83000000;66.73000000;125.67000000;120.00000000;0E-8;;120.00000000;;57.58000183;;2.43000007;0.90200000;7.78350000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-30;623.68000000;565.21000000;53.81000000;133.00000000;123.00000000;0E-8;10.00000000;133.00000000;;58.11999893;;0.30000001;0.55500000;8.56290000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-30;564.93000000;517.56000000;;139.00000000;139.00000000;0E-8;;139.00000000;;59.36000061;;0.73000002;1.06400000;10.36940000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-30;840.54400635;772.45000000;61.06999969;17.73999977;102.37000275;4.75000000;5.00000000;107.12000275;107.00000000;26.87000084;;26.87000084;5.12900000;4.28390000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-30;771.52000000;730.23000000;86.71000000;125.14000000;182.00000000;9.00000000;0E-8;191.00000000;0E-8;33.72999954;;6.80999994;1.98400000;4.95900000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-30;588.54000000;515.93000000;65.18000000;119.09000000;228.00000000;0E-8;0E-8;228.00000000;0E-8;95.19000244;;61.29000092;1.08500000;13.02000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-30;499.45001221;434.58000000;10.97000027;587.13000488;745.00000000;0E-8;0E-8;745.00000000;0E-8;291.98999023;;57.22999954;7.63900000;66.29940000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-30;430.75000000;396.99000000;;857.27000000;945.00000000;0E-8;;945.00000000;;309.50000000;;17.03000069;1.77500000;70.14100000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-30;392.92000000;324.93000000;20.23000000;912.33000000;1454.00000000;0E-8;;1454.00000000;;532.02001953;;221.82000732;12.11700000;117.84260000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-30;476.92000000;448.62000000;95.81000000;57.92000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;52.78000000;;52.78000000;0.47500000;0.71810000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-30;448.00000000;409.90000000;;55.00000000;55.00000000;0E-8;0E-8;55.00000000;0E-8;55.17000000;;2.18000000;0.70400000;0.74810000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-30;353.86000000;325.83000000;;58.41000000;64.00000000;0E-8;0E-8;64.00000000;0E-8;59.61999893;;4.07000000;0.34400000;0.80320000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-30;446.42999268;394.73000000;;80.08000183;80.08000183;0E-8;0E-8;80.08000183;0E-8;82.00000000;;82.00000000;2.22600000;0.50940000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-30;370.51000977;326.15000000;;90.00000000;90.00000000;0E-8;;90.00000000;0E-8;86.90000153;;6.84000015;0.96600000;0.55450000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-30;580.56000000;530.68000000;47.66000000;44.11000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;44.32000000;;44.32000000;0.71800000;0.12100000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-30;561.93400000;531.63000000;23.79000000;50.30000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;58.31999969;;58.31999969;4.92500000;7.93230000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-30;531.47000000;504.86000000;;86.00000000;85.00000000;0E-8;1.00000000;86.00000000;0E-8;58.66999817;;1.78000000;0.19200000;8.20770000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-30;467.81201172;398.10000000;26.30999947;127.55999756;105.00000000;0E-8;0E-8;105.00000000;0E-8;93.04000092;;37.02000046;5.46200000;11.62030000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-30;398.01000000;385.60000000;;100.51000000;98.00000000;0E-8;2.00000000;100.00000000;0E-8;94.15000153;;1.94000006;0.07700000;11.66520000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-30;384.09000000;365.81000000;;147.19000000;134.00000000;0E-8;0E-8;134.00000000;0E-8;141.99000549;;48.61999893;0.22200000;15.47940000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-30;365.97000000;350.95000000;;141.00000000;141.00000000;0E-8;0E-8;141.00000000;0E-8;144.66000366;;3.80999994;0.41600000;15.79320000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-30;350.90000000;333.33000000;;152.71000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;151.66999817;;8.11999989;0.50200000;16.18230000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-30;328.88000000;284.52000000;53.76000000;421.05999756;936.61999512;0E-8;0E-8;936.61999512;0E-8;412.73999023;;186.75999451;8.54500000;25.81770000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-30;283.42001343;258.52000000;;895.84997559;879.41998291;0E-8;0E-8;879.41998291;0E-8;458.25000000;;41.58000183;1.34000000;26.70610000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-30;257.47601318;236.45000000;;974.77001953;1004.00000000;0E-8;0E-8;1004.00000000;0E-8;555.98999023;;97.48000336;3.75700000;29.54870000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-30;324.29000854;280.78000000;24.05999947;2445.58007813;4105.00000000;0E-8;0E-8;4105.00000000;-310.00000000;1390.90002441;;163.47000122;26.27600000;248.32710000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-30;279.57000000;258.48000000;;5093.73000000;4933.00000000;0E-8;12.00000000;4945.00000000;;1868.63000488;1811.28002930;234.55000305;8.10000000;337.40030000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-30;344.30000000;309.65000000;;80.17000000;72.00000000;6.00000000;0E-8;78.00000000;0E-8;79.99000000;;79.99000000;0.46100000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-30;257.23000000;237.21000000;;4486.93000000;5681.00000000;0E-8;4.00000000;5685.00000000;;2433.91992188;2376.56005859;461.32000732;33.17700000;357.86190000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-30;218.06000000;96.93000000;;7497.24000000;6358.00000000;0E-8;;6358.00000000;;3987.70996094;3930.35009766;1090.84997559;11.97000000;401.09900000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-30;279.44601440;224.37000000;14.48999977;26.34000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;39.25000000;;39.25000000;9.34900000;0.28580000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-30;395.72000000;150.65000000;;59.00000000;47.00000000;12.00000000;;59.00000000;;59.25999832;;59.25999832;0.54900000;1.06840000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-30;411.93000000;320.24000000;;38.31000137;38.00000000;0E-8;1.00000000;39.00000000;;38.00000000;;38.00000000;0.06900000;0.44000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-30;320.16000000;180.45000000;;38.31000137;37.00000000;0E-8;;37.00000000;;38.00000000;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-30;354.98000000;249.00000000;;54.20000076;51.00000000;0E-8;1.00000000;52.00000000;0E-8;55.13000107;;55.13000107;0.03800000;0.09520000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-30;614.17200000;576.93000000;8.10000000;30.44000053;0.03000000;27.67000008;0E-8;27.70000076;0E-8;32.36000061;;32.36000061;0.45300000;2.43000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-30;563.57299805;515.87000000;49.27999878;49.84000000;401.00000000;0E-8;0E-8;401.00000000;;73.73999786;;41.00999832;13.17800000;8.60740000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-30;823.22000000;637.15000000;54.47000000;10.01000023;32.00000000;0E-8;1.00000000;32.00000000;;12.54000000;;12.54000000;1.01700000;2.35810000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-30;763.54000000;;47.46000000;3.32300000;;0E-8;;20.00000000;;10.00000000;;10.00000000;0.00600000;3.83580000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-30;742.59002686;;62.41999817;6.55999994;;0E-8;;16.28000069;;28.13000000;57.36000000;28.13000000;0.62100000;7.87030000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-30;733.23000000;;54.82000000;15.00000000;;0E-8;;12.36999989;;26.17000000;;26.17000000;0.19600000;10.30520000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-30;711.48000000;;41.54000000;85.15700000;;84.00000000;;84.00000000;;51.02000000;;85.17200000;0.01500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-30;446.95000000;427.21000000;51.87000000;339.87000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;412.07000732;330.88000488;127.23000336;3.83400000;52.95900000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-30;427.25000000;403.92000000;;107.72000122;129.00000000;0E-8;0E-8;129.00000000;0E-8;340.19000244;266.10000610;27.61000061;1.13400000;62.91260000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-30;403.79998779;381.30000000;;185.77000427;147.00000000;0E-8;0E-8;147.00000000;0E-8;322.32000732;274.98001099;53.13000107;2.21800000;70.20030000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-30;381.44799805;356.85000000;38.93000031;128.03999329;173.25000000;0E-8;0E-8;173.25000000;0E-8;255.50999451;221.55000305;30.23999977;10.47400000;75.24970000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-30;357.20000000;324.70000000;;210.15000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;252.80000305;222.83000183;11.93999958;4.62400000;81.25100000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-30;324.42999268;280.21000000;26.56999969;81.80999756;846.00000000;0E-8;;846.00000000;310.00000000;240.33999634;80.98999786;10.43000031;16.21400000;87.33810000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-30;727.20000000;1.20000000;;10.00000000;10.80000019;0E-8;;11.00000000;;0E-8;63.71000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-30;436.06200000;336.21000000;28.32000000;22.38999939;871.00000000;0E-8;0E-8;871.00000000;0E-8;96.76000214;;96.76000214;35.15600000;24.92810000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-30;332.88000000;288.61000000;;887.15000000;839.00000000;0E-8;;839.00000000;;105.66999817;;9.06000042;5.01700000;25.08320000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-30;286.81000000;262.15000000;;891.28997803;565.00000000;285.00000000;;850.00000000;;114.62999725;;8.89999962;3.43300000;25.28390000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-30;261.61000000;235.52000000;28.81000000;850.70000000;1386.00000000;0E-8;;1386.00000000;;185.08999634;;70.25000000;8.07600000;31.41420000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-30;211.94999695;174.84000000;;1228.42004395;1228.42004395;0E-8;0E-8;1228.42004395;;257.32998657;;73.65000153;19.60200000;34.11230000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-30;831.79000000;;25.24000000;14.34000000;17.00000000;0E-8;0E-8;17.00000000;;14.47000000;;14.47000000;0.06900000;0.07030000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-30;318.87000000;112.63000000;;20.83000000;13.00000000;0E-8;8.00000000;21.00000000;0E-8;17.71000000;;17.71000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-30;708.71002197;603.19000000;14.56000042;147.22000122;575.00000000;0E-8;0E-8;575.00000000;;173.19999695;;173.19999695;0.58900000;6.19740000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-30;602.54998779;492.71000000;10.68000031;612.58001709;673.00000000;0E-8;0E-8;673.00000000;-31.00000000;201.91000366;227.55999756;24.57999992;0.82400000;6.27260000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-30;791.85998535;706.22000000;19.51000023;28.76000023;0E-8;0E-8;7.34999990;7.34999990;;29.36000061;;29.36000061;0.09000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-30;705.14000000;602.83000000;;7.38999987;1.20000005;0E-8;7.46000004;8.65999985;;30.70000076;;1.19000006;0.01800000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-30;602.51000977;538.32000000;6.07000017;18.07999992;0E-8;0E-8;10.00000000;10.00000000;31.00000000;35.65000153;10.00000000;4.80000019;0.01100000;0.41480000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-30;491.88000488;397.42000000;37.15999985;468.07000732;983.00000000;0E-8;;983.00000000;;246.30000305;;0.85000002;1.78500000;6.96260000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-30;396.68000000;325.46000000;;976.03002930;857.00000000;10.00000000;;867.00000000;;255.36000061;;0.34000000;0.61400000;7.09260000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-30;323.53000000;258.76000000;;923.12000000;745.00000000;53.00000000;0E-8;798.00000000;;267.04998779;;2.10999990;1.54400000;8.12740000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-30;258.63000000;242.10000000;;805.04000000;767.00000000;0E-8;0E-8;767.00000000;0E-8;273.48999023;;0.83999997;0E-8;8.93810000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-30;487.74000000;;56.21000000;22.21000000;;13.00000000;;28.00000000;;22.69000000;;22.69000000;0.46200000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-30;316.64000000;279.29000000;43.74000000;205.44000000;189.00000000;0E-8;;189.00000000;;213.89000000;;186.41000000;4.67600000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-30;278.79000000;183.75000000;;189.57000000;167.00000000;0E-8;;167.00000000;;219.28999329;;2.27999997;0.05400000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-30;180.69000000;95.31000000;;210.94000000;304.00000000;0E-8;;304.00000000;;287.63000488;;52.97999954;0.53200000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-30;94.66000366;54.25000000;;358.00000000;341.00000000;17.00000000;;358.00000000;;349.98999023;;58.90999985;0.55900000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-30;239.00000000;147.73000000;;126.64000000;147.00000000;0E-8;18.00000000;165.00000000;0E-8;127.02000000;;127.02000000;0.12100000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-30;147.00000000;106.74000000;;219.77000000;201.00000000;13.00000000;6.00000000;220.00000000;0E-8;195.85000610;;58.54999924;0.01000000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-30;103.37999725;70.63000000;;228.63000488;187.00000000;0E-8;28.00000000;215.00000000;0E-8;214.78999329;;7.44999981;0.03700000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-30;627.85000000;512.07000000;18.43000000;80.23000000;100.00000000;0E-8;19.00000000;119.00000000;;76.69999695;;76.69999695;1.83100000;1.78710000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-30;704.09002686;659.28000000;61.95999908;37.84999847;55.25000000;0E-8;13.00000000;68.25000000;0E-8;37.54999924;;37.54999924;0.68100000;0.96320000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-30;655.91998291;474.55000000;18.39999962;70.75000000;47.95999908;10.75000000;0E-8;58.70999908;0E-8;41.97999954;;3.99000001;0.87000000;1.07770000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-30;625.39001465;480.92000000;23.54999924;93.56999969;223.30000305;0E-8;0E-8;223.30000305;0E-8;95.76000214;;95.76000214;1.81400000;0.37450000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-30;472.30999756;375.10000000;45.74000168;329.76000977;185.00000000;38.00000000;;223.00000000;;206.71000671;;49.38999939;0.73900000;1.74190000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-30;367.21398926;264.24000000;;252.19999695;142.00000000;27.00000000;;169.00000000;;263.55999756;;25.42000008;4.54600000;3.44060000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-30;591.98000000;335.78000000;45.15000000;13.11999989;88.00000000;0E-8;;88.00000000;;14.18999958;;14.18999958;2.27200000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-30;327.11999512;264.66000000;;90.11000061;102.00000000;0E-8;0E-8;102.00000000;0E-8;24.20999908;;10.14999962;0.17500000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-30;264.22000122;211.08000000;;315.00000000;250.82000732;127.58000183;0E-8;378.39999390;0E-8;374.92001343;;54.97000122;2.47400000;4.68520000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-30;546.82000732;426.09000000;54.25000000;6.50000000;4.34999990;0E-8;1.00000000;5.34999990;0E-8;11.26000023;;11.26000023;0.05000000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-30;154.66999817;132.58000000;;272.45001221;135.00000000;127.00000000;0E-8;262.00000000;0E-8;311.29998779;;311.29998779;0.27200000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-30;128.27000427;99.06000000;;315.08999634;284.00000000;42.00000000;0E-8;326.00000000;0E-8;362.98999023;;11.63000011;0.44500000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-08-31;109.79000092;27.54000000;;217.87000000;197.00000000;13.00000000;0E-8;210.00000000;0E-8;16.57999992;;2.00000000;1.38000000;4.75030000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-08-31;112.43000000;3.31000000;73.00000000;6.00000000;4.00000000;0E-8;;4.00000000;13.00000000;8.42000008;;8.42000008;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-08-31;302.90000000;258.73000000;78.24000000;167.97999573;249.00000000;0E-8;;249.00000000;;190.52999878;;190.52999878;12.34900000;6.05580000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-08-31;388.06000000;362.24000000;47.81000000;480.00000000;1329.00000000;0E-8;;1329.00000000;;450.60998535;;358.60998535;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-08-31;302.64000000;251.54000000;69.91000000;950.00000000;716.00000000;0E-8;;716.00000000;;433.86999512;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-08-31;251.42000000;229.97000000;;674.53997803;0E-8;0E-8;;0E-8;827.00000000;433.33999634;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-08-31;230.00000000;140.21000000;;5.78999996;0E-8;0E-8;;0E-8;;433.33999634;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-08-31;251.30000000;140.89000000;;662.96002197;825.00000000;0E-8;;825.00000000;;433.33999634;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-08-31;137.52000000;14.23000000;;825.00000000;873.00000000;0E-8;;873.00000000;;433.51998901;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-08-31;58.29999924;42.28000000;;780.00000000;780.00000000;0E-8;;780.00000000;;792.46997070;;792.46997070;-0.32500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-08-31;42.04000000;21.83000000;;769.00000000;398.00000000;398.25000000;0E-8;796.08001709;0E-8;795.15997314;;2.40000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-08-31;20.44000053;3.16000000;;855.58001709;835.00000000;0E-8;0E-8;835.00000000;0E-8;801.77001953;;6.41000000;-0.15600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-08-31;50.47000122;27.45000000;87.31999969;713.25000000;1257.00000000;0E-8;0E-8;1257.00000000;0E-8;665.01000977;;665.01000977;-20.89400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-08-31;32.15000153;10.80000000;98.33000183;136.30000305;159.00000000;0E-8;0E-8;159.00000000;0E-8;136.19999695;;136.19999695;-0.16900000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-08-31;29.17000000;3.61000000;;1197.13000000;1194.00000000;0E-8;0E-8;1194.00000000;;1220.72998047;;1220.72998047;-0.29000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-08-31;96.50000000;3.81000000;;0E-8;340.88000000;0E-8;0E-8;341.00000000;0E-8;0E-8;57.47000122;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-08-31;96.55999756;82.65000000;;846.88000488;846.62000000;0E-8;12.00000000;859.00000000;244.86000000;866.61999512;809.15000000;866.61999512;0E-8;7.88970000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-08-31;155.58999634;130.89000000;;1363.00000000;1363.00000000;0E-8;;1363.00000000;;752.65997314;;493.29998779;16.93100000;36.62390000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-08-31;72.36599731;4.47000000;87.86000061;2149.53002930;2928.00000000;0E-8;0E-8;2928.00000000;0E-8;1575.06994629;;808.78997803;9.38600000;99.19610000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-08-31;479.14000000;303.92000000;;28.50000000;24.00000000;0E-8;3.00000000;27.00000000;0E-8;28.93000000;;28.93000000;0.06400000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-08-31;82.50000000;70.71000000;;3297.66992188;3297.66992188;0E-8;0E-8;3297.66992188;0E-8;3329.14990234;;3329.14990234;1.25300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-08-31;70.50000000;45.14000000;;3327.56005859;3337.00000000;0E-8;24.00000000;3361.00000000;0E-8;3443.46997070;;84.18000031;2.55800000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-08-31;85.01399994;53.67000000;52.27999878;42.31999969;227.13999939;0E-8;0E-8;227.13999939;0E-8;47.61999893;;47.61999893;2.54600000;0.37480000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-08-31;265.62000000;203.32000000;45.37000000;43.00000000;42.00000000;0E-8;1.00000000;43.00000000;0E-8;43.77000000;;43.77000000;0.23100000;0.26480000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-08-31;213.56000000;112.60000000;;55.00000000;13.00000000;42.00000000;0E-8;55.00000000;0E-8;55.18000000;;55.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-08-31;299.34000000;271.72000000;64.97000000;313.10000000;241.00000000;48.00000000;0E-8;289.00000000;0E-8;345.88000488;;345.88000488;0E-8;13.93840000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-08-31;271.85000610;247.88000000;;330.33999634;283.67999268;9.23999977;9.00000000;292.91000366;;380.17001343;;32.13000107;0E-8;13.93840000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-08-31;220.44000000;161.37000000;;351.00000000;351.00000000;0E-8;0E-8;351.00000000;0E-8;517.33001709;;112.76000214;2.37800000;15.45870000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-08-31;161.42999268;133.08000000;;406.85998535;414.00000000;0E-8;;414.00000000;;519.39001465;;1.01999998;0E-8;15.45870000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-08-31;312.51000977;277.68000000;;46.00000000;0E-8;42.31000137;0E-8;42.31000137;0E-8;53.43000031;;53.43000031;0.04000000;1.39650000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-08-31;494.83999634;376.73000000;;17.15999985;16.00000000;0E-8;0E-8;16.00000000;0E-8;18.36000061;;18.36000061;0.02500000;0.67970000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-08-31;372.20000000;255.59000000;;14.27000000;13.00000000;0E-8;;13.00000000;;18.94000053;;0.41000000;0.00800000;0.67970000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-08-31;359.16000000;;;14.00000000;;4.00000000;;14.00000000;10.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-08-31;355.30999756;;;28.55999947;22.00000000;1.00000000;;23.00000000;;24.44000053;;24.44000053;0.16300000;0.35970000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-08-31;253.25999451;204.81000000;50.65999985;18.14999962;45.00000000;0E-8;0E-8;45.00000000;0E-8;24.34000015;;0E-8;0.10500000;0.39480000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-08-31;184.83000000;165.06000000;;150.96000000;165.00000000;0E-8;0E-8;165.00000000;;139.61000061;;53.29000092;0.16300000;6.65030000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-08-31;89.88000000;59.78000000;;187.90000000;141.00000000;0E-8;16.00000000;157.00000000;;161.05000305;;22.79000092;0.32700000;9.98650000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-08-31;59.74000000;37.33000000;;187.09000000;182.00000000;0E-8;;182.00000000;;201.72999573;;40.77999878;0.08600000;12.97900000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-08-31;904.98000000;885.77000000;30.23000000;28.00000000;53.00000000;0E-8;;53.00000000;;32.56000137;;32.56000137;0.38900000;0.45710000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-08-31;885.70000000;856.35000000;;58.75100000;58.00000000;0E-8;0E-8;58.00000000;;32.56000137;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-08-31;807.96002197;766.47000000;;88.00000000;88.00000000;0E-8;;88.00000000;;69.52999878;;36.83000183;0.46300000;3.21550000;GRFUNI
