id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-08-31;754.71000000;670.88000000;17.22000000;148.69999695;434.00000000;0E-8;0E-8;434.00000000;0E-8;160.24000549;;89.62999725;12.15000000;13.64130000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-08-31;656.03000000;621.09000000;17.99000000;320.19000000;650.00000000;0E-8;0E-8;650.00000000;0E-8;178.94999695;;20.62999916;2.57600000;14.96100000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-08-31;620.92000000;557.60000000;;627.53997803;539.00000000;0E-8;0E-8;539.00000000;0E-8;184.39999390;;4.76000023;0.74900000;15.30770000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-08-31;557.14000000;513.38000000;;556.06000000;688.00000000;0E-8;;688.00000000;;186.91999817;;1.97000003;0.58400000;15.61900000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-08-31;511.96000000;494.60000000;;719.55000000;728.00000000;0E-8;2.00000000;728.00000000;;193.72000122;;5.63999987;0.96200000;16.05130000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-08-31;494.07000732;393.24000000;;790.41998291;741.00000000;0E-8;;741.00000000;;207.74000549;;12.57999992;3.98700000;19.31940000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-08-31;466.39999390;443.10000000;;774.29998779;614.00000000;0E-8;0E-8;614.00000000;0E-8;235.22000122;;26.30999947;2.98700000;33.45450000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-08-31;834.99000000;749.70000000;17.24000000;7.18000000;11.00000000;0E-8;0E-8;11.00000000;0E-8;9.44999981;;9.44999981;0.24500000;1.48130000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-08-31;664.27000000;574.28000000;;15.58000000;15.00000000;0E-8;0E-8;15.00000000;0E-8;15.68000031;;5.96000004;0.01800000;4.14060000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-08-31;572.24000000;545.68000000;;13.00000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;16.02000046;;0.23999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-08-31;430.91000000;381.02000000;13.03000000;719.85000000;868.00000000;0E-8;0E-8;868.00000000;0E-8;390.48999023;;136.32000732;3.84100000;111.47480000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-08-31;375.66000000;325.09000000;19.00000000;957.65000000;1605.00000000;0E-8;0E-8;1605.00000000;0E-8;494.91000366;;101.66999817;10.64200000;124.65970000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-08-31;555.03002930;360.65000000;;12.00000000;10.00000000;0E-8;2.00000000;12.00000000;;13.81999969;;13.81999969;0.01000000;0.20970000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-08-31;487.75600000;333.84000000;33.51000000;13.00000000;249.00000000;0E-8;;249.00000000;;17.29000092;;17.29000092;3.76400000;0.52480000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-08-31;82.91000366;32.75000000;;6.19000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;8.46000004;;8.46000004;0.03800000;1.34060000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-08-31;700.97998047;626.20000000;26.64999962;34.52000046;105.00000000;0E-8;0E-8;105.00000000;;30.35000038;;30.35000038;2.63100000;0.18450000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-08-31;609.92000000;;19.98000000;105.44000000;70.00000000;34.00000000;;104.00000000;;34.47000122;;4.40999985;0.24400000;0.21940000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-08-31;610.36999512;556.95000000;28.22999954;12.78000000;38.00000000;0E-8;0E-8;38.00000000;8.00000000;13.64999962;;13.64999962;0.84200000;0.12480000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-08-31;455.37000000;394.50000000;39.77000000;182.74000549;167.00000000;0E-8;0E-8;167.00000000;0E-8;85.40000153;;39.27000046;0.66300000;9.70350000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-08-31;352.60000000;;;182.37000000;;73.00000000;;73.00000000;114.00000000;101.55999756;;15.98999977;0.01500000;10.54230000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-08-31;659.06000000;525.77000000;;13.50000000;14.00000000;0E-8;1.00000000;15.00000000;;13.14999962;;13.14999962;0.01600000;0.09970000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-08-31;436.92000000;355.14000000;;24.12000000;22.00000000;0E-8;2.00000000;24.00000000;0E-8;27.34000015;;14.52999973;0.00200000;0.86420000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-08-31;251.29000000;233.00000000;79.00000000;131.75000000;93.00000000;0E-8;0E-8;93.00000000;23.17000000;185.28999329;111.41999817;50.27000046;;13.42710000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-08-31;251.09000000;137.63000000;;23.24000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;0.02000000;23.17000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-08-31;138.11000000;;;145.90000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;203.24000549;129.36999512;20.43000031;0.04400000;14.56610000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-08-31;363.00000000;;66.93000000;2.55000000;;0E-8;;0E-8;;10.26000023;66.87000275;3.25999999;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-08-31;398.50000000;;;109.87200000;;0E-8;;114.00000000;;246.00000000;66.87000275;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-08-31;;;;105.00000000;105.00000000;;;105.00000000;;3.28999996;66.87000275;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-08-31;443.15000000;;20.43000000;10.16000000;0E-8;0E-8;;9.00000000;9.00000000;7.00000000;;7.00000000;;0.03480000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-08-31;413.18000000;;87.90000000;14.64000000;;0E-8;;18.00000000;-9.00000000;3.28999996;10.28999996;3.28999996;0.41400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-08-31;;;;14.64000000;30.00000000;;;30.00000000;;3.28999996;10.28999996;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-08-31;86.37000000;;;14.64000000;130.00000000;0E-8;;130.00000000;;3.28999996;77.16000366;;0.03100000;0.03480000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-08-31;151.00000000;125.96000000;;47.00000000;31.00000000;0E-8;;31.00000000;;52.09000015;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-08-31;789.88000000;754.80000000;22.13000000;25.16000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;22.07999992;;22.07999992;3.07300000;6.11030000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-08-31;740.03400000;675.16000000;23.64000000;32.95999908;190.00000000;0E-8;0E-8;190.00000000;0E-8;35.79999924;;13.81999969;2.79100000;8.09190000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-08-31;623.86999512;520.47000000;11.50000000;195.51000000;305.00000000;0E-8;;305.00000000;;79.94000244;;44.31999969;3.61500000;26.74000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-08-31;783.64001465;695.36000000;11.85999966;44.86999893;102.38999939;0E-8;;102.38999939;;54.50000000;;54.50000000;4.13700000;4.69100000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-08-31;695.01000000;623.82000000;66.05000000;108.54000000;120.00000000;0E-8;;120.00000000;;56.93000031;;2.39000010;0.89600000;7.90650000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-08-31;623.67000000;565.21000000;52.33000000;132.80000000;125.00000000;0E-8;10.00000000;135.00000000;;57.36999893;;0.30000001;0.55700000;8.69710000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-08-31;564.93000000;517.55000000;;138.00000000;138.00000000;0E-8;;138.00000000;;58.45999908;;0.72000003;1.07000000;10.53060000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-08-31;840.49597168;772.49000000;60.20000076;22.32999992;111.11000061;4.32999992;4.00000000;115.44999695;15.00000000;29.37000084;;29.37000084;5.13400000;4.27610000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-08-31;771.48000000;730.28000000;85.62000000;138.25000000;163.00000000;8.00000000;0E-8;171.00000000;0E-8;34.88000107;;6.76000023;1.98100000;4.95100000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-08-31;588.48000000;516.09000000;64.89000000;218.62000000;253.00000000;0E-8;0E-8;253.00000000;0E-8;94.54000092;;60.79999924;1.10400000;12.99000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-08-31;499.42999268;434.56000000;10.92000008;684.05999756;763.00000000;0E-8;0E-8;763.00000000;0E-8;290.32000732;;56.31000137;7.68700000;66.90060000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-08-31;430.36999512;397.16000000;;739.40002441;1035.00000000;0E-8;;1035.00000000;;307.73999023;;16.87000084;1.78800000;70.78900000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-08-31;392.89001465;324.89000000;19.96999931;1281.50000000;1444.00000000;0E-8;;1444.00000000;;526.79998779;;217.96000671;12.13400000;118.24740000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-08-31;476.91000000;448.62000000;95.29000000;55.08000000;57.00000000;0E-8;0E-8;57.00000000;0E-8;54.88999939;;54.88999939;0.47800000;0.71190000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-08-31;448.00000000;409.90000000;;55.00000000;55.00000000;0E-8;0E-8;55.00000000;0E-8;56.63000107;;2.26999998;0.70800000;0.74190000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-08-31;353.79000000;325.82000000;;57.51000000;64.00000000;0E-8;0E-8;64.00000000;0E-8;59.95999908;;4.23999977;0.34200000;0.79680000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-08-31;446.42001343;394.71000000;;73.12999725;80.00000000;0E-8;0E-8;80.00000000;0E-8;83.23000336;;83.23000336;2.23500000;0.50060000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-08-31;370.50000000;326.03000000;;86.90000153;92.00000000;0E-8;;92.00000000;0E-8;88.23000336;;6.94000006;0.97100000;0.54550000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-08-31;580.52000000;530.68000000;47.04000000;40.23000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;44.80000000;;44.80000000;0.71900000;0.11900000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-08-31;561.92600000;531.63000000;23.70000000;58.45000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;69.98999786;;69.98999786;4.88500000;7.76770000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-08-31;531.47000000;504.84000000;;94.00000000;93.00000000;0E-8;1.00000000;94.00000000;0E-8;69.33000183;;1.80999994;0.19300000;8.04230000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-08-31;467.81800000;398.14000000;26.38000000;127.56999969;105.00000000;0E-8;0E-8;105.00000000;0E-8;102.29000092;;37.63000107;5.50500000;11.44970000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-08-31;398.05000000;385.58000000;;99.04000000;95.00000000;0E-8;2.00000000;97.00000000;0E-8;103.13999939;;2.00000000;0.07800000;11.49480000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-08-31;384.22000000;365.81000000;;149.86000000;134.00000000;0E-8;0E-8;134.00000000;0E-8;152.33000183;;50.31999969;0.22400000;15.31060000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-08-31;365.99000000;350.95000000;;143.44000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;155.07000732;;3.95000005;0.42000000;15.62680000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-08-31;350.89000000;333.33000000;;142.64000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;162.25999451;;8.40999985;0.50700000;16.01770000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-08-31;328.79000854;284.56000000;53.02999878;458.57998657;940.00000000;0E-8;0E-8;940.00000000;0E-8;391.44000244;;159.02999878;8.57500000;25.70230000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-08-31;283.38000000;258.64000000;;950.01000977;983.00000000;0E-8;0E-8;983.00000000;0E-8;439.95999146;;40.27000046;1.35400000;26.59390000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-08-31;257.51800000;236.43000000;;1083.41003418;981.00000000;0E-8;0E-8;981.00000000;0E-8;544.96002197;;94.41000366;3.79600000;29.45130000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-08-31;324.31000000;280.52000000;24.45000076;3213.90991211;3191.00000000;0E-8;0E-8;3191.00000000;-222.00000000;1383.28002930;;163.80000305;26.39400000;249.26290000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-08-31;279.55000000;258.34000000;;4546.58000000;4621.00000000;0E-8;0E-8;4621.00000000;0E-8;1868.57995605;1821.23999023;236.53999329;8.14100000;338.22970000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-08-31;344.33000000;309.61000000;;82.52000000;70.00000000;6.00000000;0E-8;76.00000000;0E-8;81.88000000;;81.88000000;0.46600000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-08-31;257.21000000;237.33000000;;5501.61000000;5975.00000000;0E-8;5.00000000;5980.00000000;;2445.80004883;2398.45996094;486.51998901;33.56100000;358.57810000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-08-31;218.04000000;98.65000000;;7355.81000000;7641.00000000;0E-8;;7641.00000000;;3960.12988281;3912.79003906;1045.27001953;11.82700000;401.50100000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-08-31;279.42599487;224.37000000;14.27999973;26.34000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;38.54000092;;38.54000092;9.11300000;0.28420000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-08-31;395.71000000;150.68000000;;57.25999832;47.00000000;12.00000000;;59.00000000;;60.04000092;;60.04000092;0.55600000;1.06160000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-08-31;411.93000000;320.22000000;;39.00000000;39.00000000;0E-8;0E-8;39.00000000;;39.15999985;;39.15999985;0.06900000;0.43000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-08-31;320.16000000;180.45000000;;39.00000000;38.00000000;0E-8;;38.00000000;;39.15999985;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-08-31;354.97000122;249.02000000;;54.77000046;54.00000000;0E-8;1.00000000;55.00000000;0E-8;55.13999939;;55.13999939;0.03700000;0.09480000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-08-31;614.18000000;576.93000000;8.48000000;29.50000000;0E-8;27.67000008;0E-8;27.67000008;0E-8;32.02999878;;32.02999878;0.45200000;2.44000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-08-31;563.53100586;515.87000000;49.08000183;45.68000031;401.00000000;0E-8;0E-8;401.00000000;;73.61000061;;41.40999985;13.20400000;8.64260000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-08-31;823.14000000;637.15000000;53.94000000;9.27000000;33.00000000;0E-8;1.00000000;33.00000000;;12.35000038;;12.35000038;1.01300000;2.36190000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-08-31;763.53000000;;47.39000000;10.62200000;;0E-8;;13.00000000;;6.00000000;;6.00000000;0.00600000;3.83420000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-08-31;742.58001709;;62.33000183;6.98999977;;0E-8;;16.82999992;;21.49000000;47.34000000;21.49000000;0.61600000;7.86970000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-08-31;733.25000000;;55.06000000;14.00000000;;0E-8;;13.39000034;;23.10000000;;23.10000000;0.19600000;10.30480000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-08-31;711.00000000;;37.15000000;80.06500000;;84.00000000;;84.00000000;;39.02000000;;80.05400000;0.01500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-08-31;446.99000000;427.20000000;52.23000000;204.91000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;251.47000122;190.33000183;133.63000488;3.85500000;52.85100000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-08-31;427.23999023;403.95000000;;120.91999817;128.00000000;0E-8;0E-8;128.00000000;0E-8;355.48999023;286.82000732;23.70999908;1.13700000;62.79740000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-08-31;403.78000000;381.29000000;;136.07000732;162.00000000;0E-8;0E-8;162.00000000;0E-8;393.45999146;312.26000977;45.61999893;2.22400000;70.03970000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-08-31;381.44600000;356.82000000;38.88000000;161.00999451;172.30999756;0E-8;0E-8;172.30999756;0E-8;332.32000732;298.33999634;28.80999947;10.50000000;75.11030000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-08-31;357.20000000;324.70000000;;187.00000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;302.08999634;268.27999878;11.36999989;4.63300000;81.13900000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-08-31;324.33999634;280.37000000;24.85000038;139.83999634;1049.00000000;0E-8;;1049.00000000;222.00000000;249.97999573;83.33999634;10.46000004;16.14000000;87.23190000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-08-31;727.21000000;1.15000000;;87.00000000;13.22999954;0E-8;;13.00000000;;0E-8;52.14000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-08-31;435.98900000;336.01000000;28.16000000;39.79000000;834.00000000;0E-8;0E-8;834.00000000;0E-8;96.18000031;;96.18000031;35.43600000;24.87190000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-08-31;332.89000000;288.55000000;;834.09000000;818.00000000;0E-8;;818.00000000;;105.72000122;;9.30000019;5.08300000;25.02680000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-08-31;286.79998779;262.04000000;;812.21997070;546.00000000;280.00000000;;826.00000000;;114.81999969;;9.13000011;3.48300000;25.22610000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-08-31;261.60998535;235.06000000;28.80999947;1080.00000000;1080.00000000;0E-8;;1080.00000000;;186.74000549;;72.05000305;8.19600000;31.35580000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-08-31;211.97999573;174.44000000;;1240.82995605;1030.41003418;0E-8;0E-8;1030.41003418;0E-8;259.73001099;;75.54000092;19.67800000;34.04770000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-08-31;831.75000000;;25.10000000;14.34000000;17.00000000;0E-8;0E-8;17.00000000;;14.24000000;;14.24000000;0.06700000;0.06970000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-08-31;319.03000000;112.64000000;;22.30000000;14.00000000;0E-8;8.00000000;22.00000000;0E-8;19.49000000;;19.49000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-08-31;708.28997803;602.97000000;13.81000042;152.44000244;483.00000000;0E-8;0E-8;483.00000000;;168.75000000;;168.75000000;0.56500000;6.19260000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-08-31;602.52001953;492.25000000;10.10000038;513.19000244;539.00000000;0E-8;0E-8;539.00000000;-2.00000000;196.58000183;220.97000122;25.46999931;0.80800000;6.26740000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-08-31;791.98999023;706.22000000;20.12000084;25.87000084;0E-8;0E-8;7.34999990;7.34999990;;27.96999931;;27.96999931;0.08800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-08-31;705.17000000;602.53000000;;8.27000046;0E-8;0E-8;7.46000004;7.46000004;;29.31999969;;1.24000001;0.01800000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-08-31;602.49000000;538.38000000;5.84000000;11.31000042;0E-8;0E-8;10.00000000;10.00000000;2.00000000;34.40000153;10.00000000;4.96999979;0.01000000;0.41520000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-08-31;491.70001221;397.38000000;36.47000122;544.71997070;874.00000000;0E-8;;874.00000000;;235.25999451;;1.19000006;1.75900000;6.95740000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-08-31;396.64000000;325.45000000;;844.31000000;862.00000000;8.00000000;;870.00000000;;240.33000183;;0.47000000;0.61000000;7.08740000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-08-31;323.64000000;258.70000000;;955.42000000;728.00000000;53.00000000;0E-8;781.00000000;;249.16999817;;2.95000005;1.53300000;8.12260000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-08-31;258.73000000;242.12000000;;758.89000000;724.00000000;0E-8;0E-8;724.00000000;0E-8;254.08000183;;1.17999995;0E-8;8.93190000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-08-31;487.73000000;;56.00000000;22.21000000;;13.00000000;;28.00000000;;23.07000000;;23.07000000;0.45100000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-08-31;316.63000000;279.18000000;43.69000000;161.56000000;178.00000000;0E-8;;178.00000000;;171.11000000;;148.35000000;4.60100000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-08-31;278.39000000;183.99000000;;171.86000000;192.00000000;0E-8;;192.00000000;;175.00999451;;1.58000004;0.05200000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-08-31;181.09000000;94.80000000;;244.95000000;185.00000000;0E-8;;185.00000000;;223.08999634;;36.63999939;0.52100000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-08-31;94.08000000;54.24000000;;220.25999451;344.00000000;3.00000000;;347.00000000;;266.51998901;;40.75000000;0.54800000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-08-31;239.27000000;147.47000000;;107.39000000;75.00000000;0E-8;18.00000000;93.00000000;0E-8;107.76000000;;107.76000000;0.12000000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-08-31;147.17000000;106.30000000;;134.78000000;113.00000000;13.00000000;6.00000000;132.00000000;0E-8;156.22000122;;43.63999939;0.00900000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-08-31;103.46000000;70.09000000;;143.36000061;111.00000000;0E-8;28.00000000;139.00000000;0E-8;169.19999695;;5.55000019;0.03600000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-08-31;627.78000000;512.06000000;17.73000000;67.72000000;103.00000000;0E-8;19.00000000;122.00000000;;76.08000183;;76.08000183;1.80800000;1.79290000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-08-31;703.88000488;659.40000000;53.45000076;32.70999908;83.00000000;0E-8;13.00000000;96.00000000;0E-8;36.11999893;;36.11999893;0.66600000;0.96680000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-08-31;656.08001709;474.59000000;21.59000015;91.58999634;31.87000084;11.80000019;0E-8;43.66999817;0E-8;40.31000137;;3.83999991;0.85700000;1.08230000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-08-31;625.11999512;481.16000000;22.75000000;79.02999878;284.35000610;0E-8;0E-8;284.35000610;0E-8;90.80000305;;90.80000305;1.77900000;0.37550000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-08-31;472.35998535;375.40000000;46.08000183;371.04998779;330.00000000;0E-8;;330.00000000;;182.41000366;;47.11999893;0.72000000;1.74810000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-08-31;367.24398804;264.23000000;;289.26998901;213.00000000;30.00000000;;243.00000000;;222.88000488;;24.97999954;4.49900000;3.44940000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-08-31;591.91998291;335.82000000;44.68999863;13.35000038;88.00000000;0E-8;;88.00000000;;12.78999996;;12.78999996;2.21800000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-08-31;327.01998901;264.64000000;;90.38999939;97.00000000;0E-8;0E-8;97.00000000;0E-8;22.38999939;;9.14999962;0.17300000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-08-31;264.17999268;211.11000000;;381.45001221;256.70001221;160.91999817;0E-8;417.61999512;0E-8;335.44000244;;53.56000137;2.44900000;4.69480000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-08-31;547.08001709;426.09000000;59.38999939;19.32999992;3.17000008;0E-8;1.00000000;4.17000008;0E-8;11.35000038;;11.35000038;0.04900000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-08-31;154.66999817;132.55000000;;177.00000000;131.00000000;46.00000000;0E-8;177.00000000;0E-8;208.55000305;;208.55000305;0.26400000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-08-31;127.97000122;99.06000000;;263.72000122;288.00000000;41.00000000;0E-8;329.00000000;0E-8;252.60000610;;7.78999996;0.43700000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-01;109.70999908;27.61000000;;174.81000000;221.00000000;17.00000000;0E-8;238.00000000;0E-8;17.20000076;;2.88000011;1.37300000;4.75100000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-01;112.42000000;3.31000000;72.88000000;6.00000000;4.00000000;0E-8;;4.00000000;13.00000000;8.39999962;;8.39999962;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-01;302.88000000;258.73000000;77.93000000;179.55999756;249.00000000;0E-8;;249.00000000;;190.13000488;;190.13000488;12.34500000;6.06740000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-01;388.04000000;362.23000000;47.63000000;480.00000000;1326.00000000;0E-8;;1326.00000000;;452.76998901;;360.76998901;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-01;302.65000000;251.47000000;70.13000000;1030.00000000;900.00000000;0E-8;;900.00000000;;438.92999268;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-01;251.51000000;229.97000000;;896.74000000;0E-8;0E-8;;0E-8;781.00000000;433.48001099;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-01;230.02000000;140.21000000;;1.15999997;0E-8;0E-8;;0E-8;;433.48001099;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-01;251.37000000;139.33000000;;862.02000000;781.00000000;0E-8;;781.00000000;;433.48001099;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-01;137.57000000;14.20000000;;781.00000000;860.00000000;0E-8;;860.00000000;;433.33999634;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-01;58.29999924;42.28000000;;801.00000000;801.00000000;0E-8;;801.00000000;;776.96997070;;776.96997070;-0.31800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-01;42.09000000;21.82000000;;801.05000000;398.00000000;388.42001343;0E-8;786.00000000;0E-8;780.61999512;;2.36000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-01;20.45999908;3.10000000;;790.76000977;787.00000000;0E-8;0E-8;787.00000000;0E-8;788.11999512;;6.28000021;-0.15500000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-01;50.45000076;27.44000000;86.86000061;713.17999268;1256.00000000;0E-8;0E-8;1256.00000000;0E-8;665.79998779;;665.79998779;-20.35700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-01;32.13000107;10.80000000;98.12000275;147.66000366;159.00000000;0E-8;0E-8;159.00000000;0E-8;151.35000610;;151.35000610;-0.15400000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-01;29.18000000;3.55000000;;1160.13000000;1157.00000000;0E-8;0E-8;1157.00000000;;1181.84997559;;1181.84997559;-0.28600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-01;96.44999695;3.70000000;;0E-8;323.21000000;0E-8;0E-8;323.00000000;0E-8;0E-8;57.29999924;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-01;96.51000000;82.63000000;;893.22998047;838.29000000;0E-8;12.00000000;850.00000000;227.44000000;862.13000488;804.83000000;862.13000488;0E-8;7.87900000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-01;155.63000488;130.70000000;;1539.61999512;1297.00000000;0E-8;;1297.00000000;;770.97998047;;512.46002197;16.95300000;36.55160000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-01;72.35500336;4.36000000;87.76999664;2278.00000000;2667.00000000;0E-8;0E-8;2667.00000000;0E-8;1662.39001465;;897.86999512;10.66500000;98.81840000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-01;479.16000000;303.97000000;;28.93000000;25.00000000;0E-8;3.00000000;28.00000000;0E-8;28.92000000;;28.92000000;0.06400000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-01;82.50000000;70.70000000;;3169.77001953;3169.77001953;0E-8;0E-8;3169.77001953;0E-8;3290.55004883;;3290.55004883;1.11900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-01;70.50000000;45.11000000;;3260.00000000;3232.00000000;0E-8;28.00000000;3260.00000000;0E-8;3414.88989258;;87.33999634;2.28500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-01;84.97599792;53.76000000;51.68999863;51.02000046;226.21000671;0E-8;0E-8;226.21000671;0E-8;48.29000092;;48.29000092;2.41100000;0.37450000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-01;265.62000000;203.31000000;45.37000000;43.00000000;41.00000000;0E-8;2.00000000;43.00000000;0E-8;43.75000000;;43.75000000;0.20200000;0.26450000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-01;213.56000000;112.61000000;;49.00000000;6.00000000;43.00000000;0E-8;49.00000000;0E-8;49.18000000;;49.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-01;299.35000000;271.72000000;65.08000000;313.10000000;241.00000000;48.00000000;0E-8;289.00000000;0E-8;348.16000366;;348.16000366;0E-8;13.65520000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-01;271.85000610;247.93000000;;319.33999634;310.05999756;9.27999973;9.00000000;319.33999634;;378.89001465;;32.34000015;0E-8;13.65520000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-01;220.45000000;161.36000000;;335.12000000;251.00000000;67.00000000;0E-8;318.00000000;0E-8;511.97000122;;110.58999634;2.43200000;15.11610000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-01;161.41000366;133.01000000;;364.72000122;379.00000000;0E-8;;379.00000000;;514.53997803;;1.00000000;0E-8;15.11610000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-01;312.54998779;277.68000000;;38.63999939;0E-8;38.04000092;0E-8;38.04000092;0E-8;48.47000122;;48.47000122;0.04000000;1.38940000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-01;494.83999634;314.24000000;;17.00000000;17.00000000;0E-8;0E-8;17.00000000;0E-8;18.00000000;;18.00000000;0.02500000;0.67900000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-01;372.25000000;255.68000000;;17.12000000;17.00000000;0E-8;;17.00000000;;18.46999931;;0.40000001;0.00800000;0.67900000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-01;359.19000000;;;15.00000000;;4.00000000;;15.00000000;11.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-01;355.42001343;;;30.64000000;22.00000000;1.00000000;;23.00000000;;24.65999985;;24.65999985;0.16100000;0.35900000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-01;252.55999756;204.81000000;42.86999893;15.14000034;45.00000000;0E-8;0E-8;45.00000000;0E-8;24.63999939;;0E-8;0.10100000;0.39450000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-01;184.83000000;165.08000000;;173.00000000;173.00000000;0E-8;0E-8;173.00000000;;149.21000671;;53.47000122;0.16200000;6.63100000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-01;89.84000000;59.87000000;;180.23000000;141.00000000;37.00000000;16.00000000;194.00000000;;167.27000427;;22.86000061;0.31800000;9.95940000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-01;60.06000000;37.46000000;;220.81000000;209.00000000;0E-8;;209.00000000;;207.94000244;;40.91999817;0.08500000;12.94710000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-01;904.94000000;885.65000000;29.98000000;33.56000000;53.00000000;0E-8;;53.00000000;;32.36000061;;32.36000061;0.39000000;0.46130000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-01;885.56000000;856.42000000;;58.38700000;61.00000000;0E-8;0E-8;61.00000000;;32.36000061;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-01;807.96002197;766.47000000;;88.00000000;88.00000000;0E-8;;88.00000000;;69.43000031;;36.95999908;0.46700000;3.27650000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-01;754.67999268;670.67000000;17.09000000;163.25999451;415.00000000;0E-8;0E-8;415.00000000;0E-8;155.50999451;;85.66000366;12.12700000;13.70390000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-01;655.95000000;621.12000000;17.45000000;451.24000000;607.00000000;0E-8;0E-8;607.00000000;0E-8;180.17999268;;20.12999916;2.57300000;15.03290000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-01;620.94000244;557.39000000;;558.41998291;548.00000000;0E-8;0E-8;548.00000000;0E-8;184.46000671;;4.65000010;0.75000000;15.38320000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-01;556.89001465;513.00000000;;570.19000244;657.00000000;0E-8;;657.00000000;;186.36999512;;1.91999996;0.58600000;15.69710000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-01;511.92999268;494.60000000;;737.38000488;750.00000000;0E-8;2.00000000;750.00000000;;192.10000610;;5.50000000;0.96500000;16.13390000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-01;494.08999634;393.24000000;;793.14001465;748.00000000;0E-8;;748.00000000;;205.19000244;;12.27999973;3.98900000;19.42810000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-01;466.38000488;443.19000000;;655.94000244;688.00000000;0E-8;0E-8;688.00000000;0E-8;231.94999695;;25.59000015;2.98400000;33.65350000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-01;834.91998291;749.70000000;17.07999992;1.74000001;11.00000000;0E-8;0E-8;11.00000000;0E-8;8.85999966;;8.85999966;0.24500000;1.47390000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-01;664.32000000;574.37000000;;17.58000000;17.00000000;0E-8;0E-8;17.00000000;0E-8;14.73999977;;5.59000015;0.01800000;4.14190000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-01;572.34000000;545.68000000;;16.12000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;15.07999992;;0.22000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-01;430.89000000;380.93000000;12.97000000;728.96000000;766.00000000;0E-8;0E-8;766.00000000;0E-8;387.73999023;;135.83000183;3.83100000;111.94450000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-01;375.59600000;324.81000000;18.46000000;874.20000000;1201.00000000;0E-8;0E-8;1201.00000000;0E-8;495.19000244;;104.33999634;10.61700000;125.22900000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-01;555.03997803;360.73000000;;14.11999989;12.00000000;0E-8;2.00000000;14.00000000;;21.59000015;;21.59000015;0.01000000;0.20900000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-01;487.51000000;333.88000000;32.95000000;14.00000000;253.00000000;0E-8;;253.00000000;;17.64999962;;17.64999962;3.72400000;0.52450000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-01;82.93000031;32.75000000;;8.50000000;0E-8;7.00000000;0E-8;7.00000000;4.00000000;9.06999969;;9.06999969;0.03800000;1.34190000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-01;700.92999268;626.20000000;26.42000008;34.63999939;105.00000000;0E-8;0E-8;105.00000000;;33.81999969;;33.81999969;2.59200000;0.18350000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-01;609.94000000;576.89000000;20.06000000;105.89000000;70.00000000;33.00000000;0E-8;103.00000000;0E-8;37.86999893;;4.92000008;0.24100000;0.21810000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-01;610.28997803;556.96000000;27.87000084;13.01000000;38.00000000;0E-8;0E-8;38.00000000;8.00000000;12.97000027;;12.97000027;0.83000000;0.12450000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-01;455.38000488;394.50000000;39.81999969;168.11999512;165.00000000;0E-8;0E-8;165.00000000;0E-8;83.37000275;;37.15999985;0.65700000;9.65060000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-01;352.22000000;349.06000000;;194.39000000;;74.00000000;0E-8;74.00000000;130.00000000;101.23999786;;15.84000015;0.01500000;10.48680000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-01;659.09000000;525.76000000;;15.35000000;14.00000000;0E-8;1.00000000;15.00000000;;14.92000008;;14.92000008;0.01600000;0.09900000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-01;436.97000000;355.30000000;;35.00000000;33.00000000;0E-8;2.00000000;35.00000000;0E-8;35.45999908;;20.89999962;0.00200000;0.86260000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-01;251.40000000;233.00000000;90.00000000;157.92000000;92.00000000;0E-8;0E-8;92.00000000;52.73000000;195.50000000;120.76000214;51.58000183;;13.35130000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-01;250.95000000;137.99000000;;52.74000000;54.00000000;0E-8;0E-8;54.00000000;0E-8;0.02000000;52.73000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-01;138.99000000;104.58000000;;164.16000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;212.22999573;137.49000549;20.96999931;0.04400000;14.47840000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-01;362.77000000;;56.02000000;-14.58000000;;0E-8;0E-8;0E-8;0E-8;11.32999992;67.01000214;3.59999990;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-01;398.62000000;362.38000000;;127.50500000;;0E-8;0E-8;123.00000000;;247.00000000;67.01000214;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-01;398.62000000;86.80000000;;111.00000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;3.64000010;67.01000214;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-01;442.61000000;;16.13000000;12.07000000;0E-8;0E-8;;13.00000000;13.00000000;7.73000002;;7.73000002;;0.03450000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-01;413.17000000;;87.84000000;14.64000000;;0E-8;0E-8;18.00000000;-13.00000000;3.64000010;11.35999966;3.64000010;0.41000000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-01;398.62000000;89.77000000;;14.64000000;30.00000000;;0E-8;30.00000000;;3.64000010;11.35999966;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-01;86.37000000;47.88000000;;14.64000000;137.00000000;0E-8;0E-8;137.00000000;0E-8;3.64000010;78.37000275;;0.03000000;0.03450000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-01;151.05000000;125.96000000;;49.00000000;31.00000000;0E-8;;31.00000000;;52.86999893;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-01;789.87000000;754.80000000;22.09000000;20.91000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;22.29999924;;22.29999924;3.06400000;6.12100000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-01;739.93000000;675.13000000;23.27000000;32.34000000;183.00000000;0E-8;0E-8;183.00000000;0E-8;36.13999939;;13.96000004;2.77600000;8.10580000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-01;623.83001709;520.41000000;11.43999958;217.38000488;305.00000000;0E-8;;305.00000000;;80.09999847;;44.20000076;3.61700000;27.08000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-01;783.62597656;695.28000000;11.82999992;49.66999817;76.41000366;0E-8;;76.41000366;;55.18999863;;55.18999863;4.11600000;4.77290000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-01;694.98000000;623.82000000;65.04000000;102.99000000;120.00000000;0E-8;;120.00000000;;57.29000092;;2.42000008;0.88900000;8.02940000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-01;623.66000000;565.22000000;50.93000000;135.92000000;128.00000000;0E-8;10.00000000;138.00000000;;57.52000046;;0.30000001;0.55900000;8.83130000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-01;564.93000000;517.57000000;;139.00000000;139.00000000;0E-8;;139.00000000;;58.16999817;;0.73000002;1.07700000;10.69190000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-01;840.46398926;772.12000000;59.61000061;20.19000053;77.86000061;4.32000017;4.00000000;82.18000031;82.00000000;29.68000031;;29.68000031;5.14100000;4.26840000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-01;771.45000000;730.02000000;84.80000000;105.46000000;123.00000000;7.00000000;0E-8;130.00000000;0E-8;36.25999832;;6.73000002;1.98600000;4.94290000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-01;588.42000000;516.07000000;64.60000000;191.62000000;226.00000000;0E-8;0E-8;226.00000000;0E-8;95.47000122;;60.59999847;1.10800000;12.96000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-01;499.42999268;434.36000000;10.92000008;662.00000000;662.00000000;0E-8;0E-8;662.00000000;0E-8;290.17999268;;57.00999832;7.74000000;67.50190000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-01;430.35000000;396.67000000;;739.71997070;755.00000000;0E-8;;755.00000000;;307.38000488;;17.14999962;1.80000000;71.43710000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-01;392.84000000;324.65000000;19.55000000;947.16998291;1218.00000000;0E-8;;1218.00000000;;526.61999512;;219.02000427;12.15100000;118.65230000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-01;476.94000000;448.62000000;96.85000000;62.76000000;57.00000000;0E-8;0E-8;57.00000000;0E-8;52.38999939;;52.38999939;0.48100000;0.70580000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-01;447.98000000;409.91000000;;51.08000183;57.00000000;0E-8;0E-8;57.00000000;0E-8;55.18000031;;2.17000008;0.71100000;0.73580000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-01;353.89999390;325.74000000;;64.20999908;54.00000000;0E-8;0E-8;54.00000000;0E-8;60.13000107;;4.03999996;0.34000000;0.79030000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-01;446.42001343;394.73000000;;83.00000000;83.00000000;0E-8;0E-8;83.00000000;0E-8;83.27999878;;83.27999878;2.24300000;0.49190000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-01;370.50000000;326.12000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;89.66000366;;6.94999981;0.97700000;0.53650000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-01;580.51000000;530.68000000;46.89000000;47.56000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.13000000;;45.13000000;0.71900000;0.11710000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-01;561.92200000;531.64000000;23.66000000;74.73000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;79.13999939;;79.13999939;4.84300000;7.60320000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-01;531.46997070;504.84000000;;94.00000000;93.00000000;0E-8;1.00000000;94.00000000;0E-8;79.00000000;;1.80999994;0.19300000;7.87680000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-01;467.82199097;398.19000000;26.42000008;120.05000305;105.00000000;0E-8;0E-8;105.00000000;0E-8;112.20999908;;37.45000076;5.54500000;11.27900000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-01;398.10000000;385.58000000;;99.56000000;95.00000000;0E-8;2.00000000;97.00000000;0E-8;112.95999908;;1.99000001;0.07900000;11.32450000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-01;384.30000000;365.83000000;;143.84000000;134.00000000;0E-8;0E-8;134.00000000;0E-8;161.69999695;;49.97000122;0.22700000;15.14190000;PPSGCS
