id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-01;366.01000000;350.95000000;;143.44000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;164.52999878;;3.92000008;0.42500000;15.46030000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-01;350.89000000;333.33000000;;146.00000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;171.77000427;;8.35000038;0.51200000;15.85320000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-01;328.72000122;284.35000000;52.47000122;420.64999390;793.80999756;0E-8;0E-8;793.80999756;0E-8;375.73001099;;134.52000427;8.61200000;25.58680000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-01;283.38000000;258.66000000;;986.00000000;986.00000000;0E-8;0E-8;986.00000000;0E-8;416.92001343;;35.11000061;1.36600000;26.48160000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-01;257.51199341;236.38000000;;931.34997559;946.00000000;0E-8;0E-8;946.00000000;0E-8;512.57000732;;82.30000305;3.83100000;29.35390000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-01;324.26998901;280.57000000;23.68000031;2975.41992188;3369.00000000;0E-8;0E-8;3369.00000000;96.00000000;1379.69995117;;164.35000610;26.37800000;250.19870000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-01;279.58000000;258.30000000;;4709.69000000;4598.00000000;0E-8;0E-8;4598.00000000;0E-8;1886.02001953;1843.38000488;237.44000244;8.17800000;339.05900000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-01;344.30000000;309.64000000;;80.48000000;72.00000000;15.00000000;0E-8;87.00000000;0E-8;80.99000000;;80.99000000;0.46800000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-01;257.18000000;237.33000000;;5277.30000000;5990.00000000;0E-8;4.00000000;5994.00000000;;2454.86010742;2412.22998047;504.98001099;33.82800000;359.29420000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-01;217.92000000;100.31000000;;7146.44000000;8852.00000000;0E-8;;8852.00000000;;3983.36010742;3940.72998047;1046.28002930;11.60700000;401.90290000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-01;279.40600586;224.37000000;14.06999969;26.33000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;38.09000015;;38.09000015;8.85200000;0.28260000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-01;395.71000000;150.67000000;;59.00000000;47.00000000;12.00000000;;59.00000000;;59.50999832;;59.50999832;0.56200000;1.05480000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-01;411.89000000;320.22000000;;40.54000092;41.00000000;0E-8;0E-8;41.00000000;;40.33000183;;40.33000183;0.07000000;0.42000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-01;320.20000000;180.51000000;;40.54000092;40.00000000;0E-8;;40.00000000;;40.33000183;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-01;354.95001221;249.02000000;;55.54000092;55.00000000;0E-8;1.00000000;56.00000000;0E-8;56.02000046;;56.02000046;0.03600000;0.09450000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-01;614.18800000;576.93000000;8.86000000;29.50000000;0E-8;27.67000008;0E-8;27.67000008;0E-8;32.04999924;;32.04999924;0.44800000;2.45000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-01;563.48901367;515.87000000;48.88000107;48.34999847;401.00000000;0E-8;0E-8;401.00000000;;72.62999725;;40.59000015;13.23500000;8.67770000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-01;823.05400000;637.15000000;53.38000000;7.65000000;33.00000000;0E-8;1.00000000;33.00000000;;11.41000000;;11.41000000;1.01100000;2.36580000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-01;763.50000000;;47.18000000;5.87400000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.00600000;3.83260000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-01;742.57000732;;62.25000000;11.42000008;;0E-8;;21.13999939;;19.70000000;42.64000000;19.70000000;0.61000000;7.86900000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-01;733.26000000;;55.18000000;10.00000000;;0E-8;;12.72999954;;20.70000000;;20.70000000;0.19500000;10.30450000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-01;711.36000000;;40.42000000;74.89400000;;72.00000000;;72.00000000;;32.02000000;;76.66800000;0.01500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-01;447.00000000;427.19000000;52.32000000;123.20000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;206.21000671;151.36000061;124.54000092;3.87900000;52.74290000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-01;427.22000000;403.82000000;;107.86000061;122.00000000;0E-8;0E-8;122.00000000;0E-8;250.13000488;191.50999451;21.29000092;1.14000000;62.68230000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-01;403.78000000;381.25000000;;156.00000000;156.00000000;0E-8;0E-8;156.00000000;0E-8;343.76000977;282.61999512;40.95000076;2.23000000;69.87900000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-01;381.44200000;356.83000000;38.79000000;148.58999634;171.19000244;0E-8;0E-8;171.19000244;0E-8;406.79998779;317.10000610;28.15999985;10.52600000;74.97100000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-01;357.20000000;324.70000000;;187.00000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;377.57000732;316.85000610;11.10999966;4.64100000;81.02710000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-01;324.23001099;280.22000000;22.75000000;75.75000000;1007.00000000;0E-8;;1007.00000000;-96.00000000;275.60998535;81.30999756;10.48999977;16.09100000;87.12580000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-01;727.22000000;1.08000000;;12.00000000;10.56000042;0E-8;;11.00000000;;0E-8;47.02000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-01;435.90600000;336.41000000;27.98000000;26.99000000;930.00000000;0E-8;0E-8;930.00000000;0E-8;96.54000092;;96.54000092;35.68100000;24.81580000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-01;332.89000000;288.65000000;;871.00000000;871.00000000;0E-8;;871.00000000;;105.16000366;;8.77000046;5.14700000;24.97030000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-01;286.79998779;262.07000000;;876.00000000;564.00000000;312.00000000;;876.00000000;;114.15000153;;8.61999989;3.53200000;25.16840000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-01;261.67999268;234.89000000;32.20999908;1226.18005371;1019.00000000;0E-8;;1019.00000000;;182.58000183;;67.98000336;8.34100000;31.29740000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-01;211.92999268;175.22000000;;1073.75000000;1424.09997559;0E-8;0E-8;1424.09997559;;256.17999268;;71.26999664;19.74900000;33.98320000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-01;831.49000000;;24.13000000;13.64000000;31.00000000;0E-8;0E-8;31.00000000;;13.97000000;;13.97000000;0.06400000;0.06900000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-01;318.57000000;112.64000000;;22.18000000;15.00000000;0E-8;8.00000000;23.00000000;0E-8;20.96999931;;20.96999931;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-01;708.05999756;602.88000000;13.39999962;152.97999573;334.00000000;0E-8;0E-8;334.00000000;;165.97999573;;165.97999573;0.54100000;6.18770000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-01;602.54998779;491.80000000;10.68000031;367.80999756;342.00000000;0E-8;0E-8;342.00000000;-1.00000000;191.33000183;214.05000305;23.87999916;0.79200000;6.26230000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-01;792.13000488;706.22000000;20.79999924;27.80999947;0E-8;0E-8;7.32000017;7.32000017;;26.69000053;;26.69000053;0.08500000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-01;705.21000000;602.54000000;;8.40999985;0E-8;0E-8;7.36999989;7.36999989;;27.95000076;;1.15999997;0.01700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-01;602.48999023;538.43000000;5.84000015;11.00000000;0E-8;0E-8;10.00000000;10.00000000;1.00000000;32.72000122;10.00000000;4.65999985;0.01000000;0.41550000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-01;491.51998901;396.89000000;35.77999878;361.86999512;690.00000000;0E-8;;690.00000000;;228.17999268;;0.89999998;1.73100000;6.95230000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-01;396.61000000;325.06000000;;680.78997803;691.00000000;9.00000000;;700.00000000;;231.49000549;;0.36000001;0.60600000;7.08230000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-01;323.48000000;258.94000000;;744.98999023;962.00000000;36.00000000;0E-8;998.00000000;;237.19999695;;2.25000000;1.51900000;8.11770000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-01;258.67000000;242.40000000;;983.03000000;1004.00000000;0E-8;0E-8;1004.00000000;0E-8;240.60000610;;0.89999998;0E-8;8.92580000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-01;487.72000000;;55.83000000;23.37000000;;13.00000000;;28.00000000;;23.06000000;;23.06000000;0.43900000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-01;316.58000000;279.34000000;43.48000000;147.29000000;229.00000000;0E-8;;229.00000000;;146.20000000;;123.13000000;4.51300000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-01;278.71000000;184.01000000;;219.09000000;203.00000000;0E-8;;203.00000000;;148.75999451;;1.21000004;0.05100000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-01;181.10000000;94.98000000;;244.50000000;243.00000000;0E-8;;243.00000000;;183.52999878;;27.98999977;0.51100000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-01;93.79000092;54.22000000;;265.50000000;328.00000000;0E-8;;328.00000000;;216.30999756;;31.12999916;0.53600000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-01;239.33000000;147.50000000;;105.19999695;84.00000000;0E-8;18.00000000;102.00000000;0E-8;105.56999969;;105.56999969;0.11700000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-01;147.00000000;106.33000000;;137.22000000;121.00000000;13.00000000;6.00000000;140.00000000;0E-8;141.53999329;;35.41999817;0.00900000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-01;103.25000000;70.19000000;;140.55000305;124.00000000;0E-8;28.00000000;152.00000000;0E-8;148.80000305;;4.51000023;0.03500000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-01;627.73000000;511.99000000;17.23000000;71.23000000;91.00000000;0E-8;19.00000000;110.00000000;;74.88999939;;74.88999939;1.78500000;1.79870000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-01;703.70001221;659.40000000;46.22999954;49.08000183;89.73000336;0E-8;13.00000000;102.73000336;0E-8;30.13999939;;30.13999939;0.64800000;0.97030000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-01;656.28997803;474.20000000;25.79999924;93.30000305;17.04000092;13.18000031;0E-8;30.21999931;0E-8;34.84000015;;3.20000005;0.84500000;1.08680000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-01;624.90997314;481.05000000;22.12000084;93.33999634;252.41000366;0E-8;0E-8;252.41000366;0E-8;82.58000183;;82.58000183;1.74400000;0.37650000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-01;472.38000488;375.35000000;46.20999908;328.42001343;312.00000000;0E-8;;312.00000000;;169.11000061;;43.40999985;0.70000000;1.75420000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-01;367.28601074;264.21000000;;370.77999878;271.00000000;35.00000000;;306.00000000;;203.17999268;;25.59000015;4.44800000;3.45810000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-01;591.86999512;335.77000000;44.31000137;21.07999992;83.00000000;0E-8;;83.00000000;;10.94999981;;10.94999981;2.16100000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-01;327.23999023;264.47000000;;87.52999878;73.00000000;0E-8;0E-8;73.00000000;0E-8;19.37999916;;7.84000015;0.17100000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-01;264.20999146;210.99000000;;422.23999023;216.11000061;179.00000000;0E-8;395.10998535;0E-8;295.29998779;;53.68999863;2.42600000;4.70450000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-01;547.05999756;425.96000000;58.95999908;7.80999994;8.07999992;0E-8;1.00000000;9.07999992;0E-8;10.92000008;;10.92000008;0.04800000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-01;154.52999878;132.49000000;;106.41999817;130.00000000;13.00000000;0E-8;143.00000000;0E-8;129.89999390;;129.89999390;0.25400000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-01;127.66000366;98.38000000;;101.33999634;105.00000000;62.00000000;0E-8;167.00000000;0E-8;162.50999451;;4.84999990;0.42900000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-02;109.61000061;27.39000000;;148.65000000;205.70000000;22.00000000;0E-8;227.70000000;0E-8;16.97999954;;2.47000003;1.36500000;4.75160000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-02;112.41000000;3.23000000;72.75000000;6.00000000;3.18000007;0E-8;;3.18000007;13.00000000;8.36999989;;8.36999989;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-02;302.86000000;258.73000000;77.56000000;167.97999573;249.00000000;0E-8;;249.00000000;;189.77000427;;189.77000427;12.34200000;6.07900000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-02;388.02000000;362.20000000;47.44000000;480.00000000;1322.00000000;0E-8;;1322.00000000;;453.01000977;;362.01000977;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-02;302.64000000;251.48000000;69.91000000;1180.00000000;1087.00000000;0E-8;;1087.00000000;;445.69000244;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-02;251.50000000;229.98000000;;1055.43005371;0E-8;0E-8;;0E-8;1071.00000000;434.92999268;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-02;230.11000000;140.21000000;;3.47000003;0E-8;0E-8;;0E-8;;434.92999268;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-02;251.36000000;139.09000000;;1055.43005371;1067.00000000;0E-8;;1067.00000000;;434.92999268;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-02;137.46000000;15.21000000;;1067.00000000;1200.00000000;0E-8;;1200.00000000;;433.48001099;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-02;58.30000000;42.18000000;;749.00000000;749.00000000;0E-8;;749.00000000;;749.30999756;;749.30999756;-0.31000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-02;41.88000000;21.86000000;;698.28002930;391.00000000;370.00000000;0E-8;761.46997070;0E-8;753.89001465;;2.26999998;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-02;20.55999947;3.11000000;;823.90002441;805.00000000;0E-8;0E-8;805.00000000;0E-8;762.17999268;;6.05999994;-0.15200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-02;50.43000031;27.44000000;86.40000153;711.09997559;1253.00000000;0E-8;0E-8;1253.00000000;0E-8;668.21997070;;668.21997070;-19.81900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-02;32.15000153;10.80000000;98.33000183;170.33999634;159.00000000;0E-8;0E-8;159.00000000;0E-8;166.50000000;;166.50000000;-0.13700000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-02;29.15000000;3.49000000;;1126.60000000;1136.00000000;0E-8;0E-8;1136.00000000;;1144.02001953;;1144.02001953;-0.27700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-02;96.44999695;3.61000000;;0E-8;306.04000000;0E-8;0E-8;306.00000000;0E-8;0E-8;88.76999664;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-02;96.44999695;82.61000000;;906.03997803;827.33000000;0E-8;12.00000000;839.00000000;274.17000000;889.28002930;800.51000000;889.28002930;0E-8;7.86840000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-02;155.60000000;131.11000000;;1559.90002441;1742.00000000;0E-8;;1742.00000000;;787.13000488;;529.10998535;16.97300000;36.47940000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-02;72.33000183;4.53000000;87.59999847;2279.57006836;3057.00000000;0E-8;0E-8;3057.00000000;0E-8;1723.68994141;;960.84002686;11.94300000;98.44060000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-02;479.12000000;304.11000000;;29.03000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;29.14000000;;29.14000000;0.06300000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-02;82.50000000;70.68000000;;3206.51000977;3206.51000977;0E-8;0E-8;3206.51000977;0E-8;3262.05004883;;3262.05004883;0.97700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-02;70.52000000;45.05000000;;3238.88000000;3152.00000000;0E-8;20.00000000;3172.00000000;0E-8;3378.54003906;;89.18000031;1.99900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-02;84.93399811;53.68000000;51.04999924;43.95000076;231.88999939;0E-8;0E-8;231.88999939;0E-8;45.45999908;;45.45999908;2.27400000;0.37420000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-02;265.62000000;203.33000000;45.37000000;44.00000000;42.00000000;0E-8;2.00000000;44.00000000;0E-8;43.72000000;;43.72000000;0.17500000;0.26420000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-02;213.56000000;112.61000000;;45.00000000;0E-8;45.00000000;0E-8;45.00000000;0E-8;45.18000000;;45.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-02;299.35000610;271.73000000;65.08000183;297.00000000;241.00000000;56.00000000;0E-8;297.00000000;0E-8;346.58999634;;346.58999634;0E-8;13.37190000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-02;271.84000000;248.07000000;;361.35998535;370.82000732;9.25000000;9.00000000;380.07998657;;379.89999390;;32.20000076;0E-8;13.37190000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-02;220.46000000;161.35000000;;378.12000000;195.00000000;166.00000000;0E-8;361.00000000;0E-8;508.67999268;;114.12000275;2.48100000;14.77350000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-02;161.44000000;132.88000000;;335.42001343;314.00000000;0E-8;;314.00000000;;510.67999268;;1.03999996;0E-8;14.77350000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-02;312.51000000;277.68000000;;44.40000153;0E-8;45.00000000;0E-8;45.00000000;0E-8;44.59000015;;44.59000015;0.04000000;1.38230000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-02;494.76000977;376.74000000;;16.19000053;17.00000000;0E-8;0E-8;17.00000000;0E-8;17.06999969;;17.06999969;0.02400000;0.67840000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-02;372.24000000;255.69000000;;17.00000000;17.00000000;0E-8;;17.00000000;;17.61000061;;0.38000000;0.00800000;0.67840000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-02;359.24000000;;;32.00000000;;3.00000000;;31.00000000;28.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-02;355.57000732;;;32.41999817;21.00000000;1.00000000;;22.00000000;;26.37000084;;26.37000084;0.16000000;0.35840000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-02;251.83000183;204.81000000;34.75000000;13.86999989;45.00000000;0E-8;0E-8;45.00000000;0E-8;26.21999931;;0E-8;0.09900000;0.39420000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-02;184.82000000;165.07000000;;170.46000000;172.00000000;0E-8;0E-8;172.00000000;;145.91000366;;54.83000183;0.16000000;6.61160000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-02;89.87000000;59.87000000;;167.30000000;141.00000000;0E-8;16.00000000;157.00000000;;171.00000000;;23.45000076;0.31100000;9.93230000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-02;59.74000000;37.45000000;;198.19000000;210.00000000;0E-8;;210.00000000;;212.80999756;;41.95999908;0.08400000;12.91520000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-02;904.89000000;885.64000000;29.67000000;32.69000000;57.00000000;0E-8;;57.00000000;;32.25000000;;32.25000000;0.39200000;0.46550000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-02;885.62000000;856.40000000;;60.11500000;59.00000000;0E-8;0E-8;59.00000000;;32.25000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-02;807.96002197;766.47000000;;88.00000000;88.00000000;0E-8;;88.00000000;;69.18000031;;36.86999893;0.47100000;3.33740000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-02;754.64599609;670.90000000;16.95000076;181.69999695;467.00000000;0E-8;0E-8;467.00000000;0E-8;153.64999390;;84.16999817;12.11400000;13.76650000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-02;655.86000000;621.41000000;16.86000000;466.94000000;636.00000000;0E-8;0E-8;636.00000000;0E-8;174.66000366;;19.22999954;2.56800000;15.10480000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-02;620.97998047;557.44000000;;636.83001709;616.00000000;0E-8;0E-8;616.00000000;0E-8;180.69999695;;4.44000006;0.75000000;15.45870000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-02;556.69000244;513.02000000;;619.56000000;689.00000000;0E-8;;689.00000000;;183.32000732;;1.84000003;0.58800000;15.77520000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-02;512.05999756;494.60000000;;728.97998047;674.00000000;0E-8;2.00000000;674.00000000;;189.85000610;;5.25000000;0.96800000;16.21650000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-02;494.10000610;393.24000000;;717.57000732;695.00000000;0E-8;;695.00000000;;202.71000671;;11.72999954;3.99000000;19.53680000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-02;466.32998657;443.21000000;;632.90997314;713.00000000;0E-8;0E-8;713.00000000;0E-8;228.36999512;;24.52000046;2.98200000;33.85260000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-02;834.88000488;749.70000000;16.98999977;5.78999996;11.00000000;0E-8;0E-8;11.00000000;0E-8;8.82999992;;8.82999992;0.24400000;1.46650000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-02;664.17000000;574.32000000;;15.26000000;17.00000000;0E-8;0E-8;17.00000000;0E-8;14.42000008;;5.57999992;0.01800000;4.14320000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-02;572.42000000;545.67000000;;14.43000000;0E-8;12.00000000;0E-8;12.00000000;0E-8;14.68000031;;0.22000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-02;430.89000000;380.95000000;12.97000000;770.00000000;770.00000000;0E-8;0E-8;770.00000000;0E-8;382.36999512;;134.22000122;3.82600000;112.41420000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-02;375.51600000;324.95000000;17.78000000;850.39000000;1257.00000000;0E-8;0E-8;1257.00000000;0E-8;494.17001343;;105.97000122;10.60600000;125.79840000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-02;555.15997314;360.74000000;;20.96999931;15.00000000;2.00000000;2.00000000;19.00000000;;27.22999954;;27.22999954;0.01000000;0.20840000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-02;487.26199341;333.91000000;32.38999939;15.00000000;256.00000000;0E-8;;256.00000000;;17.40999985;;17.40999985;3.68300000;0.52420000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-02;82.94000244;32.75000000;;7.81000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;9.61999989;;9.61999989;0.03900000;1.34320000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-02;700.89001465;626.20000000;26.22999954;48.79000092;105.00000000;0E-8;0E-8;105.00000000;;42.00000000;;42.00000000;2.55200000;0.18260000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-02;609.95000000;576.89000000;20.11000000;106.44000000;70.00000000;35.00000000;0E-8;105.00000000;0E-8;46.06000137;;6.11000013;0.23700000;0.21680000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-02;610.22000000;556.93000000;27.56000000;12.18000031;38.00000000;0E-8;0E-8;38.00000000;3.00000000;12.26000023;;12.26000023;0.81700000;0.12420000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-02;455.35000610;394.50000000;39.68000031;169.63000488;179.00000000;0E-8;0E-8;179.00000000;0E-8;82.97000122;;36.31000137;0.64900000;9.59770000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-02;352.44000000;349.06000000;;201.32000000;;74.00000000;0E-8;74.00000000;122.00000000;99.15000153;;15.77999973;0.01500000;10.43130000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-02;659.13000000;525.77000000;;15.58000000;14.00000000;0E-8;1.00000000;15.00000000;;15.42000008;;15.42000008;0.01600000;0.09840000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-02;436.95000000;355.28000000;;31.00000000;29.00000000;0E-8;2.00000000;31.00000000;0E-8;34.56000137;;19.23999977;0.00200000;0.86100000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-02;251.43000000;233.00000000;93.00000000;151.15000000;95.00000000;0E-8;0E-8;95.00000000;52.55000000;203.25999451;132.99000549;56.13999939;;13.27550000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-02;251.23000000;137.99000000;;52.52000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;0E-8;52.55000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-02;138.99000000;105.07000000;;162.00000000;162.00000000;0E-8;0E-8;162.00000000;0E-8;222.85000610;152.58000183;22.81999969;0.04500000;14.39060000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-02;362.89000000;;61.73000000;7.64000000;;0E-8;0E-8;0E-8;100.00000000;8.18000031;64.69999695;2.59999990;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-02;398.18000000;362.33000000;;101.48400000;;0E-8;0E-8;118.00000000;;248.00000000;64.69999695;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-02;398.32000000;86.80000000;;106.00000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;2.63000011;64.69999695;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-02;442.51000000;;15.05000000;6.77000000;0E-8;0E-8;;7.00000000;7.00000000;5.57999992;;5.57999992;;0.03420000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-02;413.15000000;;87.71000000;11.29000000;;0E-8;0E-8;18.00000000;-7.00000000;2.63000011;8.19999981;2.63000011;0.40600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-02;398.32000000;89.74000000;;11.29000000;30.00000000;;0E-8;30.00000000;;2.63000011;8.19999981;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-02;86.36000000;47.88000000;;11.29000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;2.63000011;72.90000153;;0.03000000;0.03420000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-02;151.10000000;125.96000000;;51.00000000;31.00000000;0E-8;;31.00000000;;54.88000107;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-02;789.85000000;754.80000000;22.00000000;13.81000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;22.48999977;;22.48999977;3.05800000;6.13160000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-02;739.83000000;675.14000000;22.91000000;38.67000000;183.00000000;0E-8;0E-8;183.00000000;0E-8;36.47000122;;14.07999992;2.76000000;8.11970000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-02;623.77001953;520.53000000;11.35000038;198.63000488;330.00000000;0E-8;;330.00000000;;80.94999695;;44.70999908;3.60800000;27.42000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-02;783.59399414;695.28000000;11.77999973;45.95999908;107.26000214;0E-8;;107.26000214;;54.83000183;;54.83000183;4.09300000;4.85480000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-02;694.95000000;623.81000000;64.02000000;102.87000000;120.00000000;0E-8;;120.00000000;;57.47999954;;2.48000002;0.88300000;8.15230000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-02;623.64000000;565.22000000;48.06000000;132.72000000;127.00000000;0E-8;10.00000000;137.00000000;;57.75000000;;0.31000000;0.56000000;8.96550000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-02;564.95000000;517.56000000;;148.19000000;138.00000000;0E-8;;138.00000000;;58.38000107;;0.74000001;1.08400000;10.85320000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-02;840.43200684;772.01000000;59.02999878;17.00000000;74.65000153;4.28000021;0E-8;78.93000031;79.00000000;27.50000000;;27.50000000;5.15000000;4.26060000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-02;771.43000000;729.91000000;84.26000000;97.68000000;106.00000000;8.00000000;0E-8;114.00000000;0E-8;35.38000107;;6.78999996;1.99000000;4.93480000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-02;588.34000000;515.79000000;64.21000000;159.17000000;205.00000000;0E-8;0E-8;205.00000000;0E-8;97.40000153;;61.13999939;1.10200000;12.93000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-02;499.39001465;434.56000000;10.81000042;668.13000488;826.00000000;0E-8;0E-8;826.00000000;0E-8;293.14999390;;58.54000092;7.77800000;68.10320000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-02;430.24000000;396.93000000;;792.67000000;876.00000000;0E-8;;876.00000000;;309.67999268;;17.52000046;1.81000000;72.08520000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-02;392.79998779;324.62000000;19.20999908;998.33001709;1215.00000000;0E-8;;1215.00000000;;527.80999756;;219.57000732;12.16200000;119.05710000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-02;476.92000000;448.66000000;95.81000000;57.16000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;52.81000137;;52.81000137;0.48300000;0.69970000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-02;447.98000000;409.91000000;;58.00000000;58.00000000;0E-8;0E-8;58.00000000;0E-8;54.88999939;;2.19000000;0.71400000;0.72970000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-02;353.92999268;325.71000000;;54.79999924;52.00000000;0E-8;0E-8;52.00000000;0E-8;59.15000153;;4.08000000;0.33800000;0.78390000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-02;446.42001343;394.72000000;;83.00000000;83.00000000;0E-8;0E-8;83.00000000;0E-8;81.83000183;;81.83000183;2.25000000;0.48320000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-02;370.50000000;326.17000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;90.08999634;;6.82999992;0.98200000;0.52740000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-02;580.49000000;530.68000000;46.58000000;45.11000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.13000107;;45.13000107;0.71900000;0.11520000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-02;561.92000000;531.63000000;23.63000000;81.86000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;91.91999817;;91.91999817;4.80200000;7.43870000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-02;531.47000000;504.84000000;;94.00000000;93.00000000;0E-8;1.00000000;94.00000000;0E-8;90.94000244;;1.74000001;0.19300000;7.71130000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-02;467.82600000;398.22000000;26.46000000;120.05000305;105.00000000;0E-8;0E-8;105.00000000;0E-8;121.72000122;;36.00999832;5.58300000;11.10840000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-02;398.09000000;385.60000000;;100.49000000;98.00000000;0E-8;3.00000000;101.00000000;0E-8;122.48000336;;1.95000000;0.07900000;11.15420000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-02;384.37000000;365.84000000;;143.80000000;135.00000000;0E-8;0E-8;135.00000000;0E-8;170.19000244;;48.90000153;0.22900000;14.97320000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-02;366.04000000;350.95000000;;146.10000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;173.03999329;;3.83000000;0.42900000;15.29390000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-02;350.89000000;333.33000000;;146.00000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;180.21000671;;8.17000008;0.51700000;15.68870000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-02;328.66000366;284.21000000;51.99000168;390.02999878;709.00000000;0E-8;0E-8;709.00000000;0E-8;370.32998657;;120.93000031;8.64400000;25.47130000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-02;283.24000000;258.33000000;;590.42000000;705.00000000;0E-8;0E-8;705.00000000;0E-8;405.39999390;;32.97999954;1.37700000;26.36940000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-02;257.53000000;236.39000000;;980.96002197;937.00000000;0E-8;0E-8;937.00000000;0E-8;489.39001465;;77.30999756;3.86000000;29.25650000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-02;324.20999146;280.54000000;22.53000069;2681.25000000;3270.00000000;0E-8;0E-8;3270.00000000;144.00000000;1381.51000977;;165.55000305;26.35700000;251.13450000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-02;279.60000000;258.28000000;;4677.65000000;4603.00000000;0E-8;0E-8;4603.00000000;0E-8;1933.94995117;1895.51000977;237.60000610;8.20800000;339.88840000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-02;344.27000000;309.65000000;;77.48000000;74.00000000;10.00000000;0E-8;84.00000000;0E-8;79.42000000;;79.42000000;0.47000000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-02;257.15000000;237.35000000;;5248.38000000;5960.00000000;0E-8;4.00000000;5964.00000000;;2448.87011719;2410.42993164;499.01000977;34.10800000;360.01030000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-02;217.80000000;100.72000000;;7339.94000000;9036.00000000;0E-8;;9036.00000000;;3991.48999023;3953.05004883;1029.73999023;11.36500000;402.30480000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-02;279.38800000;224.37000000;13.88000000;33.50000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;36.52999878;;36.52999878;8.58500000;0.28100000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-02;395.69000000;150.75000000;;57.40999985;49.00000000;12.00000000;;61.00000000;;58.77000046;;58.77000046;0.56700000;1.04810000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-02;411.91000000;320.23000000;;39.23000000;39.00000000;0E-8;0E-8;39.00000000;;41.36999893;;41.36999893;0.07000000;0.41000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-02;320.17000000;180.46000000;;39.23000000;38.00000000;0E-8;;38.00000000;;41.36999893;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-02;354.95001221;249.01000000;;56.00000000;55.00000000;0E-8;1.00000000;56.00000000;0E-8;56.90000153;;56.90000153;0.03500000;0.09420000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-02;614.20200000;576.93000000;9.52000000;30.87000084;0E-8;27.67000008;0E-8;27.67000008;0E-8;31.92000008;;31.92000008;0.44700000;2.46000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-02;563.42199707;516.38000000;48.56000137;49.25999832;623.00000000;0E-8;0E-8;623.00000000;;72.31999969;;40.34000015;13.26100000;8.71290000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-02;822.96600000;637.15000000;52.81000000;7.19000000;33.00000000;0E-8;1.00000000;33.00000000;;11.38000000;;11.38000000;1.00600000;2.36970000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-02;763.47000000;;46.97000000;5.88300000;;0E-8;;13.00000000;;7.00000000;;7.00000000;0.00600000;3.83100000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-02;742.55999756;;62.15999985;9.52000046;;0E-8;;19.36000061;;18.07000000;38.44000000;18.07000000;0.60400000;7.86840000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-02;733.25000000;;55.06000000;6.00000000;;0E-8;;13.09000015;;18.70000000;;18.70000000;0.19400000;10.30420000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-02;711.35000000;;40.33000000;75.00000000;;75.00000000;;75.00000000;;34.02000000;;74.60500000;0.01500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-02;447.02000000;427.18000000;52.51000000;150.63000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;184.88999939;138.72000122;115.05999756;3.89700000;52.63480000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-02;427.21000000;403.84000000;;118.94000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;218.03999329;168.19000244;22.48999977;1.14300000;62.56710000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-02;403.77000000;381.23000000;;150.15000000;163.00000000;0E-8;0E-8;163.00000000;0E-8;277.33999634;222.49000549;43.25999832;2.23500000;69.71840000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-02;381.44000000;356.84000000;38.75000000;160.44999695;171.75000000;0E-8;0E-8;171.75000000;0E-8;381.07998657;319.72000122;26.95999908;10.54800000;74.83160000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-02;357.20000000;324.70000000;;187.00000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;405.64999390;330.72000122;10.64000034;4.64800000;80.91520000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-02;324.11999512;280.41000000;20.67000008;131.72000122;1108.00000000;0E-8;;1108.00000000;-144.00000000;331.51998901;78.30999756;10.56999969;16.04000000;87.01970000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-02;727.30000000;1.06000000;;12.00000000;6.13000011;0E-8;;6.00000000;;0E-8;42.44000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-02;435.82400000;336.50000000;27.80000000;30.87000000;923.00000000;0E-8;0E-8;923.00000000;0E-8;98.43000031;;98.43000031;35.91200000;24.75970000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-02;332.93000000;288.64000000;;930.35000000;866.00000000;0E-8;;866.00000000;;106.12000275;;8.47999954;5.20700000;24.91390000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-02;286.79998779;262.09000000;;876.00000000;564.00000000;312.00000000;;876.00000000;;113.80999756;;8.32999992;3.57900000;25.11060000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-02;261.69000244;234.92000000;32.70000076;1060.75000000;1031.00000000;0E-8;;1031.00000000;;179.75000000;;65.70999908;8.46300000;31.23900000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-02;211.92999268;174.53000000;;973.39001465;1043.30004883;0E-8;0E-8;1043.30004883;;254.52999878;;68.88999939;19.81400000;33.91870000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-02;831.26000000;;23.33000000;13.53000000;28.00000000;0E-8;0E-8;28.00000000;;13.31000000;;13.31000000;0.06100000;0.06840000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-02;318.82000000;112.64000000;;22.43000000;14.00000000;0E-8;8.00000000;22.00000000;0E-8;21.32000000;;21.32000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-02;708.00000000;602.72000000;13.28999996;156.78000000;204.00000000;0E-8;0E-8;204.00000000;;164.91000366;;164.91000366;0.51900000;6.18290000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-02;602.59002686;491.33000000;11.44999981;230.49000549;196.00000000;0E-8;0E-8;196.00000000;1.00000000;187.50000000;208.86000061;22.02000046;0.77500000;6.25710000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-02;792.25000000;706.22000000;21.37999916;24.93000031;0E-8;0E-8;7.34000015;7.34000015;;25.85000038;;25.85000038;0.08300000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-02;705.26000000;602.58000000;;8.38000011;0E-8;0E-8;7.11000013;7.11000013;;26.98999977;;1.07000005;0.01700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-02;602.52001953;538.43000000;6.19000006;10.03999996;0E-8;0E-8;10.00000000;10.00000000;-1.00000000;31.36000061;10.00000000;4.30000019;0.01000000;0.41580000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-02;491.32000732;396.72000000;35.02000046;173.91999817;537.00000000;0E-8;;537.00000000;;222.30999756;;1.03999996;1.70000000;6.94710000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-02;396.50000000;324.59000000;;492.51000977;553.00000000;10.00000000;;563.00000000;;225.16999817;;0.41000000;0.60100000;7.07710000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-02;323.27000000;258.74000000;;615.31000000;900.00000000;41.00000000;0E-8;941.00000000;;230.24000549;;2.59999990;1.50200000;8.11290000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-02;258.65000000;242.37000000;;915.03000000;922.00000000;0E-8;0E-8;922.00000000;0E-8;232.72999573;;1.03999996;0E-8;8.91970000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-02;487.71000000;;55.62000000;22.21000000;;13.00000000;;28.00000000;;23.05000000;;23.05000000;0.42800000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-02;316.55000000;279.24000000;43.36000000;130.04000000;179.00000000;0E-8;;179.00000000;;137.72000000;;114.66000000;4.42600000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-02;278.44000000;183.89000000;;173.34000000;187.00000000;0E-8;;187.00000000;;139.08999634;;0.91000003;0.04900000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-02;181.21000000;94.82000000;;228.55000000;212.00000000;0E-8;;212.00000000;;162.75999451;;21.17000008;0.50000000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-02;93.19000000;54.37000000;;224.57000732;352.00000000;0E-8;;352.00000000;;187.16999817;;23.54999924;0.52300000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-02;239.72000000;147.49000000;;93.78000000;54.00000000;0E-8;19.00000000;73.00000000;0E-8;94.16000000;;94.16000000;0.11500000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-02;147.07000000;106.07000000;;101.16000366;82.00000000;12.00000000;6.00000000;100.00000000;0E-8;126.84999847;;29.84000015;0.00900000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-02;103.30000305;69.75000000;;107.73000336;77.00000000;0E-8;28.00000000;105.00000000;0E-8;133.39999390;;3.79999995;0.03300000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-02;627.72000000;511.82000000;17.13000000;71.25000000;60.00000000;0E-8;19.00000000;79.00000000;;71.23999786;;71.23999786;1.76500000;1.80450000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-02;703.05999756;659.87000000;21.17000008;48.02999878;221.33000183;0E-8;13.00000000;234.33000183;0E-8;32.41999817;;32.41999817;0.61100000;0.97390000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-02;656.86999512;474.28000000;37.38999939;203.74000549;17.12000084;12.65999985;0E-8;29.78000069;0E-8;35.29000092;;3.44000006;0.83500000;1.09130000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-02;624.70001221;480.98000000;21.48999977;69.01000214;227.55999756;0E-8;0E-8;227.55999756;0E-8;67.12000275;;67.12000275;1.70900000;0.37740000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-02;472.36999512;375.32000000;46.13999939;296.79000854;305.00000000;0E-8;;305.00000000;;155.30999756;;42.68999863;0.67900000;1.76030000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-02;367.32800293;264.28000000;;341.85998535;248.00000000;29.00000000;;277.00000000;;198.27000427;;34.15999985;4.39400000;3.46680000;RIITÁ
