id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-02;591.80999756;335.75000000;43.86000061;2.93000007;77.00000000;0E-8;;77.00000000;;10.56999969;;10.56999969;2.10700000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-02;327.20000000;264.51000000;;81.36000061;84.00000000;0E-8;0E-8;84.00000000;0E-8;18.25000000;;7.55999994;0.16900000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-02;264.30999756;210.92000000;;415.88000488;148.82000732;176.47000122;0E-8;325.29000854;0E-8;272.23001099;;50.72000122;2.40200000;4.71420000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-02;546.91998291;426.13000000;56.16999817;5.19999981;12.42000008;0E-8;1.00000000;13.42000008;0E-8;10.01000023;;10.01000023;0.04700000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-02;154.32000732;132.63000000;;110.12999725;159.00000000;6.00000000;0E-8;165.00000000;0E-8;99.48999786;;99.48999786;0.24500000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-02;127.65000153;98.21000000;;130.88000488;71.00000000;62.00000000;0E-8;133.00000000;0E-8;113.94000244;;3.72000003;0.42100000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-03;109.48000336;27.60000000;;135.22000000;220.00000000;18.00000000;0E-8;238.00000000;0E-8;18.86000061;;3.74000001;1.35700000;4.75230000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-03;112.40000000;3.23000000;72.62000000;6.00000000;3.00000000;0E-8;;3.00000000;13.00000000;8.35000038;;8.35000038;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-03;302.84000000;258.71000000;77.20000000;166.97999573;248.00000000;0E-8;;248.00000000;;190.30000305;;190.30000305;12.34100000;6.09060000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-03;388.00000000;362.17000000;47.25000000;480.00000000;1304.00000000;0E-8;;1304.00000000;;453.29998779;;362.29998779;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-03;302.65000000;251.56000000;70.13000000;1180.00000000;1316.00000000;0E-8;;1316.00000000;;450.61999512;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-03;251.55000000;229.99000000;;1304.86999512;0E-8;0E-8;;0E-8;1250.00000000;438.35998535;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-03;229.88000000;140.21000000;;0E-8;0E-8;0E-8;;0E-8;;438.35998535;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-03;251.28000000;140.86000000;;1154.41003418;1247.00000000;0E-8;;1247.00000000;;438.35998535;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-03;137.71000000;15.14000000;;1247.00000000;1157.00000000;0E-8;;1157.00000000;;434.92999268;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-03;58.30000000;42.17000000;;739.00000000;739.00000000;0E-8;;739.00000000;;697.65002441;;697.65002441;-0.30200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-03;42.00000000;21.89000000;;741.92999268;407.00000000;298.42001343;0E-8;705.82000732;0E-8;704.07000732;;2.11999989;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-03;20.43000031;3.00000000;;690.46002197;715.00000000;0E-8;0E-8;715.00000000;0E-8;713.86999512;;5.63999987;-0.15100000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-03;50.40800095;27.44000000;85.88999939;658.88000488;1254.00000000;0E-8;0E-8;1254.00000000;0E-8;654.94000244;;654.94000244;-19.28400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-03;32.15999985;10.76000000;98.73999786;181.69999695;155.00000000;0E-8;0E-8;159.00000000;0E-8;174.08000183;;174.08000183;-0.12000000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-03;29.15000000;3.44000000;;1100.00000000;1100.00000000;0E-8;0E-8;1100.00000000;;1111.66003418;;1111.66003418;-0.27200000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-03;96.38999939;3.60000000;;0E-8;340.42000000;0E-8;0E-8;340.00000000;0E-8;0E-8;144.13999939;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-03;96.41999817;82.59000000;;936.84997559;799.21000000;0E-8;12.00000000;811.21000000;276.76000000;940.32000732;796.18000000;940.32000732;0E-8;7.85770000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-03;155.60000000;131.30000000;;1710.00000000;1710.00000000;0E-8;;1710.00000000;;801.07000732;;543.96997070;16.99000000;36.40710000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-03;72.26999664;5.05000000;87.16999817;2260.61010742;4201.00000000;0E-8;0E-8;4201.00000000;0E-8;1699.13000488;;938.54998779;13.17700000;98.06290000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-03;479.08000000;304.10000000;;29.15000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;29.29000000;;29.29000000;0.06300000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-03;82.50000000;70.67000000;;3155.19995117;3155.19995117;0E-8;0E-8;3155.19995117;0E-8;3252.71997070;;3252.71997070;0.82900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-03;70.50000000;45.16000000;;3320.12000000;3367.00000000;0E-8;20.00000000;3387.00000000;0E-8;3351.03002930;;89.37000275;1.69200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-03;84.88999939;53.77000000;50.38999939;41.27999878;238.16999817;0E-8;0E-8;238.16999817;0E-8;43.79999924;;43.79999924;2.14000000;0.37390000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-03;265.61000000;203.40000000;45.17000000;41.39000000;42.00000000;0E-8;6.00000000;48.00000000;0E-8;44.09000000;;44.09000000;0.14900000;0.26390000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-03;213.56000000;112.61000000;;43.00000000;0E-8;43.00000000;0E-8;43.00000000;0E-8;43.18000000;;43.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-03;299.36000000;271.73000000;65.18000000;316.10000610;241.00000000;51.00000000;0E-8;292.00000000;0E-8;349.29000854;;349.29000854;0E-8;13.08870000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-03;271.79000854;248.19000000;;327.07998657;411.48001099;9.18000031;9.00000000;420.66000366;;379.82000732;;32.45000076;0E-8;13.08870000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-03;220.42999268;161.36000000;;343.64999390;395.00000000;0E-8;0E-8;395.00000000;0E-8;510.95999146;;123.90000153;2.50100000;14.43100000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-03;161.44000244;133.11000000;;437.00000000;437.00000000;0E-8;;437.00000000;;511.42001343;;1.13000000;0E-8;14.43100000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-03;312.58000000;277.69000000;;45.04000000;0E-8;44.00000000;0E-8;44.00000000;0E-8;43.04999924;;43.04999924;0.03900000;1.37520000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-03;494.70000000;376.75000000;;18.30999947;19.00000000;0E-8;0E-8;19.00000000;0E-8;16.31999969;;16.31999969;0.02400000;0.67770000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-03;372.28000000;255.69000000;;17.23000000;17.00000000;0E-8;;17.00000000;;16.80999947;;0.37000000;0.00800000;0.67770000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-03;359.44000000;;;31.00000000;;4.00000000;;31.00000000;27.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-03;355.61999512;;;25.47000000;21.00000000;1.00000000;;22.00000000;;25.63999939;;25.63999939;0.15900000;0.35770000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-03;251.61000061;204.36000000;32.31000137;19.62000084;25.00000000;4.00000000;0E-8;29.00000000;0E-8;25.70000076;;0E-8;0.09800000;0.39390000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-03;184.79000000;165.06000000;;161.41000000;166.00000000;0E-8;0E-8;166.00000000;;144.16000366;;56.47000122;0.16000000;6.59230000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-03;89.95000000;59.81000000;;183.66000000;140.00000000;0E-8;16.00000000;156.00000000;;169.17999268;;24.14999962;0.30600000;9.90520000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-03;59.68000000;37.41000000;;192.80000000;195.00000000;0E-8;;195.00000000;;212.47999573;;43.22000122;0.08200000;12.88320000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-03;904.83000000;885.68000000;29.29000000;26.83000000;56.00000000;0E-8;;56.00000000;;32.20000076;;32.20000076;0.39300000;0.46970000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-03;885.64000000;856.40000000;;60.37400000;60.00000000;0E-8;0E-8;60.00000000;;32.20000076;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-03;807.96002197;766.47000000;;89.00000000;89.00000000;0E-8;;89.00000000;;69.01999664;;36.79000092;0.47400000;3.39840000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-03;754.60000000;671.15000000;16.76000000;124.00000000;510.00000000;0E-8;0E-8;510.00000000;0E-8;155.50000000;;86.19999695;12.07800000;13.82900000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-03;655.78000000;621.05000000;16.34000000;487.72000000;638.00000000;0E-8;0E-8;638.00000000;0E-8;171.58999634;;17.86000061;2.56300000;15.17680000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-03;620.96002197;557.39000000;;640.58001709;651.00000000;0E-8;0E-8;651.00000000;0E-8;176.60000610;;4.11999989;0.75000000;15.53420000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-03;556.64000000;512.73000000;;629.64001465;647.00000000;0E-8;;647.00000000;;179.16000366;;1.71000004;0.58900000;15.85320000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-03;511.98000000;494.60000000;;669.09002686;703.00000000;0E-8;2.00000000;703.00000000;;185.77999878;;4.88000011;0.97100000;16.29900000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-03;494.10000610;393.24000000;;735.00000000;735.00000000;0E-8;;735.00000000;;198.71000671;;10.89000034;3.99100000;19.64550000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-03;466.33999634;443.24000000;;724.96997070;709.00000000;0E-8;0E-8;709.00000000;0E-8;224.13000488;;23.59000015;2.97900000;34.05160000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-03;834.82000732;749.70000000;16.86000061;3.00999999;11.00000000;0E-8;0E-8;11.00000000;0E-8;9.50000000;;9.50000000;0.24300000;1.45900000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-03;664.56000000;574.28000000;;19.63000000;15.00000000;0E-8;0E-8;15.00000000;0E-8;15.15999985;;5.98999977;0.01800000;4.14450000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-03;572.30000000;545.76000000;;14.30000000;9.00000000;9.00000000;0E-8;18.00000000;0E-8;15.28999996;;0.23000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-03;430.82000000;381.00000000;12.76000000;783.37000000;913.00000000;0E-8;0E-8;913.00000000;0E-8;374.19000244;;130.50999451;3.81700000;112.88390000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-03;375.44200000;325.18000000;17.15000000;964.77000000;1339.00000000;0E-8;0E-8;1339.00000000;0E-8;489.16000366;;105.90000153;10.58500000;126.36770000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-03;555.16998291;360.74000000;;25.12000084;16.00000000;7.00000000;2.00000000;25.00000000;;26.70000076;;26.70000076;0.01000000;0.20770000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-03;487.01200000;333.90000000;31.82000000;13.00000000;255.00000000;0E-8;;255.00000000;;16.96999931;;16.96999931;3.63900000;0.52390000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-03;82.94999695;32.75000000;;7.80999994;0E-8;7.00000000;0E-8;7.00000000;0E-8;9.72999954;;9.72999954;0.04000000;1.34450000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-03;700.84997559;626.20000000;26.04999924;48.86999893;105.00000000;0E-8;0E-8;105.00000000;;42.34999847;;42.34999847;2.50900000;0.18160000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-03;609.96000000;576.89000000;20.15000000;106.44000000;70.00000000;35.00000000;0E-8;105.00000000;0E-8;48.41999817;;6.15999985;0.23300000;0.21550000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-03;610.15000000;556.86000000;27.24000000;9.30000000;38.00000000;0E-8;0E-8;38.00000000;0E-8;11.56999969;;11.56999969;0.80400000;0.12390000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-03;455.30000000;394.50000000;39.46000000;166.13999939;182.00000000;0E-8;0E-8;182.00000000;0E-8;83.63999939;;36.13999939;0.64000000;9.54480000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-03;352.34000000;349.06000000;;193.57000000;;74.00000000;0E-8;74.00000000;122.00000000;99.19999695;;16.22999954;0.01500000;10.37580000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-03;659.13000488;525.77000000;;15.00000000;14.00000000;0E-8;1.00000000;15.00000000;;14.84000015;;14.84000015;0.01600000;0.09770000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-03;436.98000000;355.21000000;;29.00000000;27.00000000;0E-8;2.00000000;29.00000000;;32.24000168;;17.27000046;0.00200000;0.85940000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-03;251.42000000;233.00000000;92.00000000;152.68000000;92.00000000;0E-8;0E-8;92.00000000;61.88000000;198.88000488;130.02000427;56.02999878;;13.19970000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-03;251.21000000;138.10000000;;61.83000000;62.00000000;0E-8;0E-8;62.00000000;0E-8;0E-8;61.88000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-03;139.03000000;105.35000000;;185.39000000;184.00000000;0E-8;0E-8;184.00000000;0E-8;223.47999573;154.61999512;22.77000046;0.04500000;14.30290000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-03;362.91000000;;62.68000000;1.27000000;;0E-8;0E-8;0E-8;97.00000000;6.73000002;64.26999664;2.14000010;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-03;398.26000000;362.36000000;;121.00300000;;0E-8;0E-8;118.00000000;;249.00000000;64.26999664;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-03;398.26000000;86.80000000;;106.00000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;2.16000009;64.26999664;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-03;442.45000000;;14.52000000;5.88000000;0E-8;0E-8;;6.00000000;6.00000000;4.59000015;;4.59000015;;0.03390000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-03;413.12000000;;87.52000000;8.05000000;;0E-8;0E-8;18.00000000;-6.00000000;2.16000009;6.75000000;2.16000009;0.40200000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-03;398.26000000;89.73000000;;8.05000000;30.00000000;;0E-8;30.00000000;;2.16000009;6.75000000;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-03;86.32000000;47.88000000;;8.05000000;129.00000000;0E-8;0E-8;129.00000000;0E-8;2.16000009;71.01999664;;0.03000000;0.03390000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-03;151.18000000;125.96000000;;56.00000000;31.00000000;0E-8;;31.00000000;;59.88999939;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-03;789.84000000;754.81000000;21.95000000;20.91000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;22.54000092;;22.54000092;3.04600000;6.14230000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-03;739.67200000;675.50000000;22.35000000;27.01000000;254.00000000;0E-8;0E-8;254.00000000;0E-8;36.63000107;;14.10999966;2.73900000;8.13350000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-03;623.71997070;520.65000000;11.27999973;250.38999939;360.00000000;0E-8;;360.00000000;;81.23000336;;44.72000122;3.60400000;27.76000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-03;783.55999756;695.39000000;11.72999954;44.65999985;109.75000000;0E-8;;109.75000000;;54.81999969;;54.81999969;4.06800000;4.93680000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-03;694.95000000;623.84000000;64.02000000;120.00000000;120.00000000;0E-8;;120.00000000;;57.31000137;;2.48000002;0.87700000;8.27520000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-03;623.75000000;565.17000000;63.84000000;132.50000000;99.00000000;0E-8;10.00000000;109.00000000;;57.65000153;;0.31000000;0.56400000;9.09970000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-03;564.92000000;517.54000000;;113.71000000;129.00000000;0E-8;;129.00000000;;58.45000076;;0.74000001;1.08900000;11.01450000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-03;840.38000488;772.99000000;58.08000183;21.25000000;118.48999786;3.25000000;3.00000000;121.73999786;122.00000000;25.31999969;;25.31999969;5.15300000;4.25290000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-03;771.38000000;730.49000000;82.90000000;135.26000000;169.00000000;7.00000000;0E-8;176.00000000;0E-8;33.15000153;;6.73999977;1.99400000;4.92680000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-03;588.16000000;516.32000000;63.34000000;173.87000000;277.00000000;0E-8;0E-8;277.00000000;0E-8;96.02999878;;60.65000153;1.10000000;12.90000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-03;499.33401489;434.95000000;10.64999962;744.97998047;966.00000000;0E-8;0E-8;966.00000000;0E-8;294.92999268;;58.50000000;7.81400000;68.70450000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-03;430.34000000;396.85000000;;944.69000000;869.00000000;0E-8;;869.00000000;;311.85000610;;17.51000023;1.82000000;72.73320000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-03;392.76000000;324.65000000;18.88000000;1095.32995605;1312.00000000;0E-8;;1312.00000000;;527.96002197;;217.47000122;12.17700000;119.46190000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-03;476.89999390;448.66000000;94.76000214;58.16999817;62.00000000;0E-8;0E-8;62.00000000;0E-8;50.22999954;;50.22999954;0.48400000;0.69350000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-03;447.99000000;409.91000000;;60.96000000;58.00000000;0E-8;0E-8;58.00000000;0E-8;52.95000076;;2.07999992;0.71700000;0.72350000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-03;353.95001221;325.73000000;;57.86999893;56.00000000;0E-8;0E-8;56.00000000;0E-8;58.04000092;;3.88000011;0.33600000;0.77740000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-03;446.41000366;394.73000000;;76.12999725;83.00000000;0E-8;0E-8;83.00000000;0E-8;83.48999786;;83.48999786;2.25500000;0.47450000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-03;370.50000000;326.36000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;89.40000153;;6.96999979;0.98600000;0.51840000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-03;580.45001221;530.68000000;45.97000122;40.22999954;50.00000000;0E-8;0E-8;50.00000000;0E-8;44.31000000;;44.31000000;0.71700000;0.11320000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-03;561.91802979;531.63000000;23.61000061;81.87000275;90.00000000;0E-8;0E-8;90.00000000;0E-8;93.27999878;;93.27999878;4.76400000;7.27420000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-03;531.46997070;504.84000000;;94.00000000;93.00000000;0E-8;1.00000000;94.00000000;0E-8;94.58999634;;1.60000002;0.19400000;7.54580000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-03;467.82400000;398.22000000;26.44000000;111.47000000;119.00000000;0E-8;0E-8;119.00000000;0E-8;126.25000000;;33.25999832;5.61600000;10.93770000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-03;397.96000000;385.63000000;;118.37000000;102.00000000;21.00000000;2.00000000;125.00000000;0E-8;127.55000305;;1.87000000;0.08000000;10.98390000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-03;384.57000000;365.86000000;;159.69000000;134.00000000;0E-8;0E-8;134.00000000;0E-8;173.94999695;;47.02999878;0.23100000;14.80450000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-03;366.06000000;350.95000000;;142.56000000;137.00000000;0E-8;0E-8;137.00000000;0E-8;177.19999695;;3.69000000;0.43300000;15.12740000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-03;350.89000000;333.34000000;;146.00000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;184.57000732;;7.86000000;0.52200000;15.52420000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-03;328.53799438;284.59000000;51.00999832;355.45999146;1001.50000000;0E-8;0E-8;1001.50000000;0E-8;376.82000732;;123.06999969;8.64300000;25.35580000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-03;283.20000000;258.67000000;;957.03002930;989.66998291;0E-8;0E-8;989.66998291;0E-8;405.91000366;;31.61000061;1.38700000;26.25710000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-03;257.52000000;236.60000000;;1024.57000000;1049.00000000;0E-8;0E-8;1049.00000000;0E-8;479.72000122;;74.09999847;3.88300000;29.15900000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-03;324.14999390;280.63000000;21.38999939;2802.97998047;3356.00000000;0E-8;0E-8;3356.00000000;178.00000000;1379.67004395;;164.77000427;26.33000000;252.07030000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-03;279.79000000;258.06000000;;4780.85000000;4068.00000000;0E-8;0E-8;4068.00000000;0E-8;1991.41003418;1957.01000977;234.78999329;8.23100000;340.71770000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-03;344.26000000;309.64000000;;77.83000000;74.00000000;6.00000000;0E-8;80.00000000;0E-8;78.21000000;;78.21000000;0.47300000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-03;257.12000000;237.31000000;;5122.45000000;5833.00000000;0E-8;4.00000000;5837.00000000;;2447.65991211;2413.27001953;481.70001221;34.37200000;360.72650000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-03;217.71000000;100.91000000;;7486.26000000;8752.00000000;0E-8;;8752.00000000;;4012.08007813;3977.67993164;1036.18005371;11.12500000;402.70680000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-03;279.36800000;224.37000000;13.67000000;26.33000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;36.74000168;;36.74000168;8.31400000;0.27940000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-03;395.64999390;150.78000000;;55.06000137;51.00000000;11.00000000;;62.00000000;;57.36999893;;57.36999893;0.57200000;1.04130000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-03;411.95999146;320.23000000;;38.58000183;38.00000000;0E-8;0E-8;38.00000000;;41.70000076;;41.70000076;0.07000000;0.40000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-03;320.19000000;180.42000000;;38.58000183;37.00000000;0E-8;;37.00000000;;41.70000076;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-03;354.98999023;249.07000000;;58.93000031;57.00000000;0E-8;1.00000000;58.00000000;0E-8;57.47999954;;57.47999954;0.03400000;0.09390000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-03;614.20600000;576.93000000;9.71000000;28.57999992;0E-8;27.67000008;0E-8;27.67000008;0E-8;31.54000092;;31.54000092;0.44700000;2.47000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-03;563.34600830;516.55000000;48.18999863;43.00000000;693.00000000;0E-8;0E-8;693.00000000;;72.55999756;;40.84000015;13.27300000;8.74810000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-03;822.88400000;637.15000000;52.28000000;9.16000000;33.00000000;0E-8;1.00000000;33.00000000;;11.05000019;;11.05000019;1.00300000;2.37350000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-03;763.45000000;;46.83000000;8.26000000;;0E-8;;13.00000000;;3.00000000;;3.00000000;0.00600000;3.82940000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-03;742.54998779;;62.08000183;6.80000019;;0E-8;;16.63999939;;16.12000000;34.39000000;16.12000000;0.59800000;7.86770000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-03;733.24000000;;54.94000000;6.00000000;;0E-8;;13.55000019;;16.90000000;;16.90000000;0.19200000;10.30390000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-03;710.98000000;;36.97000000;73.87500000;;77.00000000;;77.00000000;;29.02000000;;72.40900000;0.01500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-03;447.04000000;427.20000000;52.69000000;150.63000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;169.94999695;128.36999512;109.47000122;3.91500000;52.52680000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-03;427.19000000;403.85000000;;105.90000000;120.00000000;0E-8;0E-8;120.00000000;0E-8;199.60000610;155.77999878;22.17000000;1.14600000;62.45190000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-03;403.77000000;381.16000000;;155.00000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;251.47000122;205.30999756;42.66000000;2.24000000;69.55770000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-03;381.43600000;356.85000000;38.65000000;151.03999329;173.61999512;0E-8;0E-8;173.61999512;0E-8;316.55999756;259.41000366;25.37999916;10.57300000;74.69230000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-03;357.20000000;324.70000000;;187.00000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;361.51998901;301.64001465;10.02000046;4.65200000;80.80320000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-03;324.00000000;280.40000000;18.39999962;77.58000183;1135.00000000;0E-8;;1135.00000000;-178.00000000;395.10998535;78.66000366;10.52000046;15.97000000;86.91350000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-03;727.21000000;1.07000000;;0E-8;11.94999981;0E-8;;12.00000000;;0E-8;37.94000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-03;435.74000000;337.00000000;27.62000000;38.11000000;952.00000000;0E-8;0E-8;952.00000000;0E-8;101.08999634;;101.08999634;36.11000000;24.70350000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-03;332.87000000;289.06000000;;988.46997070;1085.00000000;0E-8;;1085.00000000;;108.29000092;;8.31000042;5.26400000;24.85740000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-03;286.79000854;262.30000000;;1005.23999023;566.00000000;453.00000000;;1019.00000000;;115.01000214;;8.15999985;3.62300000;25.05290000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-03;261.72000122;234.93000000;34.15999985;1122.23999023;1033.00000000;0E-8;;1033.00000000;;178.63000488;;64.41999817;8.60000000;31.18060000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-03;211.92999268;174.35000000;;990.77001953;990.77001953;0E-8;0E-8;990.77001953;;252.88999939;;67.54000092;19.87100000;33.85420000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-03;830.96000000;;22.30000000;12.37000000;31.00000000;0E-8;0E-8;31.00000000;;13.04000000;;13.04000000;0.05800000;0.06770000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-03;318.87000000;112.60000000;;20.09000000;12.00000000;0E-8;8.00000000;20.00000000;0E-8;21.34000015;;21.34000015;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-03;707.70001221;602.94000000;12.76000023;145.36000061;378.00000000;0E-8;0E-8;378.00000000;;159.85000610;;159.85000610;0.49300000;6.17810000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-03;602.55999756;491.84000000;10.86999989;388.19000244;414.00000000;0E-8;0E-8;414.00000000;-2.00000000;184.33999634;204.30000305;21.80999947;0.75600000;6.25190000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-03;792.35998535;706.22000000;21.90999985;23.36000061;0E-8;0E-8;7.15999985;7.15999985;;24.40999985;;24.40999985;0.08000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-03;705.30000000;602.61000000;;8.68000031;0E-8;0E-8;7.51999998;7.51999998;;25.59000015;;1.05999994;0.01600000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-03;602.54000000;538.44000000;6.43000000;11.68999958;0E-8;0E-8;10.00000000;10.00000000;1.00000000;29.95999908;10.00000000;4.26000023;0.01000000;0.41610000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-03;491.16000366;396.85000000;34.40999985;430.64999390;720.00000000;0E-8;;720.00000000;;218.52999878;;2.13000011;1.66700000;6.94190000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-03;396.36000000;325.19000000;;690.53000000;771.00000000;9.00000000;;780.00000000;;220.94999695;;0.83999997;0.59500000;7.07190000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-03;323.46000000;258.58000000;;830.68000000;468.00000000;68.00000000;0E-8;536.00000000;;227.89999390;;5.30000019;1.48300000;8.10810000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-03;258.48000000;241.81000000;;536.27000000;547.00000000;48.00000000;0E-8;595.00000000;0E-8;230.50999451;;2.11999989;0E-8;8.91350000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-03;487.70000000;;55.41000000;22.21000000;;13.00000000;;28.00000000;;22.65000000;;22.65000000;0.41600000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-03;316.49000000;279.32000000;43.11000000;136.43000000;234.00000000;0E-8;;234.00000000;;131.27000000;;108.30000000;4.32300000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-03;278.49000000;184.08000000;;219.55000000;217.00000000;0E-8;;217.00000000;;132.32000732;;0.69999999;0.04700000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-03;181.16000000;95.00000000;;256.48000000;264.00000000;0E-8;;264.00000000;;150.30999756;;16.23999977;0.48800000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-03;92.77000000;54.24000000;;267.15000000;355.00000000;0E-8;;355.00000000;;168.88000488;;18.04999924;0.51000000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-03;239.50000000;147.59000000;;77.28000000;70.00000000;0E-8;19.00000000;89.00000000;0E-8;77.65000000;;77.65000000;0.11100000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-03;147.45000000;106.14000000;;116.25000000;91.00000000;13.00000000;6.00000000;110.00000000;0E-8;111.55000305;;29.78000069;0.00800000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-03;103.13999939;69.89000000;;109.27999878;90.00000000;0E-8;28.00000000;118.00000000;0E-8;118.20999908;;3.78999996;0.03100000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-03;627.70000000;511.82000000;16.93000000;63.49000000;60.00000000;0E-8;19.00000000;79.00000000;;72.15000153;;72.15000153;1.74400000;1.81030000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-03;703.03997803;659.20000000;20.39999962;37.77000046;30.47999954;0E-8;13.00000000;43.47999954;0E-8;36.15999985;;36.15999985;0.60100000;0.97740000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-03;656.94000244;474.20000000;38.79999924;50.75999832;16.79000092;12.90999985;0E-8;29.70000076;0E-8;39.06000137;;3.83999991;0.82100000;1.09580000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-03;624.40997314;481.10000000;20.62999916;32.75999832;250.82000732;0E-8;0E-8;250.82000732;0E-8;61.15999985;;61.15999985;1.67300000;0.37840000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-03;472.39001465;375.33000000;46.27999878;322.42001343;306.00000000;0E-8;;306.00000000;;144.85000610;;42.49000168;0.65800000;1.76650000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-03;367.33999634;264.38000000;;295.54000854;248.00000000;29.00000000;;277.00000000;;192.16999817;;40.65000153;4.33700000;3.47550000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-03;591.75000000;335.76000000;43.40000153;12.15999985;86.00000000;0E-8;;86.00000000;;11.90999985;;11.90999985;2.05000000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-03;327.10000000;264.68000000;;87.40000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;19.98999977;;8.52000046;0.16700000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-03;264.42001343;210.91000000;;431.26000977;158.92999268;172.38000488;0E-8;331.30999756;0E-8;277.01998901;;60.61999893;2.38400000;4.72390000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-03;546.98999023;426.16000000;57.50999832;16.62000084;11.68999958;0E-8;1.00000000;12.68999958;0E-8;9.81999969;;9.81999969;0.04600000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-03;154.30000305;132.73000000;;178.77000427;184.00000000;0E-8;0E-8;184.00000000;0E-8;126.25000000;;126.25000000;0.23600000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-03;127.81999969;98.20000000;;170.00999451;71.00000000;63.00000000;0E-8;134.00000000;0E-8;121.51999664;;4.71000004;0.41200000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-04;109.48000336;27.21000000;;175.00000000;154.00000000;21.00000000;0E-8;175.00000000;0E-8;16.47999954;;0.50000000;1.34900000;4.75290000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-04;112.40000000;3.31000000;72.62000000;6.00000000;4.00000000;0E-8;;4.00000000;13.00000000;8.64999962;;8.64999962;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-04;302.82000000;258.83000000;76.83000000;194.97999573;276.00000000;0E-8;;276.00000000;;189.63000488;;189.63000488;12.34200000;6.10230000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-04;387.99000000;362.18000000;47.16000000;480.00000000;1309.00000000;0E-8;;1309.00000000;;450.88000488;;359.88000488;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-04;302.64000000;251.63000000;69.91000000;1180.00000000;1135.00000000;0E-8;;1135.00000000;;453.04998779;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-04;251.56000000;229.98000000;;1084.56994629;0E-8;0E-8;;0E-8;1076.00000000;443.13000488;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-04;230.01000000;140.24000000;;5.78999996;0E-8;0E-8;;0E-8;;443.13000488;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-04;251.38000000;138.97000000;;1188.73999023;1073.00000000;0E-8;;1073.00000000;;443.13000488;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-04;137.66000000;15.27000000;;1073.00000000;1220.00000000;0E-8;;1220.00000000;;438.35998535;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-04;58.35000000;42.08000000;;686.76000977;541.00000000;116.00000000;;658.00000000;;671.34997559;;671.34997559;-0.29700000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-04;42.11000000;21.55000000;;623.35998535;321.00000000;269.25000000;0E-8;590.26000977;0E-8;675.58001709;;2.04000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-04;20.60000038;2.80000000;;632.15002441;600.00000000;0E-8;0E-8;600.00000000;0E-8;683.39001465;;5.42999983;-0.14600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-04;50.39199829;27.08000000;85.52999878;650.86999512;1083.00000000;0E-8;0E-8;1083.00000000;0E-8;642.25000000;;642.25000000;-18.75200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-04;32.16999817;10.75000000;98.94999695;170.35000610;159.00000000;0E-8;0E-8;159.00000000;0E-8;170.32000732;;170.32000732;-0.10200000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-04;29.21999931;3.40000000;;1065.93994141;1016.00000000;0E-8;28.00000000;1044.00000000;;1092.93994141;;1092.93994141;-0.26800000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-04;96.37999725;3.63000000;;0E-8;305.62000000;0E-8;0E-8;306.00000000;0E-8;0E-8;179.24000549;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-04;96.38999939;82.57000000;;954.45001221;770.88000000;0E-8;12.00000000;783.00000000;257.95000000;971.09997559;791.86000000;971.09997559;0E-8;7.84710000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-04;155.62000000;131.10000000;;1697.31000000;1576.00000000;0E-8;;1576.00000000;;795.85998535;;540.17999268;17.00500000;36.33480000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-04;72.24500275;4.73000000;86.98000336;2171.76000977;3011.00000000;0E-8;0E-8;3011.00000000;0E-8;1634.21997070;;870.02001953;14.41100000;97.68520000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-04;479.11000000;303.92000000;;29.39000000;25.00000000;0E-8;3.00000000;28.00000000;0E-8;29.44000000;;29.44000000;0.06200000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-04;82.50000000;70.67000000;;3178.71997070;3178.71997070;0E-8;0E-8;3178.71997070;0E-8;3269.81005859;;3269.81005859;0.67500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-04;70.52000000;45.03000000;;3205.88000000;3130.00000000;0E-8;9.00000000;3139.00000000;0E-8;3343.77001953;;90.33999634;1.38000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-04;84.84799957;54.07000000;49.75000000;35.47999954;223.41999817;0E-8;0E-8;223.41999817;0E-8;38.88000107;;38.88000107;2.02400000;0.37350000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-04;265.61000000;203.38000000;45.17000000;45.00000000;40.00000000;0E-8;5.00000000;45.00000000;0E-8;43.87000000;;43.87000000;0.12600000;0.26350000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-04;213.56000000;112.61000000;;42.00000000;0E-8;42.00000000;0E-8;42.00000000;0E-8;42.18000000;;42.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-04;299.35000000;271.77000000;65.08000000;345.90000000;322.00000000;48.00000000;0E-8;370.00000000;0E-8;343.64999390;;343.64999390;0E-8;12.80550000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-04;271.80999756;248.05000000;;374.85000610;328.29000854;9.13000011;9.00000000;337.42001343;;379.57000732;;31.92000008;0E-8;12.80550000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-04;220.42999268;161.35000000;;353.00000000;353.00000000;0E-8;0E-8;353.00000000;0E-8;517.00000000;;134.60000610;2.54100000;14.08840000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-04;161.42999268;133.08000000;;409.85998535;417.00000000;0E-8;;417.00000000;;516.46002197;;1.22000003;0E-8;14.08840000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-04;312.46000000;277.70000000;;44.22000000;0E-8;46.00000000;0E-8;46.00000000;0E-8;42.09999847;;42.09999847;0.03900000;1.36810000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-04;494.64000000;376.76000000;;18.31000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;17.40999985;;17.40999985;0.02400000;0.67710000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-04;372.36000000;255.70000000;;18.35000000;18.00000000;0E-8;;18.00000000;;17.62000084;;0.39000000;0.00700000;0.67710000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-04;359.49000000;;;16.00000000;;3.00000000;;15.00000000;12.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-04;355.56000000;;;19.82999992;23.00000000;1.00000000;;24.00000000;;27.72999954;;27.72999954;0.15700000;0.35710000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-04;252.05999756;204.21000000;37.31999969;29.20999908;0E-8;10.00000000;0E-8;10.00000000;0E-8;27.54999924;;0E-8;0.09800000;0.39350000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-04;184.67000000;165.06000000;;146.06000000;164.00000000;0E-8;0E-8;164.00000000;;144.44000244;;58.18000031;0.15900000;6.57290000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-04;89.94999695;59.83000000;;181.00000000;165.00000000;0E-8;16.00000000;181.00000000;;169.17999268;;24.87999916;0.29800000;9.87810000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-04;59.94000000;37.53000000;;225.49000000;216.00000000;0E-8;;216.00000000;;213.72000122;;44.52999878;0.08100000;12.85130000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-04;904.78000000;885.69000000;28.98000000;31.69000000;56.00000000;0E-8;;56.00000000;;31.90999985;;31.90999985;0.39500000;0.47390000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-04;885.58000000;856.41000000;;58.88200000;60.00000000;0E-8;0E-8;60.00000000;;31.90999985;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-04;807.96002197;766.47000000;;88.00000000;88.00000000;0E-8;;88.00000000;;68.59999847;;36.52999878;0.47800000;3.45940000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-04;754.57000000;670.80000000;16.63000000;124.26000000;376.00000000;0E-8;0E-8;376.00000000;0E-8;154.08999634;;84.98999786;12.04200000;13.89160000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-04;655.78000000;621.30000000;16.34000000;577.00000000;577.00000000;0E-8;0E-8;577.00000000;0E-8;172.69000244;;17.25000000;2.56700000;15.24870000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-04;620.92000000;557.20000000;;542.16998291;563.00000000;0E-8;0E-8;563.00000000;0E-8;176.35000610;;3.98000002;0.75100000;15.60970000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-04;556.74000000;512.53000000;;569.72000000;535.00000000;0E-8;;535.00000000;;178.05000305;;1.64999998;0.59100000;15.93130000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-04;512.01000000;494.60000000;;657.73000000;645.00000000;0E-8;2.00000000;645.00000000;;183.22000122;;4.71000004;0.97400000;16.38160000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-04;494.11999512;393.24000000;;689.14001465;644.00000000;0E-8;;644.00000000;;195.02000427;;10.52000046;3.99200000;19.75420000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-04;466.14001465;443.27000000;;437.39999390;758.00000000;0E-8;0E-8;758.00000000;0E-8;219.52999878;;22.81999969;2.97700000;34.25060000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-04;834.78002930;749.70000000;16.77000046;5.78999996;11.00000000;0E-8;0E-8;11.00000000;0E-8;9.47000027;;9.47000027;0.24200000;1.45160000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-04;664.54000000;574.33000000;;16.77000000;17.00000000;0E-8;0E-8;17.00000000;0E-8;15.46000004;;5.98000002;0.01800000;4.14580000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-04;572.25000000;545.78000000;;17.50000000;13.00000000;6.00000000;0E-8;19.00000000;0E-8;15.65999985;;0.23000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-04;430.82000000;380.86000000;12.76000000;811.00000000;811.00000000;0E-8;0E-8;811.00000000;0E-8;366.05999756;;127.62000275;3.80800000;113.35350000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-04;375.38200000;324.88000000;16.65000000;920.90000000;1223.00000000;0E-8;0E-8;1223.00000000;0E-8;480.36999512;;104.81999969;10.55000000;126.93710000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-04;555.15002441;360.74000000;;23.77000046;16.00000000;6.00000000;2.00000000;24.00000000;;23.22999954;;23.22999954;0.01000000;0.20710000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-04;486.79400000;333.80000000;31.33000000;11.00000000;222.00000000;0E-8;;222.00000000;;16.72999954;;16.72999954;3.59700000;0.52350000;JEIRAP
