id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-04;82.95999908;32.78000000;;7.80999994;0E-8;7.00000000;0E-8;7.00000000;0E-8;9.43000031;;9.43000031;0.04200000;1.34580000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-04;700.79998779;626.20000000;25.81999969;34.93999863;105.00000000;0E-8;0E-8;105.00000000;;36.18000031;;36.18000031;2.46400000;0.18060000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-04;609.97000000;;20.19000000;106.44000000;70.00000000;35.00000000;;105.00000000;;42.99000168;;5.26000023;0.22900000;0.21420000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-04;610.08000000;556.90000000;26.93000000;9.30000000;38.00000000;0E-8;0E-8;38.00000000;0E-8;10.89999962;;10.89999962;0.79100000;0.12350000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-04;455.25000000;394.50000000;39.23000000;169.26000000;185.00000000;0E-8;0E-8;185.00000000;0E-8;84.97000122;;35.84000015;0.63000000;9.49190000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-04;352.30000000;;;193.07000000;;74.00000000;;74.00000000;120.00000000;100.01000214;;16.37999916;0.01500000;10.32030000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-04;659.02000000;525.77000000;;13.60999966;14.00000000;0E-8;1.00000000;15.00000000;;14.22999954;;14.22999954;0.01600000;0.09710000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-04;436.91000000;355.19000000;;30.00000000;28.00000000;0E-8;2.00000000;30.00000000;;30.82999992;;16.46999931;0.00200000;0.85770000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-04;251.40000000;233.00000000;90.00000000;157.63000000;94.00000000;0E-8;0E-8;94.00000000;66.03000000;192.03999329;123.01999664;54.36000061;;13.12390000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-04;251.00000000;138.15000000;;66.10000000;68.00000000;0E-8;0E-8;68.00000000;0E-8;0.01000000;66.03000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-04;139.01000000;;;186.31000000;187.00000000;0E-8;;187.00000000;;217.00000000;147.97000122;22.10000038;0.04600000;14.21520000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-04;362.90000000;;62.25000000;-0.58000000;;0E-8;;0E-8;97.00000000;6.38999987;64.66999817;2.02999997;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-04;398.28000000;;;118.75000000;;0E-8;0E-8;118.00000000;;250.00000000;64.66999817;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-04;398.26000000;86.80000000;;106.00000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;2.04999995;64.66999817;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-04;442.43000000;;14.52000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;4.36000013;;4.36000013;;0.03350000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-04;413.09000000;;87.32000000;7.93000000;;0E-8;0E-8;18.00000000;-5.00000000;2.04999995;6.40999985;2.04999995;0.39700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-04;;;;7.93000000;30.00000000;;;30.00000000;;2.04999995;6.40999985;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-04;86.30000000;;;7.93000000;129.00000000;0E-8;;129.00000000;;2.04999995;71.08000183;;0.02900000;0.03350000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-04;151.24000000;125.96000000;;57.00000000;31.00000000;0E-8;;31.00000000;;60.90000153;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-04;789.82000000;754.82000000;21.86000000;13.81000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;22.73999977;;22.73999977;3.03900000;6.15290000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-04;739.52000000;675.50000000;21.81000000;37.84000000;255.00000000;0E-8;0E-8;255.00000000;0E-8;36.88000107;;14.23999977;2.71600000;8.14740000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-04;623.69000244;520.59000000;11.23999977;275.36999512;341.00000000;0E-8;;341.00000000;;81.02999878;;44.33000183;3.59400000;28.10000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-04;783.55999756;695.07000000;11.72999954;47.41999817;47.41999817;0E-8;;47.41999817;;54.59999847;;54.59999847;4.04600000;5.01870000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-04;694.91000000;623.84000000;62.67000000;63.20000000;41.00000000;45.00000000;;86.00000000;;57.18999863;;2.49000001;0.87000000;8.39810000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-04;623.79000000;565.14000000;69.60000000;99.56000000;81.00000000;0E-8;10.00000000;91.00000000;;57.52000046;;0.31000000;0.56600000;9.23390000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-04;564.94000000;517.34000000;;94.19000000;84.00000000;0E-8;;84.00000000;;58.33000183;;0.75000000;1.09400000;11.17580000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-04;840.33001709;772.32000000;57.16999817;15.98999977;106.22000122;6.23000002;6.00000000;112.44999695;113.00000000;24.87999916;;24.87999916;5.16000000;4.24520000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-04;771.33000000;730.28000000;81.55000000;129.26000000;161.00000000;9.00000000;0E-8;170.00000000;0E-8;31.89999962;;6.80000019;1.99300000;4.91870000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-04;588.12000000;515.76000000;63.15000000;207.08000000;230.00000000;0E-8;0E-8;230.00000000;0E-8;94.36000061;;61.20999908;1.10800000;12.87000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-04;499.32998657;434.31000000;10.64000034;699.21002197;715.00000000;0E-8;0E-8;715.00000000;0E-8;293.77999878;;58.65000153;7.84700000;69.30580000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-04;430.33000000;396.66000000;;786.48000000;794.00000000;0E-8;;794.00000000;;311.30999756;;17.14999962;1.82900000;73.38130000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-04;392.72000000;324.56000000;18.54000000;941.33000000;1158.00000000;0E-8;;1158.00000000;;524.97998047;;213.33000183;12.16100000;119.86680000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-04;476.93000000;448.66000000;96.33000000;66.75000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;52.06000137;;52.06000137;0.48500000;0.68740000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-04;447.99000000;409.91000000;;58.00000000;58.00000000;0E-8;0E-8;58.00000000;0E-8;53.75999832;;2.15000010;0.71900000;0.71740000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-04;353.89001465;325.71000000;;50.40000153;56.00000000;0E-8;0E-8;56.00000000;0E-8;57.27000046;;4.01999998;0.33300000;0.77100000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-04;446.39999390;394.73000000;;76.13999939;83.00000000;0E-8;0E-8;83.00000000;0E-8;81.98999786;;81.98999786;2.25800000;0.46580000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-04;370.50000000;326.36000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;89.63999939;;6.84000015;0.98900000;0.50940000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-04;580.43000000;530.68000000;45.66000000;45.11000061;50.00000000;0E-8;0E-8;50.00000000;0E-8;44.31000137;;44.31000137;0.71500000;0.11130000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-04;561.91600000;531.63000000;23.59000000;81.87000275;90.00000000;0E-8;0E-8;90.00000000;0E-8;88.95999908;;88.95999908;4.72500000;7.10970000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-04;531.46997070;504.84000000;;94.00000000;93.00000000;0E-8;1.00000000;94.00000000;0E-8;91.44000244;;1.55999994;0.19400000;7.38030000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-04;467.82600000;398.13000000;26.46000000;113.53000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;125.23999786;;32.41999817;5.64900000;10.76710000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-04;397.98000000;385.59000000;;99.01000000;96.00000000;0E-8;2.00000000;98.00000000;0E-8;127.16000366;;1.79000000;0.08100000;10.81350000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-04;384.64000000;365.88000000;;143.14000000;134.00000000;0E-8;0E-8;134.00000000;0E-8;172.22999573;;45.02000046;0.23300000;14.63580000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-04;366.08000000;350.95000000;;144.44000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;175.96000671;;3.52999997;0.43700000;14.96100000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-04;350.89000000;333.33000000;;146.00000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;183.63000488;;7.51999998;0.52600000;15.35970000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-04;328.41400146;284.60000000;50.02999878;352.35000610;1005.53997803;0E-8;0E-8;1005.53997803;0E-8;381.88000488;;125.69000244;8.62500000;25.24030000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-04;283.22000000;258.66000000;;1007.38000488;991.05999756;0E-8;0E-8;991.05999756;0E-8;411.26998901;;31.36000061;1.39400000;26.14480000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-04;257.52600000;236.58000000;;1068.66000000;1054.00000000;0E-8;0E-8;1054.00000000;0E-8;481.67999268;;73.51000214;3.89800000;29.06160000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-04;324.08999634;280.58000000;20.23999977;2695.83007813;3232.00000000;0E-8;0E-8;3232.00000000;193.00000000;1370.38000488;;162.69000244;26.29400000;253.00610000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-04;279.71000000;258.17000000;;4129.84000000;4431.00000000;0E-8;0E-8;4431.00000000;0E-8;2008.02001953;1976.56994629;233.58000183;8.24700000;341.54710000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-04;344.25000000;309.64000000;;76.83000000;73.00000000;6.00000000;0E-8;79.00000000;0E-8;77.99000000;;77.99000000;0.47400000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-04;257.11000000;237.05000000;;4799.05000000;5033.00000000;0E-8;4.00000000;5037.00000000;;2464.42993164;2432.98999023;451.85998535;34.55300000;361.44260000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-04;217.66000000;100.35000000;;7639.07000000;8340.00000000;0E-8;;8340.00000000;;4006.23999023;3974.80004883;1036.20996094;10.86300000;403.10870000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-04;279.35000000;224.37000000;13.48000000;33.51000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;38.27999878;;38.27999878;8.03900000;0.27770000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-04;395.61999512;150.69000000;;54.79000000;49.00000000;11.00000000;;60.00000000;;56.72999954;;56.72999954;0.57500000;1.03450000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-04;411.98999023;320.22000000;;37.34999847;37.00000000;0E-8;0E-8;37.00000000;;41.45999908;;41.45999908;0.07000000;0.39000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-04;320.18000000;180.41000000;;37.34999847;36.00000000;0E-8;;36.00000000;;41.45999908;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-04;354.92999268;249.06000000;;58.61000061;59.00000000;0E-8;1.00000000;60.00000000;0E-8;57.77000046;;57.77000046;0.03300000;0.09350000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-04;614.21400000;576.93000000;10.09000000;29.50000000;0E-8;27.67000008;0E-8;27.67000008;0E-8;31.46999931;;31.46999931;0.44000000;2.48000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-04;563.27801514;516.38000000;47.86000061;47.24000168;619.00000000;0E-8;0E-8;619.00000000;;71.22000122;;39.72000122;13.29700000;8.78320000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-04;822.82800000;637.15000000;51.92000000;6.67999983;23.00000000;0E-8;1.00000000;23.00000000;;10.92000008;;10.92000008;1.00200000;2.37740000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-04;763.45000000;;46.83000000;13.00000000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.00600000;3.82770000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-04;742.53997803;;61.99000168;6.42000008;;0E-8;;16.13999939;;14.49000000;31.44000000;14.49000000;0.59200000;7.86710000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-04;733.23000000;;54.82000000;5.00000000;;0E-8;;12.93999958;;16.09000000;;16.09000000;0.19000000;10.30350000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-04;710.89000000;;36.20000000;68.30600000;;69.00000000;;69.00000000;;25.02000000;;67.70600000;0.01500000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-04;447.04000000;427.15000000;52.69000000;96.00000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;154.71000671;117.27999878;102.90000153;3.92800000;52.41870000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-04;427.19000000;403.83000000;;115.00000000;115.00000000;0E-8;0E-8;115.00000000;0E-8;184.02000427;144.52999878;21.69000053;1.14800000;62.33680000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-04;403.77000000;381.08000000;;139.00000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;233.53999329;191.94999695;41.72999954;2.24400000;69.39710000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-04;381.43000000;356.84000000;38.52000000;126.43000031;160.30999756;0E-8;0E-8;160.30999756;0E-8;282.51998901;235.60000610;25.65999985;10.58400000;74.55290000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-04;357.20000000;324.70000000;;190.00000000;190.00000000;0E-8;0E-8;190.00000000;0E-8;311.07998657;258.73999023;10.13000011;4.65500000;80.69130000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-04;323.98001099;279.95000000;18.03000069;115.88999939;459.00000000;0E-8;;459.00000000;-193.00000000;405.00000000;77.66000366;10.38000011;15.94400000;86.80740000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-04;727.12000000;1.06000000;;0E-8;13.77999973;0E-8;;14.00000000;;0E-8;34.61000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-04;435.65900000;336.91000000;27.44000000;46.75000000;928.00000000;0E-8;0E-8;928.00000000;0E-8;103.73000336;;103.73000336;36.28400000;24.64740000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-04;332.79000000;289.08000000;;953.76000000;1082.00000000;0E-8;;1082.00000000;;111.08999634;;8.46000004;5.31500000;24.80100000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-04;286.76000000;262.42000000;;1034.81005859;564.00000000;512.00000000;;1076.00000000;;117.52999878;;8.31000042;3.66400000;24.99520000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-04;261.88000488;234.30000000;42.02999878;1069.63000488;590.00000000;0E-8;;590.00000000;;181.38999939;;65.55000305;8.86300000;31.12230000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-04;211.94000244;174.35000000;;1157.31005859;1017.50000000;0E-8;0E-8;1017.50000000;;250.35000610;;68.72000122;19.91800000;33.78970000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-04;830.99000000;;22.40000000;12.85000000;11.00000000;0E-8;0E-8;11.00000000;;12.70000000;;12.70000000;0.05600000;0.06710000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-04;318.93000000;112.55000000;;19.11000000;11.00000000;0E-8;8.00000000;19.00000000;0E-8;20.10000038;;20.10000038;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-04;707.28997803;602.97000000;12.03999996;148.05999756;466.00000000;0E-8;0E-8;466.00000000;;154.50000000;;154.50000000;0.46600000;6.17320000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-04;602.64001465;491.46000000;12.43000031;486.98001099;418.00000000;0E-8;0E-8;418.00000000;1.00000000;180.30999756;199.92999268;22.96999931;0.73800000;6.24680000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-04;792.46997070;706.23000000;22.44000053;23.50000000;0E-8;0E-8;7.30000019;7.30000019;;23.95000076;;23.95000076;0.07700000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-04;705.33000000;602.63000000;;8.22000027;0E-8;0E-8;7.40999985;7.40999985;;25.10000038;;1.11000001;0.01600000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-04;602.61000000;538.43000000;7.26000000;11.43000000;0E-8;0E-8;10.00000000;10.00000000;-1.00000000;29.62000084;10.00000000;4.48999977;0.01000000;0.41650000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-04;491.04998779;396.71000000;33.99000168;503.73999023;702.00000000;0E-8;;702.00000000;;214.80000305;;2.76999998;1.63500000;6.93680000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-04;396.28000000;324.94000000;;619.07000000;670.00000000;0E-8;;670.00000000;;217.44999695;;1.09000003;0.58700000;7.06680000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-04;323.63000000;258.36000000;;719.17000000;363.00000000;88.00000000;0E-8;451.00000000;;225.69999695;;6.88000011;1.46200000;8.10320000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-04;258.70000000;241.44000000;;463.17000000;166.00000000;221.00000000;0E-8;387.00000000;0E-8;228.91000366;;2.75000000;0E-8;8.90740000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-04;487.70001221;;55.40999985;28.00000000;;13.00000000;;28.00000000;;28.42000008;;28.42000008;0.40400000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-04;316.47000000;279.16000000;43.02000000;128.48000000;161.00000000;0E-8;;161.00000000;;125.90000153;;102.24000000;4.23100000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-04;278.84000000;183.66000000;;164.82000000;147.00000000;0E-8;;147.00000000;;126.91000366;;0.72000003;0.04400000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-04;181.27000000;94.45000000;;179.55000000;163.00000000;0E-8;;163.00000000;;145.00000000;;16.69000053;0.47600000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-04;91.81999969;53.82000000;;159.89999390;354.00000000;0E-8;;354.00000000;;163.77999878;;18.55999947;0.49700000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-04;239.15000000;147.68000000;;65.35000000;63.00000000;3.00000000;18.00000000;84.00000000;0E-8;65.72000000;;65.72000000;0.10800000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-04;147.04000000;106.28000000;;121.29000000;109.00000000;13.00000000;6.00000000;128.00000000;0E-8;98.01999664;;29.31999969;0.00800000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-04;103.34999847;69.93000000;;126.44999695;87.00000000;0E-8;28.00000000;115.00000000;0E-8;104.29000092;;3.73000002;0.03000000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-04;627.69000000;511.82000000;16.83000000;71.25000000;60.00000000;0E-8;19.00000000;79.00000000;;69.06999969;;69.06999969;1.72400000;1.81610000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-04;703.14001465;659.00000000;24.25000000;41.61999893;0E-8;0E-8;13.00000000;13.00000000;0E-8;43.50000000;;43.50000000;0.59200000;0.98100000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-04;656.83001709;474.78000000;36.59999847;25.06999969;46.50000000;11.56000042;0E-8;58.06000137;0E-8;46.29000092;;4.61999989;0.80400000;1.10030000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-04;624.25000000;480.82000000;20.15999985;75.55999756;195.44000244;0E-8;0E-8;195.44000244;0E-8;66.25000000;;66.25000000;1.63700000;0.37940000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-04;472.52999878;374.92000000;47.22000122;297.97000122;124.00000000;59.00000000;;183.00000000;;148.61000061;;43.11999893;0.63700000;1.77260000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-04;367.38000488;264.41000000;;265.79998779;161.00000000;43.00000000;;204.00000000;;194.72000122;;48.50999832;4.27700000;3.48420000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-04;591.72998047;335.63000000;43.25000000;28.45999908;53.00000000;0E-8;;53.00000000;;16.75000000;;16.75000000;1.99500000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-04;327.05999756;264.55000000;;58.36000061;61.00000000;0E-8;0E-8;61.00000000;0E-8;27.18000031;;11.97999954;0.16400000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-04;264.38000488;210.93000000;;302.79998779;153.44999695;185.72999573;0E-8;339.17999268;0E-8;282.44000244;;67.23999786;2.34900000;4.73350000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-04;546.95001221;426.11000000;56.72000122;7.23000002;8.55000019;0E-8;1.00000000;9.55000019;0E-8;10.14000034;;10.14000034;0.04500000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-04;154.35000610;132.52000000;;130.05999756;117.00000000;0E-8;0E-8;117.00000000;0E-8;137.33000183;;137.33000183;0.22600000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-04;127.94000244;98.06000000;;136.41999817;48.00000000;63.00000000;0E-8;111.00000000;0E-8;138.55000305;;5.13000011;0.40300000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-05;109.55999756;27.21000000;;216.19000000;133.00000000;20.00000000;0E-8;153.00000000;0E-8;19.04999924;;2.29999995;1.34000000;4.75350000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-05;112.40000000;3.23000000;72.62000000;7.00000000;3.00000000;0E-8;;3.00000000;13.00000000;8.96000004;;8.96000004;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-05;302.80000000;258.73000000;76.52000000;179.55999756;249.00000000;0E-8;;249.00000000;;190.28999329;;190.28999329;12.35100000;6.11390000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-05;387.97000000;362.18000000;46.97000000;480.00000000;1313.00000000;0E-8;;1313.00000000;;447.26000977;;357.26000977;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-05;302.64000000;251.57000000;69.91000000;1180.00000000;1103.00000000;0E-8;;1103.00000000;;453.73001099;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-05;251.54000000;229.98000000;;1063.84997559;0E-8;0E-8;;0E-8;1090.00000000;447.70001221;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-05;230.00000000;140.20000000;;0E-8;0E-8;0E-8;;0E-8;;447.70001221;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-05;251.27000000;138.88000000;;959.69000244;1087.00000000;0E-8;;1087.00000000;;447.70001221;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-05;137.52000000;15.27000000;;1087.00000000;1218.00000000;0E-8;;1218.00000000;;443.13000488;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-05;58.30000000;42.10000000;;780.24000000;626.00000000;183.00000000;;809.00000000;;648.84997559;;648.84997559;-0.28600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-05;42.02000000;21.58000000;;672.11999512;303.00000000;395.92001343;0E-8;699.20001221;0E-8;652.69000244;;1.97000003;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-05;20.57999992;2.94000000;;688.19000244;692.00000000;0E-8;0E-8;692.00000000;0E-8;659.84997559;;5.25000000;-0.14500000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-05;50.38000107;26.72000000;85.26000214;663.20001221;987.00000000;0E-8;0E-8;987.00000000;0E-8;626.83001709;;626.83001709;-18.18300000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-05;32.16999817;10.75000000;98.94999695;159.00000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;162.77000427;;162.77000427;-0.08400000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-05;29.19000053;3.59000000;;1080.59997559;1045.00000000;0E-8;45.00000000;1090.00000000;;1094.50000000;;1094.50000000;-0.25900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-05;96.37000275;3.75000000;;0E-8;312.04000000;0E-8;0E-8;312.00000000;0E-8;0E-8;202.55999756;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-05;96.37999725;82.57000000;;1031.65002441;763.00000000;0E-8;12.00000000;775.00000000;296.16000000;990.09002686;787.54000000;990.09002686;0E-8;7.83650000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-05;155.63999939;130.95000000;;1567.67004395;1446.00000000;0E-8;;1446.00000000;;789.55999756;;535.45001221;17.01800000;36.26260000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-05;72.22599792;4.39000000;86.86000061;2153.33007813;2734.00000000;0E-8;0E-8;2734.00000000;0E-8;1572.75000000;;799.65997314;15.61600000;97.30740000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-05;479.12000000;303.97000000;;29.46000000;26.00000000;0E-8;3.00000000;29.00000000;0E-8;29.43000000;;29.43000000;0.06100000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-05;82.50000000;70.66000000;;3251.78002930;3251.78002930;0E-8;0E-8;3251.78002930;0E-8;3301.28002930;;3301.28002930;0.51500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-05;70.50000000;45.21000000;;3425.12000000;3483.00000000;0E-8;9.00000000;3492.00000000;0E-8;3363.02001953;;91.90000153;1.05200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-05;84.81400299;53.39000000;49.22999954;34.63000107;186.77000427;0E-8;0E-8;186.77000427;0E-8;35.02000046;;35.02000046;1.91500000;0.37320000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-05;265.61000000;203.35000000;45.17000000;45.00000000;41.00000000;0E-8;4.00000000;45.00000000;0E-8;44.05000000;;44.05000000;0.10500000;0.26320000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-05;213.55000000;112.60000000;;42.99000000;0E-8;43.00000000;0E-8;43.00000000;0E-8;43.17000000;;43.17000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-05;299.33000000;271.79000000;64.87000000;321.80000000;322.00000000;48.00000000;0E-8;370.00000000;0E-8;342.91000366;;342.91000366;0E-8;12.52230000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-05;271.83999634;248.04000000;;393.13000488;327.77999878;9.19999981;9.00000000;336.98001099;;375.29000854;;31.86000061;0E-8;12.52230000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-05;220.45000000;161.39000000;;462.23999023;210.00000000;218.00000000;0E-8;428.00000000;0E-8;520.03997803;;139.47000122;2.56600000;13.74580000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-05;161.44000244;132.97000000;;363.14001465;356.00000000;0E-8;;356.00000000;;520.41998291;;1.26999998;0E-8;13.74580000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-05;312.43000000;277.70000000;;42.56000000;0E-8;43.00000000;0E-8;43.00000000;0E-8;38.13000107;;38.13000107;0.03800000;1.36100000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-05;494.77999878;376.71000000;;16.50000000;15.00000000;0E-8;0E-8;15.00000000;0E-8;18.52000046;;18.52000046;0.02300000;0.67650000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-05;372.00000000;255.70000000;;17.50000000;19.00000000;0E-8;;19.00000000;;18.75000000;;0.42000000;0.00700000;0.67650000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-05;361.09000000;;;17.00000000;;6.00000000;;12.00000000;6.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-05;355.39999390;;;14.89000034;25.00000000;1.00000000;;26.00000000;;28.00000000;;28.00000000;0.15600000;0.35650000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-05;252.67999268;204.21000000;44.20000076;36.38999939;0E-8;10.00000000;0E-8;10.00000000;0E-8;27.97999954;;0E-8;0.10000000;0.39320000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-05;184.58000000;165.02000000;;132.96000000;146.00000000;0E-8;0E-8;146.00000000;;145.27999878;;58.22000122;0.15600000;6.55350000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-05;89.91999817;59.90000000;;178.69999695;173.00000000;0E-8;16.00000000;189.00000000;;169.75999451;;24.88999939;0.29200000;9.85100000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-05;59.85000000;37.55000000;;220.76000000;224.00000000;0E-8;;224.00000000;;214.28999329;;44.56000137;0.08000000;12.81940000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-05;904.73000000;885.62000000;28.67000000;31.69000000;56.00000000;0E-8;;56.00000000;;31.45999908;;31.45999908;0.39600000;0.47810000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-05;885.58000000;856.41000000;;61.00000000;61.00000000;0E-8;0E-8;61.00000000;;31.45999908;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-05;807.96997070;766.47000000;;91.94000244;88.00000000;0E-8;;88.00000000;;68.23000336;;36.52999878;0.48100000;3.52030000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-05;754.55000000;670.40000000;16.55000000;127.18000000;295.00000000;0E-8;0E-8;295.00000000;0E-8;153.99000549;;85.18000031;12.01300000;13.95420000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-05;655.80000000;621.15000000;16.47000000;390.57000000;353.00000000;0E-8;0E-8;353.00000000;0E-8;170.85000610;;16.76000023;2.57300000;15.32060000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-05;620.92999268;556.94000000;;328.20999146;323.00000000;0E-8;0E-8;323.00000000;0E-8;175.25000000;;3.86999989;0.75000000;15.68520000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-05;556.73000000;512.52000000;;339.53000000;343.00000000;0E-8;;343.00000000;;177.08000183;;1.60000002;0.59200000;16.00940000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-05;511.99000000;494.60000000;;426.55000000;435.00000000;0E-8;2.00000000;435.00000000;;182.05999756;;4.57999992;0.97600000;16.46420000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-05;494.10998535;393.24000000;;405.42999268;428.00000000;0E-8;;428.00000000;;192.86999512;;10.22000027;3.99200000;19.86290000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-05;466.27999878;442.71000000;;491.42001343;267.00000000;0E-8;0E-8;267.00000000;0E-8;216.00999451;;22.15999985;2.97400000;34.44970000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-05;834.73999023;749.70000000;16.68000031;5.78999996;11.00000000;0E-8;0E-8;11.00000000;0E-8;9.35999966;;9.35999966;0.24000000;1.44420000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-05;664.38000000;574.30000000;;15.15000000;17.00000000;0E-8;0E-8;17.00000000;0E-8;15.32999992;;5.90999985;0.01800000;4.14710000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-05;572.11000000;545.80000000;;15.72000000;16.00000000;4.00000000;0E-8;20.00000000;0E-8;15.56999969;;0.23000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-05;430.73000000;380.59000000;12.49000000;442.33000000;609.00000000;0E-8;0E-8;609.00000000;0E-8;358.51998901;;124.90000153;3.79100000;113.82320000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-05;375.36600000;324.40000000;16.51000000;738.64000000;819.00000000;0E-8;0E-8;819.00000000;0E-8;468.89999390;;101.48000336;10.56200000;127.50650000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-05;555.09002686;360.72000000;;20.95999908;16.00000000;4.00000000;2.00000000;22.00000000;;18.32999992;;18.32999992;0.01000000;0.20650000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-05;486.75400000;330.95000000;31.24000000;11.00000000;50.00000000;0E-8;;50.00000000;;15.28999996;;15.28999996;3.56800000;0.52320000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-05;82.98000336;32.78000000;;8.50000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;9.47999954;;9.47999954;0.04300000;1.34710000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-05;700.75000000;626.20000000;25.59000015;35.06000137;105.00000000;0E-8;0E-8;105.00000000;;32.81999969;;32.81999969;2.41800000;0.17970000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-05;609.98000000;;20.23000000;106.44000000;70.00000000;35.00000000;;105.00000000;;38.43999863;;4.76999998;0.22500000;0.21290000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-05;610.01000000;556.93000000;26.62000000;9.41000000;38.00000000;0E-8;0E-8;38.00000000;0E-8;10.56000042;;10.56000042;0.77800000;0.12320000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-05;455.19000244;394.50000000;38.95999908;167.02000427;186.00000000;0E-8;0E-8;186.00000000;0E-8;89.84999847;;35.63000107;0.62000000;9.43900000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-05;352.51000000;;;201.09000000;;74.00000000;;74.00000000;122.00000000;101.41999817;;16.45000076;0.01500000;10.26480000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-05;658.92000000;525.76000000;;13.73000000;14.00000000;0E-8;1.00000000;15.00000000;;12.56999969;;12.56999969;0.01500000;0.09650000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-05;436.91000000;355.19000000;;30.00000000;28.00000000;0E-8;2.00000000;30.00000000;;29.40999985;;16.50000000;0.00200000;0.85610000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-05;251.38000000;233.00000000;88.00000000;136.22000000;93.00000000;0E-8;0E-8;93.00000000;45.62000000;184.57000732;114.76999664;48.79999924;;13.04810000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-05;251.18000000;137.91000000;;45.62000000;44.00000000;0E-8;0E-8;44.00000000;0E-8;0.01000000;45.62000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-05;138.91000000;;;168.99000000;172.00000000;0E-8;;172.00000000;;207.52999878;137.74000549;19.84000015;0.04600000;14.12740000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-05;362.79000000;;56.97000000;-7.06000000;;0E-8;;0E-8;97.00000000;6.26999998;65.51999664;1.99000001;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-05;398.54000000;;;124.75900000;;0E-8;0E-8;115.00000000;;251.00000000;65.51999664;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-05;;;;108.00000000;108.00000000;0E-8;0E-8;108.00000000;;2.00999999;65.51999664;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-05;442.43000000;;14.52000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;4.28000021;;4.28000021;;0.03320000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-05;413.06000000;;87.12000000;7.93000000;;0E-8;;18.00000000;-5.00000000;2.00999999;6.28999996;2.00999999;0.39200000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-05;;;;7.93000000;30.00000000;;;30.00000000;;2.00999999;6.28999996;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-05;86.29000000;;;7.93000000;129.00000000;0E-8;;129.00000000;;2.00999999;71.80999756;;0.02900000;0.03320000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-05;151.30000000;125.96000000;;59.00000000;31.00000000;0E-8;;31.00000000;;62.90999985;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-05;789.80000000;754.82000000;21.77000000;13.81000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;22.27000046;;22.27000046;3.02600000;6.16350000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-05;739.39000000;675.28000000;21.35000000;35.22000000;220.00000000;0E-8;0E-8;220.00000000;0E-8;36.45000076;;13.93999958;2.69400000;8.16130000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-05;623.70001221;520.12000000;11.25000000;263.88000488;242.00000000;0E-8;;242.00000000;;80.66000366;;43.90000153;3.59300000;28.44000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-05;783.55798340;694.97000000;11.72999954;45.15000153;48.99000168;0E-8;;48.99000168;;54.38000107;;54.38000107;4.02300000;5.10060000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-05;694.90000000;623.79000000;62.34000000;60.33000000;0E-8;66.00000000;;66.00000000;;56.93999863;;2.46000004;0.86400000;8.52100000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-05;623.73000000;565.16000000;60.96000000;78.15000000;81.00000000;0E-8;10.00000000;91.00000000;;57.29999924;;0.31000000;0.56600000;9.36810000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-05;564.97000000;517.31000000;;93.29000000;78.00000000;0E-8;;78.00000000;;58.15000153;;0.74000001;1.10000000;11.33710000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-05;840.31000000;771.60000000;56.81000000;12.84000015;46.50000000;4.88000011;0E-8;51.38000107;51.00000000;25.64999962;;25.64999962;5.17000000;4.23740000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-05;771.22000000;730.10000000;78.59000000;75.00000000;154.00000000;10.00000000;0E-8;164.00000000;0E-8;32.04000092;;6.76999998;1.98600000;4.91060000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-05;588.23000000;515.42000000;63.68000000;205.08000000;142.00000000;0E-8;0E-8;142.00000000;0E-8;92.84999847;;60.95000076;1.11300000;12.84000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-05;499.30398560;434.25000000;10.56999969;513.38000488;616.00000000;0E-8;0E-8;616.00000000;0E-8;291.22000122;;58.09999847;7.88600000;69.90710000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-05;430.53000000;396.02000000;;632.59000000;479.00000000;0E-8;;479.00000000;;309.55999756;;17.48999977;1.83600000;74.02940000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-05;392.70000000;324.26000000;18.37000000;776.67000000;885.00000000;0E-8;;885.00000000;;529.66998291;;219.02000427;12.16600000;120.27160000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-05;476.92000000;448.62000000;95.81000000;54.08000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;53.25999832;;53.25999832;0.48600000;0.68130000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-05;447.99000000;409.91000000;;58.00000000;58.00000000;0E-8;0E-8;58.00000000;0E-8;55.15999985;;2.20000005;0.72000000;0.71130000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-05;353.82000732;325.81000000;;60.50000000;67.00000000;0E-8;0E-8;67.00000000;0E-8;58.40000153;;4.11000000;0.33100000;0.76450000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-05;446.39999390;394.72000000;;83.00000000;83.00000000;0E-8;0E-8;83.00000000;0E-8;80.72000122;;80.72000122;2.25900000;0.45710000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-05;370.50000000;326.35000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;89.34999847;;6.73000002;0.99200000;0.50030000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-05;580.40997314;530.68000000;45.36000061;45.11000061;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.93000031;;45.93000031;0.71200000;0.10940000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-05;561.91000000;531.63000000;23.52000000;65.60000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;79.33999634;;79.33999634;4.68700000;6.94520000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-05;531.46997070;504.82000000;;94.00000000;93.00000000;0E-8;1.00000000;94.00000000;0E-8;82.88999939;;1.50000000;0.19400000;7.21480000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-05;467.83000000;398.10000000;26.51000000;120.05000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;117.80999756;;31.18000031;5.67700000;10.59650000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-05;397.98000000;385.59000000;;98.00000000;96.00000000;0E-8;2.00000000;98.00000000;0E-8;120.48000336;;1.74000000;0.08100000;10.64320000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-05;384.58000000;365.88000000;;134.13000000;142.00000000;0E-8;0E-8;142.00000000;0E-8;165.02000427;;43.70000076;0.23500000;14.46710000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-05;366.05000000;350.98000000;;150.78000000;140.00000000;19.00000000;0E-8;159.00000000;0E-8;169.28999329;;3.43000007;0.44000000;14.79450000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-05;350.92000000;333.36000000;;171.07000000;150.00000000;11.00000000;0E-8;161.00000000;0E-8;177.36999512;;7.30000019;0.52900000;15.19520000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-05;328.32998657;284.35000000;49.36000061;347.54998779;788.05999756;0E-8;0E-8;788.05999756;0E-8;368.38000488;;116.55999756;8.62100000;25.12480000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-05;283.22000000;258.50000000;;842.27001953;842.27001953;0E-8;0E-8;842.27001953;0E-8;404.13000488;;30.52000046;1.39900000;26.03260000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-05;257.52600000;236.35000000;;938.00000000;938.00000000;0E-8;0E-8;938.00000000;0E-8;479.80999756;;71.55000305;3.90700000;28.96420000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-05;323.98999023;280.54000000;18.35000038;2062.00000000;3166.00000000;0E-8;0E-8;3166.00000000;107.00000000;1354.60998535;;160.07000732;26.20700000;253.94190000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-05;279.53000000;258.26000000;;3917.66000000;4590.00000000;0E-8;0E-8;4590.00000000;0E-8;1958.23999023;1929.21997070;227.83999634;8.25400000;342.37650000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-05;344.24000000;309.65000000;;76.83000000;73.00000000;6.00000000;0E-8;79.00000000;0E-8;77.66000000;;77.66000000;0.47400000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-05;257.10000000;237.07000000;;5102.17000000;5336.00000000;0E-8;4.00000000;5340.00000000;;2502.98999023;2473.96997070;433.51998901;34.68900000;362.15870000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-05;217.69000000;99.10000000;;7844.37000000;7424.00000000;0E-8;;7424.00000000;;3995.18994141;3966.15991211;1038.61999512;10.63100000;403.51060000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-05;279.33000000;224.37000000;13.27000000;26.33000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;38.11000061;;38.11000061;7.76300000;0.27610000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-05;395.60000610;150.66000000;;55.52999878;48.00000000;11.00000000;;59.00000000;;56.88999939;;56.88999939;0.57800000;1.02770000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-05;411.85000610;320.22000000;;35.38000107;37.00000000;0E-8;0E-8;37.00000000;;40.91999817;;40.91999817;0.07000000;0.38000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-05;320.19000000;180.40000000;;35.38000107;36.00000000;0E-8;;36.00000000;;40.91999817;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-05;354.95999146;249.06000000;;57.68999863;56.00000000;0E-8;1.00000000;57.00000000;0E-8;57.77000046;;57.77000046;0.03200000;0.09320000;PYUJAU
