id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-05;614.22400000;576.93000000;10.57000000;29.95999908;0E-8;27.67000008;0E-8;27.67000008;0E-8;31.72999954;;31.72999954;0.43600000;2.49000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-05;563.22900391;516.06000000;47.63000107;44.31999969;464.00000000;0E-8;0E-8;464.00000000;;70.93000031;;39.33000183;13.32800000;8.81840000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-05;822.77200000;637.15000000;51.56000000;6.80000000;23.00000000;0E-8;1.00000000;23.00000000;;10.76000023;;10.76000023;1.00200000;2.38130000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-05;763.45000000;;46.83000000;12.00000000;;0E-8;;12.00000000;;5.00000000;;5.00000000;0.00600000;3.82610000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-05;742.52001953;;61.81999969;3.02999997;;0E-8;;22.59000015;;12.71000000;29.02000000;12.71000000;0.58500000;7.86650000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-05;733.22000000;;54.70000000;5.00000000;;0E-8;;11.48999977;;15.49000000;;15.49000000;0.18800000;10.30320000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-05;711.25000000;;39.40000000;60.89400000;;58.00000000;;58.00000000;;21.01000000;;64.15800000;0.01400000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-05;447.05000000;427.17000000;52.78000000;123.43000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;142.97999573;109.33000183;98.09999847;3.94700000;52.31060000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-05;427.19000244;403.80000000;;115.00000000;115.00000000;0E-8;0E-8;115.00000000;0E-8;170.88999939;135.47999573;22.04000092;1.15000000;62.22160000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-05;403.76998901;381.24000000;;140.00000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;219.86000061;182.42999268;42.40000153;2.24700000;69.23650000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-05;381.42600000;356.94000000;38.42000000;142.89999390;165.47999573;0E-8;0E-8;165.47999573;0E-8;262.16000366;219.72000122;24.88999939;10.59200000;74.41350000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-05;357.19000000;324.85000000;;166.85000000;190.00000000;0E-8;0E-8;190.00000000;0E-8;283.01000977;238.02000427;9.81999969;4.65500000;80.57940000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-05;323.94000244;279.93000000;17.28000069;245.16999817;438.00000000;0E-8;;438.00000000;-107.00000000;359.13000488;77.66000366;10.22000027;15.88500000;86.70130000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-05;727.19000000;;;7.00000000;6.19999981;0E-8;;6.00000000;;0E-8;31.77000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-05;435.60000000;336.10000000;27.32000000;40.09999847;682.00000000;0E-8;0E-8;682.00000000;0E-8;102.68000031;;102.68000031;36.42900000;24.59130000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-05;332.61000000;288.83000000;;666.85000000;954.00000000;0E-8;;954.00000000;;112.08000183;;8.97000027;5.36200000;24.74450000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-05;286.69000000;262.54000000;;932.48000000;565.00000000;463.00000000;;1028.00000000;;120.22000122;;8.81000042;3.70100000;24.93740000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-05;262.10000610;234.46000000;53.00999832;1432.68005371;763.00000000;0E-8;;763.00000000;;187.91000366;;69.48000336;9.10900000;31.06390000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-05;211.91999817;174.14000000;;675.10998535;884.83001709;0E-8;0E-8;884.83001709;;252.22000122;;72.83999634;19.95600000;33.72520000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-05;831.19000000;;23.10000000;12.50000000;0E-8;0E-8;0E-8;0E-8;;12.80000000;;12.80000000;0.05400000;0.06650000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-05;318.93000000;112.73000000;;27.00000000;19.00000000;0E-8;8.00000000;27.00000000;0E-8;25.96999931;;25.96999931;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-05;707.20001221;602.77000000;11.88000011;143.21000671;213.00000000;0E-8;0E-8;213.00000000;;152.91999817;;152.91999817;0.44200000;6.16840000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-05;602.71997070;491.20000000;13.97999954;248.97999573;180.00000000;0E-8;0E-8;180.00000000;0E-8;177.63999939;197.41999817;23.87999916;0.71800000;6.24160000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-05;792.58001709;706.23000000;22.97999954;23.54000092;0E-8;0E-8;7.34000015;7.34000015;;23.95999908;;23.95999908;0.07400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-05;705.38000000;602.64000000;;8.71000004;0E-8;0E-8;7.44000006;7.44000006;;25.12000084;;1.15999997;0.01500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-05;602.64000000;538.44000000;7.62000000;11.04000000;0E-8;0E-8;10.00000000;10.00000000;0E-8;29.78000069;10.00000000;4.65999985;0.00900000;0.41680000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-05;490.94000244;396.48000000;33.58000183;94.08000183;292.00000000;0E-8;;292.00000000;;209.63999939;;0.99000001;1.60300000;6.93160000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-05;396.11000000;324.38000000;;262.01000000;334.00000000;36.00000000;;370.00000000;;212.17999268;;0.38999999;0.57900000;7.06160000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-05;323.63000488;258.60000000;;430.00000000;287.00000000;143.00000000;0E-8;430.00000000;;216.69999695;;2.45000005;1.43800000;8.09840000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-05;258.77000000;241.55000000;;473.53000000;0E-8;449.00000000;0E-8;449.00000000;0E-8;219.55000305;;0.98000002;0E-8;8.90130000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-05;487.69000000;;55.20000000;21.20999908;;13.00000000;;27.00000000;;21.62000084;;21.62000084;0.39100000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-05;316.48000000;278.97000000;43.06000000;111.20000000;95.00000000;0E-8;;95.00000000;;137.44999695;;110.22000000;4.13300000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-05;277.80000000;183.59000000;;92.77000000;143.00000000;0E-8;;143.00000000;;137.80000305;;0.97000003;0.04200000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-05;181.10000000;94.70000000;;169.42000000;195.00000000;0E-8;;195.00000000;;157.52000427;;22.54000092;0.46400000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-05;91.69000244;54.03000000;;219.83999634;246.00000000;0E-8;;246.00000000;;182.07000732;;25.06999969;0.48400000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-05;239.43000000;147.51000000;;60.92000000;21.00000000;7.00000000;18.00000000;46.00000000;0E-8;61.29000000;;61.29000000;0.10600000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-05;147.00000000;105.96000000;;73.31000000;55.00000000;13.00000000;6.00000000;74.00000000;0E-8;92.55999756;;30.17000008;0.00700000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-05;103.45999908;69.57000000;;82.00000000;48.00000000;0E-8;28.00000000;76.00000000;0E-8;97.41999817;;3.83999991;0.02900000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-05;627.63000000;512.03000000;16.22000000;68.47000000;96.00000000;0E-8;19.00000000;115.00000000;;68.55000305;;68.55000305;1.70100000;1.82190000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-05;703.22998047;659.00000000;27.73999977;38.90000153;0E-8;0E-8;13.00000000;13.00000000;0E-8;52.43999863;;52.43999863;0.58400000;0.98450000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-05;656.79998779;474.13000000;36.00000000;21.45000076;16.67000008;13.81000042;0E-8;30.47999954;0E-8;55.77999878;;5.57000017;0.78800000;1.10480000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-05;624.14001465;480.71000000;19.84000015;84.37999725;166.61999512;0E-8;1.00000000;166.61999512;0E-8;83.01000214;;83.01000214;1.60200000;0.38030000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-05;472.70999146;374.63000000;48.43000031;239.80999756;0E-8;92.00000000;;92.00000000;;165.69000244;;42.97000122;0.61500000;1.77870000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-05;367.35998535;264.38000000;;156.10000610;137.00000000;50.00000000;;187.00000000;;225.16999817;;70.37000275;4.21300000;3.49290000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-05;591.72998047;335.31000000;43.25000000;27.00000000;27.00000000;0E-8;;27.00000000;;19.15999985;;19.15999985;1.93900000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-05;327.23000000;264.46000000;;33.22000122;22.00000000;0E-8;0E-8;22.00000000;0E-8;32.09000015;;13.71000004;0.16200000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-05;264.33999634;210.97000000;;305.26000977;173.86000061;167.74000549;0E-8;341.60000610;0E-8;300.14999390;;72.50000000;2.31000000;4.74320000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-05;547.02001953;425.97000000;58.13000107;6.17000008;1.00000000;0E-8;1.00000000;2.00000000;0E-8;11.18000031;;11.18000031;0.04400000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-05;154.33000183;132.46000000;;98.76999664;104.00000000;0E-8;0E-8;104.00000000;0E-8;120.09999847;;120.09999847;0.21700000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-05;127.95999908;98.12000000;;117.23999786;50.00000000;63.00000000;0E-8;113.00000000;0E-8;130.66999817;;4.48000002;0.39400000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-06;109.61000061;27.44000000;;237.58000183;181.00000000;17.00000000;0E-8;198.00000000;0E-8;18.52000046;;1.38999999;1.33100000;4.75420000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-06;112.38000000;3.23000000;72.37000000;7.00000000;3.00000000;0E-8;;3.00000000;13.00000000;9.26000023;;9.26000023;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-06;302.78000000;258.83000000;76.15000000;185.97999573;267.00000000;0E-8;;267.00000000;;191.33999634;;191.33999634;12.35600000;6.12550000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-06;387.94000000;362.17000000;46.69000000;480.00000000;1304.00000000;0E-8;;1304.00000000;;448.44000244;;358.44000244;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-06;302.64000000;251.58000000;69.91000000;1180.00000000;1370.00000000;0E-8;;1370.00000000;;453.01998901;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-06;251.54000000;229.94000000;;1321.00000000;0E-8;0E-8;;0E-8;1325.00000000;450.89999390;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-06;229.96000000;140.20000000;;0E-8;0E-8;0E-8;;0E-8;;450.89999390;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-06;251.37000000;140.24000000;;1436.73999023;1321.00000000;0E-8;;1321.00000000;;450.89999390;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-06;137.40000000;15.98000000;;1321.00000000;1516.00000000;0E-8;;1516.00000000;;447.70001221;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-06;58.43999863;42.10000000;;833.21002197;616.00000000;136.00000000;;752.00000000;;694.82000732;;694.82000732;-0.28600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-06;42.03000000;21.62000000;;662.79998779;318.00000000;341.63000488;0E-8;659.78997803;0E-8;693.09002686;;2.10999990;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-06;20.30999947;2.90000000;;631.23999023;682.00000000;0E-8;0E-8;682.00000000;0E-8;695.34997559;;5.61999989;-0.14100000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-06;50.36600113;26.80000000;84.88999939;608.90997314;1040.00000000;0E-8;0E-8;1040.00000000;0E-8;610.52001953;;610.52001953;-17.65500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-06;32.16999817;10.75000000;98.94999695;159.00000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;159.01000000;;159.01000000;-0.06400000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-06;29.45000076;3.58000000;;1119.48999023;993.00000000;0E-8;45.00000000;1038.00000000;;1107.36999512;;1107.36999512;-0.28500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-06;96.34999847;3.82000000;;0E-8;299.92000000;0E-8;0E-8;300.00000000;0E-8;0E-8;196.47000122;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-06;96.37999725;82.56000000;;1033.29003906;754.17000000;0E-8;11.08000000;765.00000000;268.19000000;979.69000244;783.21000000;979.69000244;0E-8;7.82580000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-06;155.61000000;131.17000000;;1526.63000488;1709.00000000;0E-8;;1709.00000000;;765.82000732;;512.58001709;17.03000000;36.19030000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-06;72.19999695;4.57000000;86.66999817;2169.14990234;3007.00000000;0E-8;0E-8;3007.00000000;0E-8;1525.73999023;;742.14001465;16.79600000;96.92970000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-06;479.08000000;304.09000000;;29.15000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;29.46000000;;29.46000000;0.06100000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-06;82.51000000;70.66000000;;3255.99000000;3241.00000000;0E-8;0E-8;3241.00000000;0E-8;3380.21997070;;3380.21997070;0.35200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-06;70.52000000;45.10000000;;3264.87988281;3178.00000000;0E-8;20.00000000;3198.00000000;0E-8;3398.57006836;;94.00000000;0.71900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-06;84.76999664;53.63000000;48.56999969;27.02000046;223.91000366;0E-8;0E-8;223.91000366;0E-8;31.67000008;;31.67000008;1.80900000;0.37290000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-06;265.61000000;203.31000000;45.17000000;42.00000000;40.00000000;0E-8;2.00000000;42.00000000;0E-8;45.07000000;;45.07000000;0.08600000;0.26290000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-06;213.55000000;112.58000000;;39.00000000;0E-8;39.00000000;0E-8;39.00000000;0E-8;39.18000000;;39.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-06;299.32000732;271.80000000;64.76999664;345.89999390;322.00000000;48.00000000;0E-8;370.00000000;0E-8;340.30999756;;340.30999756;0E-8;12.23900000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-06;271.85998535;248.04000000;;374.35000610;327.64999390;9.27000046;9.00000000;336.92001343;;373.76998901;;31.61000061;0E-8;12.23900000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-06;220.41000366;161.41000000;;427.54000854;496.00000000;0E-8;0E-8;496.00000000;0E-8;525.15997314;;145.63000488;2.54200000;13.40320000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-06;161.46000671;133.25000000;;524.28002930;510.00000000;0E-8;;510.00000000;;524.98999023;;1.32000005;0E-8;13.40320000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-06;312.45000000;277.68000000;;41.97000122;0E-8;41.66999817;0E-8;41.66999817;0E-8;35.54999924;;35.54999924;0.03800000;1.35390000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-06;494.64001465;376.76000000;;17.50000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;17.01000023;;17.01000023;0.02300000;0.67580000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-06;372.25000000;255.66000000;;17.93000000;17.00000000;0E-8;;17.00000000;;17.63999939;;0.38000000;0.00700000;0.67580000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-06;360.90000000;;;23.00000000;;23.00000000;;23.00000000;0E-8;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-06;355.26000977;;;5.28000021;14.00000000;1.00000000;;15.00000000;;27.04000092;;27.04000092;0.15500000;0.35580000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-06;252.96000671;204.41000000;47.31000137;32.91999817;14.00000000;7.00000000;0E-8;21.00000000;0E-8;27.12000084;;0E-8;0.10000000;0.39290000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-06;184.52000000;164.99000000;;122.51000000;131.00000000;0E-8;0E-8;131.00000000;;142.02999878;;58.29999924;0.15100000;6.53420000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-06;89.93000031;59.87000000;;175.36000061;156.00000000;0E-8;16.00000000;172.00000000;;168.58999634;;24.93000031;0.28600000;9.82390000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-06;59.87000000;37.49000000;;211.69000000;211.00000000;0E-8;;211.00000000;;213.25000000;;44.61999893;0.07900000;12.78740000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-06;904.67000000;885.73000000;28.29000000;29.83000000;59.00000000;0E-8;;59.00000000;;31.48999977;;31.48999977;0.39700000;0.48230000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-06;885.67000000;856.40000000;;60.67900000;59.00000000;0E-8;0E-8;59.00000000;;31.48999977;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-06;807.96997070;766.47000000;;89.00000000;89.00000000;0E-8;;89.00000000;;67.62999725;;36.15999985;0.48400000;3.58130000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-06;754.52000000;670.77000000;16.42000000;175.26000000;427.00000000;0E-8;0E-8;427.00000000;0E-8;153.94000244;;85.52999878;11.96900000;14.01680000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-06;655.67000000;621.08000000;15.63000000;256.80000000;501.00000000;0E-8;0E-8;501.00000000;0E-8;170.67999268;;16.70000076;2.55800000;15.39260000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-06;620.73999023;557.34000000;;491.04000000;590.00000000;0E-8;0E-8;590.00000000;0E-8;174.58000183;;3.84999990;0.75000000;15.76060000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-06;556.83000000;512.55000000;;581.72000000;547.00000000;0E-8;;547.00000000;;176.32000732;;1.59000003;0.59300000;16.08740000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-06;512.03000000;494.60000000;;481.89999390;465.00000000;0E-8;2.00000000;465.00000000;;181.19999695;;4.55999994;0.97900000;16.54680000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-06;494.07998657;393.24000000;;518.28997803;586.00000000;0E-8;;586.00000000;;191.82000732;;10.18999958;3.99200000;19.97160000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-06;466.38000488;442.96000000;;645.29998779;485.00000000;0E-8;0E-8;485.00000000;0E-8;214.32000732;;22.02000000;2.97100000;34.64870000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-06;834.71002197;749.70000000;16.61000061;7.05999994;11.00000000;0E-8;0E-8;11.00000000;0E-8;9.50000000;;9.50000000;0.23800000;1.43680000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-06;664.22000000;574.30000000;;15.03000000;17.00000000;0E-8;0E-8;17.00000000;0E-8;15.43000031;;6.00000000;0.01800000;4.14840000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-06;572.24000000;545.65000000;;16.94000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;15.64999962;;0.23000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-06;430.49000000;381.22000000;11.76000000;491.56000000;936.00000000;0E-8;0E-8;936.00000000;0E-8;355.20999146;;124.18000031;3.69900000;114.29290000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-06;375.30000000;324.66000000;15.96000000;933.40000000;1264.00000000;0E-8;0E-8;1264.00000000;0E-8;457.79000854;;98.01000214;10.50800000;128.07580000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-06;555.00000000;360.67000000;;17.61000061;16.00000000;1.00000000;2.00000000;19.00000000;;15.44999981;;15.44999981;0.01000000;0.20580000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-06;486.70800000;330.77000000;31.14000000;13.00000000;57.00000000;0E-8;;57.00000000;;13.85000038;;13.85000038;3.53600000;0.52290000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-06;82.98000000;32.78000000;;7.00000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;9.47999954;;9.47999954;0.04400000;1.34840000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-06;700.70001221;626.20000000;25.36000061;35.18000031;105.00000000;0E-8;0E-8;105.00000000;;31.19000053;;31.19000053;2.37000000;0.17870000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-06;609.98000000;;20.23000000;105.00000000;70.00000000;35.00000000;;105.00000000;;36.13999939;;4.53999996;0.22100000;0.21160000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-06;609.94000000;557.00000000;26.31000000;9.76000000;38.00000000;0E-8;0E-8;38.00000000;0E-8;11.61999989;;11.61999989;0.76400000;0.12290000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-06;455.14001465;394.50000000;38.74000168;170.13999939;186.00000000;0E-8;0E-8;186.00000000;0E-8;94.37000275;;35.56000137;0.60900000;9.38610000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-06;352.60000000;;;198.55000000;;74.00000000;;74.00000000;122.00000000;106.41000366;;16.55999947;0.01500000;10.20940000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-06;659.01000000;525.67000000;;10.04000000;8.00000000;0E-8;1.00000000;9.00000000;;11.38000011;;11.38000011;0.01500000;0.09580000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-06;436.91000000;355.17000000;;29.00000000;27.00000000;0E-8;2.00000000;29.00000000;;27.37000084;;15.73999977;0.00200000;0.85450000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-06;251.35000000;233.00000000;85.00000000;135.17000000;93.00000000;0E-8;0E-8;93.00000000;45.77000000;177.74000549;104.95999908;43.04999924;;12.97230000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-06;251.15000000;137.93000000;;45.73000000;46.00000000;0E-8;0E-8;46.00000000;0E-8;0E-8;45.77000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-06;139.02000000;;;166.36000000;163.00000000;0E-8;;163.00000000;;198.08999634;125.30999756;17.50000000;0.04600000;14.03970000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-06;362.95000000;;64.59000000;10.19000000;;0E-8;;0E-8;90.00000000;6.13000011;68.58999634;1.95000005;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-06;398.44000000;;;110.24700000;;0E-8;0E-8;114.00000000;;252.00000000;68.58999634;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-06;;;;104.00000000;104.00000000;0E-8;0E-8;104.00000000;;1.97000003;68.58999634;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-06;442.43000000;;14.52000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;4.17999983;;4.17999983;;0.03290000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-06;413.03000000;;86.93000000;7.93000000;;0E-8;;18.00000000;-5.00000000;1.97000003;6.15000010;1.97000003;0.38700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-06;;;;7.93000000;30.00000000;;;30.00000000;;1.97000003;6.15000010;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-06;86.27000000;;;7.93000000;129.00000000;0E-8;;129.00000000;;1.97000003;74.73999786;;0.02800000;0.03290000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-06;151.33000000;125.96000000;;61.00000000;31.00000000;0E-8;;31.00000000;;64.91999817;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-06;789.79000000;754.82000000;21.73000000;20.91000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;22.00000000;;22.00000000;3.01800000;6.17420000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-06;739.26400000;675.18000000;20.90000000;28.74000000;207.00000000;0E-8;0E-8;207.00000000;0E-8;35.90999985;;13.77999973;2.67000000;8.17520000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-06;623.65997314;520.42000000;11.18999958;226.38000000;314.00000000;0E-8;;314.00000000;;81.61000061;;45.31999969;3.58800000;28.78000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-06;783.55603027;694.96000000;11.72000027;43.40000153;47.24000168;0E-8;;47.24000168;;54.11999893;;54.11999893;3.99700000;5.18260000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-06;694.88000000;623.72000000;61.66000000;54.66000000;0E-8;66.00000000;;66.00000000;;56.68000031;;2.44000006;0.85600000;8.64390000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-06;623.68000000;565.17000000;53.81000000;79.35000000;80.00000000;0E-8;10.00000000;90.00000000;;57.04000092;;0.31000000;0.56600000;9.50230000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-06;564.97000000;517.40000000;;101.00000000;101.00000000;0E-8;;101.00000000;;57.90999985;;0.73000002;1.10400000;11.49840000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-06;840.28198242;771.90000000;56.29999924;15.80000019;65.69000244;4.01999998;0E-8;69.70999908;0E-8;25.73999977;;25.73999977;5.17700000;4.22970000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-06;771.09000000;730.29000000;75.11000000;97.60000000;194.00000000;8.00000000;0E-8;202.00000000;0E-8;32.49000168;;6.78999996;1.97600000;4.90260000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-06;588.24000000;515.80000000;63.73000000;200.67000000;195.00000000;0E-8;0E-8;195.00000000;0E-8;93.13999939;;61.11000061;1.11800000;12.81000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-06;499.25399780;434.47000000;10.43999958;565.66000000;763.00000000;0E-8;0E-8;763.00000000;0E-8;289.57998657;;57.63000107;7.89200000;70.50840000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-06;430.40000000;396.66000000;;711.77000000;812.00000000;0E-8;;812.00000000;;307.66000366;;17.53000069;1.84200000;74.67740000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-06;392.65000000;324.44000000;17.95000000;902.17000000;1173.00000000;0E-8;;1173.00000000;;530.53002930;;221.67999268;12.17200000;120.67650000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-06;476.91000000;448.62000000;95.29000000;54.08000183;56.00000000;0E-8;0E-8;56.00000000;0E-8;52.47999954;;52.47999954;0.48600000;0.67520000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-06;447.98000000;409.91000000;;55.04000000;58.00000000;0E-8;0E-8;58.00000000;0E-8;54.84000015;;2.17000008;0.72000000;0.70520000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-06;353.82000000;325.79000000;;66.00000000;66.00000000;0E-8;0E-8;66.00000000;0E-8;59.09000015;;4.05000019;0.32800000;0.75810000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-06;446.39001465;394.72000000;;76.13999939;83.00000000;0E-8;0E-8;83.00000000;0E-8;80.58999634;;80.58999634;2.25800000;0.44840000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-06;370.50000000;326.38000000;;90.00000000;90.00000000;0E-8;;90.00000000;0E-8;87.98000336;;6.71999979;0.99400000;0.49130000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-06;580.39000000;530.68000000;45.05000000;45.11000061;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.11000061;;45.11000061;0.70600000;0.10740000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-06;561.90197754;531.62000000;23.44000053;57.47999954;90.00000000;0E-8;0E-8;90.00000000;0E-8;67.18000031;;67.18000031;4.64800000;6.78060000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-06;531.46997070;504.82000000;;92.00000000;91.00000000;0E-8;1.00000000;92.00000000;0E-8;71.26000214;;1.50000000;0.19400000;7.04940000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-06;467.83200000;398.12000000;26.53000000;113.53000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;107.51999664;;31.15999985;5.70400000;10.42580000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-06;398.01000000;385.59000000;;99.53000000;96.00000000;0E-8;2.00000000;98.00000000;0E-8;110.50000000;;1.69000000;0.08200000;10.47290000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-06;384.61000000;365.87000000;;138.94000000;135.00000000;0E-8;0E-8;135.00000000;0E-8;154.25000000;;42.50000000;0.23700000;14.29840000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-06;366.07000000;350.96000000;;145.44000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;158.83999634;;3.33000000;0.44300000;14.62810000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-06;350.91000000;333.35000000;;144.64000000;148.00000000;0E-8;0E-8;148.00000000;0E-8;167.16000366;;7.09999990;0.53200000;15.03060000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-06;328.22000122;284.47000000;48.50000000;364.26000977;938.72998047;0E-8;0E-8;938.72998047;0E-8;352.89001465;;109.70999908;8.60700000;25.00940000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-06;283.21000000;258.56000000;;905.44000244;913.53997803;0E-8;0E-8;913.53997803;0E-8;389.00000000;;30.11000061;1.40100000;25.92030000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-06;257.50601196;236.50000000;;999.10998535;1047.93994141;0E-8;0E-8;1047.93994141;0E-8;468.35998535;;70.59999847;3.90700000;28.86680000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-06;323.83999634;280.97000000;15.52000046;2282.93994141;4268.00000000;0E-8;0E-8;4268.00000000;-178.00000000;1346.11999512;;159.44999695;26.04900000;254.87770000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-06;279.64000000;258.25000000;;4956.95000000;4547.00000000;0E-8;0E-8;4547.00000000;0E-8;1901.04003906;1872.79003906;225.82000732;8.25200000;343.20580000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-06;344.23000000;309.64000000;;76.83000000;73.00000000;6.00000000;0E-8;79.00000000;0E-8;76.94000000;;76.94000000;0.47400000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-06;257.12000000;236.95000000;;5292.77001953;4813.00000000;0E-8;4.00000000;4817.00000000;;2505.82006836;2477.57006836;420.02999878;34.73200000;362.87480000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-06;217.69000000;99.01000000;;7697.00000000;7697.00000000;0E-8;;7697.00000000;;3978.69995117;3950.44995117;1035.20996094;10.33700000;403.91260000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-06;279.31200000;224.37000000;13.08000000;33.50000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;37.97000122;;37.97000122;7.47800000;0.27450000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-06;395.57998657;150.65000000;;55.52999878;48.00000000;11.00000000;;59.00000000;;56.59000015;;56.59000015;0.58000000;1.02100000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-06;411.76000977;320.22000000;;34.95999908;36.00000000;0E-8;0E-8;36.00000000;;40.50999832;;40.50999832;0.07000000;0.37000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-06;320.18000000;180.39000000;;34.95999908;37.00000000;0E-8;;37.00000000;;40.50999832;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-06;354.95999146;249.06000000;;57.00000000;56.00000000;0E-8;1.00000000;57.00000000;0E-8;56.97999954;;56.97999954;0.03100000;0.09290000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-06;614.23000000;576.93000000;10.85000000;29.04000092;0E-8;27.67000008;0E-8;27.67000008;0E-8;31.95999908;;31.95999908;0.43500000;2.50000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-06;563.15197754;516.47000000;47.27999878;40.95000076;656.00000000;0E-8;0E-8;656.00000000;;71.61000061;;39.77000046;13.34500000;8.85350000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-06;822.72200000;637.08000000;51.24000000;8.65000000;23.00000000;0E-8;1.00000000;23.00000000;;10.84000015;;10.84000015;1.00200000;2.38520000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-06;763.45000000;;46.83000000;13.00000000;;0E-8;;13.00000000;;8.00000000;;8.00000000;0.00600000;3.82450000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-06;742.51000977;;61.74000168;2.98000002;;0E-8;;12.69999981;;12.05000000;28.25000000;12.05000000;0.57800000;7.86580000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-06;733.20000000;;54.46000000;6.00000000;;0E-8;;11.93000031;;15.29000000;;15.29000000;0.18600000;10.30290000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-06;711.27000000;;39.59000000;63.23100000;;63.00000000;;63.00000000;;24.01000000;;65.09100000;0.01400000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-06;447.06000000;427.13000000;52.88000000;123.31000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;131.52999878;100.69000244;93.05999756;3.96300000;52.20260000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-06;427.10998535;403.90000000;;94.87000275;151.00000000;0E-8;0E-8;151.00000000;0E-8;159.33000183;127.15000153;22.07999992;1.15200000;62.10650000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-06;403.80999756;381.25000000;;189.74000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;207.58999634;173.92999268;42.47999954;2.25100000;69.07580000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-06;381.42199707;356.89000000;38.33000183;154.00000000;176.58000183;0E-8;0E-8;176.58000183;0E-8;248.08000183;209.80999756;25.37000084;10.59800000;74.27420000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-06;357.16000000;324.79000000;;166.56000000;236.00000000;0E-8;0E-8;236.00000000;0E-8;265.72000122;225.17999268;10.01000023;4.65300000;80.46740000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-06;323.86999512;279.94000000;15.97000027;224.57000732;570.00000000;0E-8;;570.00000000;178.00000000;314.23999023;77.66000366;10.18000031;15.81300000;86.59520000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-06;727.27000000;1.05000000;;13.00000000;6.17000008;0E-8;;6.00000000;;0E-8;30.84000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-06;435.51600000;337.06000000;27.13000000;41.11000000;955.00000000;0E-8;0E-8;955.00000000;0E-8;102.37999725;;102.37999725;36.51700000;24.53520000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-06;332.64000000;288.77000000;;984.69000000;937.00000000;0E-8;;937.00000000;;112.52999878;;10.02999973;5.40200000;24.68810000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-06;286.74000000;262.40000000;;925.14000000;565.00000000;292.00000000;;857.00000000;;122.08000183;;9.85000038;3.73500000;24.87970000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-06;262.05999756;235.08000000;51.00000000;1045.31005859;1168.00000000;0E-8;;1168.00000000;;198.55000305;;77.70999908;9.15200000;31.00550000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-06;211.83999634;174.60000000;;553.21997070;1110.17004395;0E-8;0E-8;1110.17004395;;261.01998901;;81.47000122;19.98400000;33.66060000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-06;831.33000000;;23.58000000;12.68000000;4.00000000;0E-8;0E-8;4.00000000;;13.28999996;;13.28999996;0.05300000;0.06580000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-06;318.95000000;112.81000000;;34.04000000;26.00000000;0E-8;8.00000000;34.00000000;0E-8;34.34999847;;34.34999847;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-06;706.77001953;603.14000000;11.13000011;133.21000671;464.00000000;0E-8;0E-8;464.00000000;;152.39999390;;152.39999390;0.41400000;6.16350000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-06;602.60998535;491.99000000;11.84000015;478.08999634;573.00000000;0E-8;0E-8;573.00000000;-6.00000000;176.67999268;196.50999451;24.01000023;0.69500000;6.23650000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-06;792.69000244;706.23000000;23.51000023;23.42000008;0E-8;0E-8;7.32999992;7.32999992;;23.96999931;;23.96999931;0.07100000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-06;705.41000000;602.69000000;;8.27999973;0E-8;0E-8;7.46999979;7.46999979;;25.13999939;;1.15999997;0.01500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-06;602.57000732;538.43000000;6.78999996;13.56999969;0E-8;0E-8;10.00000000;10.00000000;6.00000000;29.81999969;10.00000000;4.69000006;0.00900000;0.41710000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-06;490.76000977;396.67000000;32.90000153;458.20001221;781.00000000;0E-8;;781.00000000;;207.83000183;;0.88000000;1.56800000;6.92650000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-06;396.04000000;325.32000000;;758.67000000;793.00000000;10.00000000;;803.00000000;;208.92999268;;0.34999999;0.57000000;7.05650000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-06;323.96000000;258.68000000;;865.26000977;266.00000000;76.00000000;0E-8;342.00000000;;212.38000488;;2.18000007;1.41100000;8.09350000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-06;258.84000000;241.28000000;;373.68000000;0E-8;349.00000000;0E-8;349.00000000;0E-8;214.14999390;;0.87000000;0E-8;8.89520000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-06;487.70000000;;55.41000000;33.79000000;;13.00000000;;28.00000000;;34.19000000;;34.19000000;0.37700000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-06;316.46000000;279.13000000;42.98000000;160.59000000;193.00000000;0E-8;;193.00000000;;157.99000549;;134.17000000;4.02300000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-06;278.35000000;183.75000000;;188.46000000;163.00000000;0E-8;;163.00000000;;158.00999451;;1.13000000;0.04000000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-06;180.50000000;95.05000000;;196.19000000;286.00000000;0E-8;;286.00000000;;179.02000427;;26.23999977;0.45200000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-06;91.44999695;53.77000000;;304.07998657;352.00000000;0E-8;;352.00000000;;207.30000305;;29.18000031;0.47000000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-06;239.61000000;147.56000000;;62.59000000;35.00000000;0E-8;18.00000000;53.00000000;0E-8;62.96000000;;62.96000000;0.10500000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-06;147.00000000;105.98000000;;83.00000000;64.00000000;13.00000000;6.00000000;83.00000000;0E-8;119.26000214;;56.72000122;0.00700000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-06;103.41999817;69.66000000;;82.81999969;57.00000000;0E-8;28.00000000;85.00000000;0E-8;121.47000122;;7.21999979;0.02700000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-06;627.61000000;511.83000000;16.02000000;63.49000000;60.00000000;0E-8;19.00000000;79.00000000;;67.76000000;;67.76000000;1.68100000;1.82770000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-06;703.38000488;659.02000000;33.58000183;56.47000122;0E-8;0E-8;13.00000000;13.00000000;0E-8;56.15000153;;56.15000153;0.57900000;0.98810000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-06;656.75000000;474.32000000;34.99000168;23.35000038;27.45999908;10.93999958;0E-8;38.40000153;0E-8;61.18000031;;5.96000004;0.77200000;1.10940000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-06;624.05999756;480.65000000;19.60000038;83.15000153;142.86999512;0E-8;0E-8;142.86999512;0E-8;90.36000061;;90.36000061;1.56900000;0.38130000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-06;472.86999512;374.63000000;49.50000000;224.38999939;0E-8;93.00000000;;93.00000000;;187.19000244;;43.31000137;0.59300000;1.78480000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-06;367.29998779;264.37000000;;148.30000305;195.00000000;46.00000000;;241.00000000;;248.10000610;;74.62000275;4.14600000;3.50160000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-06;591.71002197;335.52000000;43.09999847;20.45999908;45.00000000;0E-8;;45.00000000;;17.94000053;;17.94000053;1.88100000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-06;327.28000000;264.51000000;;50.31000000;47.00000000;0E-8;0E-8;47.00000000;0E-8;31.17000008;;12.82999992;0.15900000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-06;264.33999634;211.03000000;;362.82000732;210.11999512;152.69999695;0E-8;362.82000732;0E-8;328.92999268;;69.08999634;2.26900000;4.75290000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-06;547.32000732;425.96000000;64.48000336;19.75000000;0E-8;0E-8;1.00000000;1.00000000;0E-8;11.17000008;;11.17000008;0.04300000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-06;154.35000610;132.47000000;;109.23000336;104.00000000;0E-8;0E-8;104.00000000;0E-8;99.25000000;;99.25000000;0.20800000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-06;127.94000000;98.05000000;;106.76000214;48.00000000;63.00000000;0E-8;111.00000000;0E-8;110.31999969;;3.71000004;0.38400000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-07;109.73999786;27.19000000;;232.78000000;117.00000000;13.00000000;0E-8;130.00000000;0E-8;17.64999962;;0.52999997;1.32200000;4.75480000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-07;112.36000000;3.23000000;72.12000000;7.00000000;3.00000000;0E-8;;3.00000000;13.00000000;9.22000027;;9.22000027;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-07;302.75000000;258.88000000;75.63000000;151.25999451;267.00000000;0E-8;;267.00000000;;190.14999390;;190.14999390;12.35600000;6.13710000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-07;387.92000000;362.18000000;46.50000000;480.00000000;1319.00000000;0E-8;;1319.00000000;;442.88000488;;352.88000488;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-07;302.68000000;251.48000000;70.75000000;1180.00000000;779.00000000;0E-8;;779.00000000;;451.48001099;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-07;251.40000000;229.97000000;;709.39001465;0E-8;0E-8;;0E-8;888.00000000;452.44000244;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-07;230.07000000;140.21000000;;5.78999996;0E-8;0E-8;;0E-8;;452.44000244;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-07;251.23000000;138.12000000;;709.39001465;883.00000000;0E-8;;883.00000000;;452.44000244;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-07;137.38000000;14.47000000;;883.00000000;936.00000000;0E-8;;936.00000000;;450.89999390;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-07;58.30000000;42.11000000;;814.78997803;595.00000000;301.00000000;;896.00000000;;751.16998291;;751.16998291;-0.27400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-07;42.15000000;21.63000000;;765.66998291;314.00000000;415.17001343;0E-8;729.55999756;0E-8;748.76000977;;2.27999997;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-07;20.39999962;3.14000000;;783.78997803;593.00000000;175.00000000;0E-8;767.00000000;0E-8;750.19000244;;6.07999992;-0.13500000;0.02000000;AAFGO
