id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-07;50.35400009;26.91000000;84.48000336;620.63000488;1105.00000000;0E-8;0E-8;1105.00000000;0E-8;595.59002686;;595.59002686;-17.12500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-07;32.16999817;10.75000000;98.94999695;159.00000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;159.03000000;;159.03000000;-0.04400000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-07;30.10000038;3.39000000;;1141.27001953;750.00000000;143.00000000;17.00000000;910.00000000;;1115.34997559;;1115.34997559;-0.30800000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-07;96.33999634;3.86000000;;0E-8;304.46000000;0E-8;0E-8;304.00000000;0E-8;0E-8;174.64999390;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-07;96.37000275;82.55000000;;1005.71002197;747.12000000;0E-8;10.00000000;757.00000000;288.60000000;953.53997803;778.89000000;953.53997803;0E-8;7.81520000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-07;155.60000610;130.98000000;;1453.39001465;1514.00000000;0E-8;;1514.00000000;;745.65997314;;491.13000488;17.04000000;36.11810000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-07;72.16200256;4.71000000;86.40000153;2177.96997070;3401.00000000;0E-8;0E-8;3401.00000000;0E-8;1508.53002930;;719.01000977;17.91900000;96.55190000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-07;479.09000000;304.09000000;;29.46000000;26.00000000;0E-8;3.00000000;29.00000000;0E-8;29.63000000;;29.63000000;0.06000000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-07;82.50000000;70.70000000;;3364.67993164;3379.65991211;0E-8;0E-8;3379.65991211;0E-8;3470.75000000;;3470.75000000;0.18400000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-07;70.51000000;45.22000000;;3534.56000000;3559.00000000;0E-8;9.00000000;3568.00000000;0E-8;3476.12011719;;92.13999939;0.37500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-07;84.73400116;53.43000000;48.02000046;25.20000076;186.28999329;0E-8;0E-8;186.28999329;0E-8;29.77000046;;29.77000046;1.71600000;0.37260000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-07;265.61000000;203.35000000;45.17000000;45.00000000;42.00000000;0E-8;3.00000000;45.00000000;0E-8;44.66000000;;44.66000000;0.06900000;0.26260000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-07;213.55000000;112.57000000;;38.00000000;0E-8;38.00000000;0E-8;38.00000000;0E-8;38.18000000;;38.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-07;299.29000000;271.83000000;64.46000000;298.70001221;323.00000000;48.00000000;0E-8;371.00000000;0E-8;349.22000122;;349.22000122;0E-8;11.95580000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-07;271.88000488;248.16000000;;419.41000366;372.66000366;9.31999969;9.00000000;381.98001099;;375.35000610;;32.43999863;0E-8;11.95580000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-07;220.42000000;161.40000000;;500.11999512;483.00000000;0E-8;0E-8;483.00000000;0E-8;525.96002197;;146.55999756;2.54100000;13.06060000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-07;161.46000000;133.25000000;;517.00000000;517.00000000;0E-8;;517.00000000;;527.05999756;;1.33000004;0E-8;13.06060000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-07;312.38000000;277.69000000;;39.97000000;0E-8;41.00000000;0E-8;41.00000000;0E-8;35.20000076;;35.20000076;0.03800000;1.34680000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-07;494.73000000;376.71000000;;16.04000092;15.00000000;0E-8;0E-8;15.00000000;0E-8;16.65999985;;16.65999985;0.02200000;0.67520000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-07;372.06000000;255.67000000;;16.31000000;17.00000000;0E-8;;17.00000000;;17.09000015;;0.37000000;0.00700000;0.67520000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-07;360.77000000;;;21.00000000;;22.00000000;;22.00000000;0E-8;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-07;355.44000244;;;13.50000000;0E-8;1.00000000;;1.00000000;;24.95999908;;24.95999908;0.15400000;0.35520000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-07;252.16999817;204.81000000;38.56000137;11.43999958;45.00000000;0E-8;0E-8;45.00000000;0E-8;25.13999939;;0E-8;0.09700000;0.39260000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-07;184.60000000;164.99000000;;142.36000000;131.00000000;0E-8;0E-8;131.00000000;;136.28999329;;56.86000061;0.15400000;6.51480000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-07;89.87999725;59.86000000;;148.75000000;150.00000000;0E-8;16.00000000;166.00000000;;163.47000122;;24.31999969;0.27800000;9.79680000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-07;59.77000000;37.48000000;;205.30000000;209.00000000;0E-8;;209.00000000;;207.19999695;;43.52000046;0.07700000;12.75550000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-07;904.61000000;885.70000000;27.92000000;25.83000000;55.00000000;0E-8;;55.00000000;;30.72999954;;30.72999954;0.39700000;0.48650000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-07;885.63000000;856.40000000;;58.25100000;59.00000000;0E-8;0E-8;59.00000000;;30.72999954;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-07;807.96997070;766.47000000;;88.00000000;88.00000000;0E-8;;88.00000000;;67.25000000;;36.11000061;0.48600000;3.64230000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-07;754.51000000;670.39000000;16.38000000;147.09000000;231.00000000;0E-8;0E-8;231.00000000;0E-8;155.88999939;;87.95999908;11.93100000;14.07940000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-07;655.71000000;620.91000000;15.89000000;470.14000000;395.00000000;0E-8;0E-8;395.00000000;0E-8;171.36999512;;17.35000038;2.56300000;15.46450000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-07;620.92000000;556.77000000;;371.75000000;278.00000000;0E-8;0E-8;278.00000000;0E-8;175.16999817;;4.00000000;0.74900000;15.83610000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-07;556.75000000;512.15000000;;296.22000122;324.00000000;0E-8;;324.00000000;;176.69999695;;1.65999997;0.59400000;16.16550000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-07;511.98000000;494.60000000;;483.82000000;505.00000000;0E-8;2.00000000;505.00000000;;181.27999878;;4.73999977;0.98100000;16.62940000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-07;494.11999512;393.24000000;;529.28002930;439.00000000;0E-8;;439.00000000;;191.82000732;;10.57999992;3.99200000;20.08030000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-07;466.32000732;442.75000000;;208.82000732;305.00000000;0E-8;0E-8;305.00000000;0E-8;214.57000732;;22.75000000;2.96800000;34.84770000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-07;834.69000244;749.70000000;16.55999947;8.34000000;11.00000000;0E-8;0E-8;11.00000000;0E-8;9.81000042;;9.81000042;0.23600000;1.42940000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-07;664.04000000;574.30000000;;14.92000000;17.00000000;0E-8;0E-8;17.00000000;0E-8;15.85000038;;6.19000006;0.01800000;4.14970000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-07;572.27000000;545.66000000;;13.93000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;16.04000092;;0.23999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-07;430.33000000;380.75000000;11.27000000;422.70000000;719.00000000;0E-8;0E-8;719.00000000;0E-8;355.70999146;;125.69000244;3.61700000;114.76260000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-07;375.29000000;324.28000000;15.88000000;847.04000000;897.00000000;0E-8;0E-8;897.00000000;0E-8;450.92001343;;95.16000366;10.50600000;128.64520000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-07;554.98999023;360.65000000;;14.77000046;13.00000000;0E-8;2.00000000;15.00000000;;14.27000046;;14.27000046;0.01000000;0.20520000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-07;486.65800000;330.74000000;31.02000000;8.00000000;56.00000000;0E-8;;56.00000000;;13.22000000;;13.22000000;3.50200000;0.52260000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-07;82.98000336;32.78000000;;7.00000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;8.68000031;;8.68000031;0.04500000;1.34970000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-07;700.65002441;626.20000000;25.12999916;37.29999924;107.00000000;0E-8;0E-8;107.00000000;;29.96999931;;29.96999931;2.32100000;0.17770000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-07;609.96000000;;20.15000000;102.11000000;70.00000000;35.00000000;;105.00000000;;34.63999939;;4.36000013;0.21600000;0.21030000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-07;609.87000000;556.98000000;26.00000000;10.53000000;39.00000000;0E-8;0E-8;39.00000000;0E-8;12.92000008;;12.92000008;0.75000000;0.12260000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-07;455.07000732;394.50000000;38.41999817;168.89000000;191.00000000;0E-8;0E-8;191.00000000;0E-8;92.19999695;;35.59000015;0.59800000;9.33320000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-07;352.68000000;;;197.31000000;;74.00000000;;74.00000000;121.00000000;111.13999939;;16.77000046;0.01500000;10.15390000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-07;659.09000000;525.67000000;;10.04000000;8.00000000;0E-8;1.00000000;9.00000000;;10.36999989;;10.36999989;0.01600000;0.09520000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-07;436.90000000;355.13000000;;24.88000000;23.00000000;0E-8;2.00000000;25.00000000;;24.57999992;;14.00000000;0.00200000;0.85290000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-07;250.80000000;233.09000000;30.00000000;121.55000000;105.00000000;0E-8;0E-8;105.00000000;82.50000000;174.64999390;99.01999664;40.09999847;;12.89650000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-07;250.98000000;138.20000000;;82.47000000;84.00000000;0E-8;0E-8;84.00000000;0E-8;0.01000000;82.50000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-07;137.80000000;;;206.62000000;241.00000000;0E-8;;241.00000000;;192.24000549;116.61000061;16.29999924;0.04700000;13.95190000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-07;362.92000000;;63.12000000;-1.97000000;;0E-8;;0E-8;97.00000000;6.01999998;71.51999664;1.90999997;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-07;398.43000000;;;114.62500000;;0E-8;0E-8;115.00000000;;253.00000000;71.51999664;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-07;;;;89.00000000;89.00000000;0E-8;;89.00000000;;1.92999995;71.51999664;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-07;442.43000000;;14.52000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;4.11000013;;4.11000013;;0.03260000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-07;413.00000000;;86.73000000;7.93000000;;0E-8;;18.00000000;-5.00000000;1.92999995;6.03999996;1.92999995;0.38100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-07;;;;7.93000000;30.00000000;;;30.00000000;;1.92999995;6.03999996;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-07;86.38000000;;;7.93000000;127.00000000;4.00000000;;131.00000000;;1.92999995;77.55999756;;0.02800000;0.03260000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-07;151.36000000;125.96000000;;61.00000000;30.00000000;0E-8;;30.00000000;;64.91999817;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-07;789.77000000;754.82000000;21.63000000;13.81000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;21.93000031;;21.93000031;3.01100000;6.18480000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-07;739.14600000;675.20000000;20.49000000;35.80000000;202.00000000;0E-8;0E-8;202.00000000;0E-8;35.68999863;;13.72999954;2.64700000;8.18900000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-07;623.66998291;519.95000000;11.21000004;225.88000488;204.00000000;0E-8;;204.00000000;;80.25000000;;44.40000153;3.57500000;29.12000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-07;783.55401611;694.95000000;11.72000027;43.40000153;47.24000168;0E-8;;47.24000168;;54.11000061;;54.11000061;3.97200000;5.26450000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-07;694.87000000;623.70000000;61.33000000;60.33000000;0E-8;66.00000000;;66.00000000;;56.54999924;;2.43000007;0.84900000;8.76680000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-07;623.63000000;565.15000000;46.66000000;76.35000000;77.00000000;0E-8;10.00000000;87.00000000;;56.88000107;;0.30000001;0.56600000;9.63650000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-07;564.95000000;517.39000000;;87.81000000;98.00000000;0E-8;;98.00000000;;57.68999863;;0.73000002;1.10700000;11.65970000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-07;840.23800000;772.40000000;55.50000000;20.73999977;105.36000061;0E-8;0E-8;105.36000061;105.00000000;25.43000031;;25.43000031;5.18000000;4.22190000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-07;770.96000000;730.55000000;71.66000000;123.30000000;225.00000000;2.00000000;0E-8;227.00000000;0E-8;32.40999985;;6.82000017;1.96600000;4.89450000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-07;587.90000000;516.61000000;62.11000000;246.29000000;439.00000000;0E-8;0E-8;439.00000000;0E-8;93.91000366;;61.41999817;1.10600000;12.78000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-07;499.20600000;434.68000000;10.30000000;710.55999756;900.00000000;0E-8;0E-8;900.00000000;0E-8;289.82000732;;57.40000153;7.89200000;71.10970000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-07;430.43000000;396.83000000;;894.03000000;871.00000000;0E-8;;871.00000000;;306.35998535;;16.61000061;1.84700000;75.32550000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-07;392.67000000;324.09000000;18.11000000;988.33000000;880.00000000;0E-8;;880.00000000;;520.42999268;;213.25999451;12.17500000;121.08130000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-07;476.90000000;448.62000000;94.76000000;55.08000000;57.00000000;0E-8;0E-8;57.00000000;0E-8;52.59999847;;52.59999847;0.48500000;0.66900000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-07;447.97000000;409.91000000;;55.04000000;58.00000000;0E-8;0E-8;58.00000000;0E-8;54.74000168;;2.18000007;0.72000000;0.69900000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-07;353.79998779;325.73000000;;58.15000153;60.00000000;0E-8;0E-8;60.00000000;0E-8;58.86999893;;4.05999994;0.32500000;0.75160000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-07;446.38000488;394.73000000;;76.13999939;83.00000000;0E-8;0E-8;83.00000000;0E-8;82.91999817;;82.91999817;2.25400000;0.43970000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-07;370.50000000;326.39000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;87.55999756;;6.92000008;0.99500000;0.48230000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-07;580.35998535;530.68000000;44.59000015;42.66999817;50.00000000;0E-8;0E-8;50.00000000;0E-8;45.25000000;;45.25000000;0.70600000;0.10550000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-07;561.89202881;531.63000000;23.31999969;49.36000061;90.00000000;0E-8;0E-8;90.00000000;0E-8;59.22999954;;59.22999954;4.61100000;6.61610000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-07;531.47998047;504.80000000;;93.91000366;91.00000000;0E-8;1.00000000;92.00000000;0E-8;62.43999863;;1.51999998;0.19500000;6.88390000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-07;467.83400000;398.13000000;26.55000000;112.53000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;97.90000153;;31.59000015;5.73000000;10.25520000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-07;398.02000000;385.59000000;;98.51000000;96.00000000;0E-8;2.00000000;98.00000000;0E-8;100.79000092;;1.69000000;0.08200000;10.30260000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-07;384.60000000;365.86000000;;131.73000000;133.00000000;0E-8;0E-8;133.00000000;0E-8;144.36000061;;42.36000000;0.23800000;14.12970000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-07;366.03000000;350.98000000;;143.12000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;148.83999634;;3.32000000;0.44500000;14.46160000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-07;350.96000000;333.34000000;;163.78000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;157.08000183;;7.08000000;0.53400000;14.86610000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-07;328.07998657;284.62000000;47.40000153;329.92001343;1057.15002441;0E-8;0E-8;1057.15002441;0E-8;341.88000488;;109.58999634;8.55300000;24.89390000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-07;283.32000732;258.64000000;;1049.80004883;960.09997559;0E-8;0E-8;960.09997559;0E-8;375.64999390;;29.51000023;1.40200000;25.80810000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-07;257.50000000;236.45000000;;1023.53002930;1038.17004395;0E-8;0E-8;1038.17004395;0E-8;452.55999756;;69.18000031;3.89800000;28.76940000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-07;323.73999023;280.69000000;13.64000034;2263.73999023;3695.00000000;0E-8;0E-8;3695.00000000;-233.00000000;1338.88000488;;159.44000244;25.87900000;255.81350000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-07;279.53000000;258.34000000;;4413.05000000;4823.00000000;0E-8;0E-8;4823.00000000;0E-8;1862.88000488;1835.19995117;226.22999573;8.24100000;344.03520000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-07;344.21000000;309.65000000;;74.65000000;73.00000000;6.00000000;0E-8;79.00000000;0E-8;76.27000000;;76.27000000;0.47200000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-07;257.17001343;236.57000000;;5162.50976563;3967.00000000;0E-8;4.00000000;3971.00000000;;2447.96997070;2420.29003906;412.54998779;34.88500000;363.59100000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-07;217.66000000;99.03000000;;7375.63000000;7796.00000000;0E-8;;7796.00000000;;3993.61010742;3965.92993164;1042.56005859;10.03100000;404.31450000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-07;279.29400000;224.36000000;12.89000000;33.50000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;37.86000061;;37.86000061;7.20300000;0.27290000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-07;395.54998779;150.66000000;;53.90999985;48.00000000;11.00000000;;59.00000000;;56.58000183;;56.58000183;0.58000000;1.01420000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-07;411.66000366;320.23000000;;35.06999969;36.00000000;0E-8;0E-8;36.00000000;;40.13000107;;40.13000107;0.07000000;0.36000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-07;320.17000000;180.37000000;;35.06999969;34.00000000;0E-8;;34.00000000;;40.13000107;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-07;354.95999146;249.06000000;;56.00000000;55.00000000;0E-8;1.00000000;56.00000000;0E-8;56.45999908;;56.45999908;0.03000000;0.09260000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-07;614.24200000;576.93000000;11.42000000;30.42000008;0E-8;27.67000008;0E-8;27.67000008;0E-8;32.20999908;;32.20999908;0.43100000;2.51000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-07;563.09197998;516.15000000;47.02000046;43.72000122;504.00000000;0E-8;0E-8;504.00000000;;71.30000305;;39.22000122;13.36300000;8.88870000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-07;822.66600000;637.15000000;50.88000000;6.90999985;23.00000000;0E-8;1.00000000;23.00000000;;10.99000000;;10.99000000;1.00100000;2.38900000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-07;763.45000000;;46.83000000;13.00000000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.00600000;3.82290000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-07;742.50000000;;61.65000153;3.72000003;;0E-8;;13.56000042;;12.04000000;27.68000000;12.04000000;0.57100000;7.86520000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-07;733.17000000;;54.11000000;3.00000000;;0E-8;;12.03999996;;14.89000000;;14.89000000;0.18300000;10.30260000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-07;710.91000000;;36.36000000;71.10600000;;74.00000000;;74.00000000;;30.01000000;;65.75800000;0.01400000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-07;447.05000000;427.04000000;52.78000000;68.69000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;126.94999695;98.12000275;90.50000000;3.97500000;52.09450000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-07;427.13000488;403.86000000;;121.98999786;108.00000000;0E-8;0E-8;108.00000000;0E-8;150.82000732;121.19999695;21.57999992;1.15300000;61.99130000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-07;403.80999756;381.11000000;;135.00000000;135.00000000;0E-8;0E-8;135.00000000;0E-8;196.61000061;165.77000427;41.52999878;2.25300000;68.91520000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-07;381.42401123;356.78000000;38.38000107;183.78999329;172.50000000;0E-8;0E-8;172.50000000;0E-8;236.11000061;201.88000488;25.95999908;10.59800000;74.13480000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-07;357.11999512;324.72000000;;134.41000366;227.00000000;0E-8;0E-8;227.00000000;0E-8;252.83999634;216.41999817;10.25000000;4.64800000;80.35550000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-07;323.82000732;279.81000000;15.02999973;208.10000610;348.00000000;0E-8;;348.00000000;233.00000000;288.86999512;75.48999786;10.18000031;15.74800000;86.48900000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-07;727.16000000;1.05000000;;5.00000000;14.55000019;0E-8;;15.00000000;;0E-8;30.27000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-07;435.43400000;336.99000000;26.95000000;47.87000000;940.00000000;0E-8;0E-8;940.00000000;0E-8;101.30000305;;101.30000305;36.56400000;24.47900000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-07;332.68000000;288.71000000;;957.77001953;894.00000000;0E-8;;894.00000000;;112.54000092;;10.78999996;5.43600000;24.63160000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-07;286.75000000;262.40000000;;876.67999268;565.00000000;298.00000000;;863.00000000;;123.12999725;;10.60000038;3.76400000;24.82190000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-07;262.05999756;234.59000000;51.00000000;823.00000000;823.00000000;0E-8;;823.00000000;;206.05000305;;83.62000275;9.36900000;30.94710000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-07;211.83000000;174.58000000;;1102.31994629;1102.31994629;0E-8;0E-8;1102.31994629;;271.23001099;;87.66999817;20.00000000;33.59610000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-07;831.51000977;;24.20999908;14.34000015;3.00000000;0E-8;0E-8;3.00000000;;13.22999954;;13.22999954;0.05200000;0.06520000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-07;318.97000000;112.77000000;;36.04000000;28.00000000;0E-8;8.00000000;36.00000000;0E-8;32.38000107;;32.38000107;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-07;706.76000977;602.80000000;11.10999966;142.36000061;150.00000000;0E-8;0E-8;150.00000000;;152.97000122;;152.97000122;0.38900000;6.15870000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-07;602.59997559;491.05000000;11.64999962;191.44000244;200.00000000;0E-8;0E-8;200.00000000;-3.00000000;180.13000488;200.35000610;27.45999908;0.67200000;6.23130000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-07;792.79998779;706.22000000;24.04000092;23.54000092;0E-8;0E-8;7.34000015;7.34000015;;23.46999931;;23.46999931;0.06800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-07;705.43000000;602.59000000;;7.92000008;0E-8;0E-8;7.46000004;7.46000004;;24.84000015;;1.33000000;0.01400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-07;602.55999756;538.43000000;6.67000008;13.64999962;0E-8;0E-8;10.00000000;10.00000000;4.00000000;30.22999954;10.00000000;5.36000013;0.00900000;0.41740000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-07;490.65000000;396.33000000;32.48000000;244.36000061;441.00000000;0E-8;;441.00000000;;222.30000305;;13.78999996;1.52900000;6.92130000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-07;396.14000000;324.53000000;;439.30999756;346.00000000;30.00000000;;376.00000000;;221.72000122;;5.44999981;0.56000000;7.05130000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-07;324.04000000;258.82000000;;420.85000000;165.00000000;129.00000000;0E-8;294.00000000;;251.02000427;;34.31000137;1.38200000;8.08870000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-07;258.94000000;241.14000000;;308.50000000;0E-8;273.00000000;0E-8;273.00000000;0E-8;256.69000244;;13.72000027;0E-8;8.88900000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-07;487.73999023;;56.20999908;49.99000168;;13.00000000;;28.00000000;;50.38000107;;50.38000107;0.36500000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-07;316.56000000;278.42000000;43.40000000;200.62000000;38.00000000;0E-8;;38.00000000;;206.78999329;;169.78000000;3.95400000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-07;278.45000000;183.02000000;;47.98000000;43.00000000;0E-8;;43.00000000;;207.50000000;;3.34999990;0.03800000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-07;179.69000000;94.87000000;;110.44000000;230.00000000;0E-8;;230.00000000;;272.52999878;;77.80999756;0.43900000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-07;91.80999756;53.99000000;;332.98999023;261.00000000;0E-8;;261.00000000;;355.16000366;;86.52999878;0.45600000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-07;240.70000000;147.78000000;;219.09000000;109.00000000;27.00000000;19.00000000;155.00000000;0E-8;219.45000000;;219.45000000;0.10500000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-07;148.26000000;106.68000000;;247.53000000;199.00000000;21.00000000;6.00000000;226.00000000;0E-8;247.02999878;;66.69999695;0.00700000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-07;103.83000000;70.57000000;;249.35000610;199.00000000;0E-8;28.00000000;227.00000000;0E-8;231.55999756;;8.48999977;0.02600000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-07;627.59000000;511.83000000;15.82000000;63.49000000;60.00000000;0E-8;19.00000000;79.00000000;;63.40000153;;63.40000153;1.66000000;1.83350000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-07;703.53997803;659.00000000;39.88000107;59.79000092;0E-8;0E-8;13.00000000;13.00000000;0E-8;75.23000336;;75.23000336;0.57300000;0.99160000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-07;656.71002197;474.22000000;34.20000076;17.97999954;17.76000023;12.14000034;0E-8;29.89999962;0E-8;78.44999695;;7.98999977;0.75400000;1.11390000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-07;624.00000000;480.65000000;19.43000031;97.72000122;142.44999695;0E-8;0E-8;142.44999695;0E-8;99.62999725;;99.62999725;1.53600000;0.38230000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-07;473.01998901;374.63000000;50.50999832;217.16999817;0E-8;94.00000000;;94.00000000;;211.35000610;;48.15999985;0.57000000;1.79100000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-07;367.29000854;264.30000000;;184.58000183;149.00000000;51.00000000;;200.00000000;;272.20999146;;76.26000214;4.07600000;3.51030000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-07;591.71002197;335.29000000;43.09999847;22.00000000;22.00000000;0E-8;;22.00000000;;24.89999962;;24.89999962;1.82100000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-07;327.33000000;264.34000000;;27.29999924;24.00000000;0E-8;0E-8;24.00000000;0E-8;40.47999954;;17.80999947;0.15600000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-07;264.33999634;210.87000000;;307.29000854;125.87999725;181.41000366;0E-8;307.29000854;0E-8;354.10998535;;68.23999786;2.22800000;4.76260000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-07;547.40997314;425.97000000;66.37000275;7.19999981;0.63999999;0E-8;1.00000000;1.63999999;0E-8;15.06999969;;15.06999969;0.04200000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-07;154.25000000;132.47000000;;77.87000275;104.00000000;0E-8;0E-8;104.00000000;0E-8;128.82000732;;128.82000732;0.19800000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-07;127.94000000;98.12000000;;108.00000000;45.00000000;63.00000000;0E-8;108.00000000;0E-8;123.19999695;;4.80999994;0.37500000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-08;109.62999725;27.83000000;;214.96000671;289.00000000;13.00000000;0E-8;302.00000000;0E-8;17.26000023;;0.46000001;1.31200000;4.75550000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-08;112.35000000;3.31000000;71.99000000;7.00000000;4.00000000;0E-8;;4.00000000;13.00000000;8.85000038;;8.85000038;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-08;302.72000000;258.88000000;75.10000000;151.25999451;267.00000000;0E-8;;267.00000000;;190.75999451;;190.75999451;12.36400000;6.14870000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-08;387.88000000;362.18000000;46.13000000;480.00000000;1323.00000000;0E-8;;1323.00000000;;446.86999512;;357.86999512;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-08;302.65000000;251.44000000;70.13000000;1180.00000000;1418.00000000;0E-8;;1418.00000000;;449.57000732;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-08;251.52000000;229.95000000;;1403.45996094;0E-8;0E-8;;0E-8;1258.00000000;452.55999756;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-08;229.82000000;140.21000000;;0E-8;0E-8;0E-8;;0E-8;;452.55999756;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-08;251.40000000;140.59000000;;1461.32995605;1253.00000000;0E-8;;1253.00000000;;452.55999756;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-08;137.58000000;15.27000000;;1253.00000000;1211.00000000;0E-8;;1211.00000000;;452.44000244;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-08;58.29999924;42.36000000;;905.00000000;901.00000000;4.00000000;;905.00000000;;772.21997070;;772.21997070;-0.25400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-08;41.88000000;21.82000000;;886.35998535;399.00000000;568.50000000;0E-8;967.60998535;0E-8;772.80999756;;2.33999991;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-08;20.19000053;3.33000000;;924.01000977;963.00000000;0E-8;0E-8;963.00000000;0E-8;777.04998779;;6.25000000;-0.13200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-08;50.33000183;27.46000000;83.88999939;601.46002197;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;582.07000732;;582.07000732;-16.59800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-08;32.16999817;10.75000000;98.94999695;159.00000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;159.05000305;;159.05000305;-0.02300000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-08;30.06000000;3.67000000;;1135.31005859;1064.00000000;87.00000000;0E-8;1151.00000000;;1112.19995117;;1112.19995117;-0.30000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-08;96.33000183;3.92000000;;0E-8;317.38000000;0E-8;0E-8;317.00000000;0E-8;0E-8;157.57000732;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-08;96.34999847;82.53000000;;973.36999512;740.96000000;0E-8;10.00000000;751.00000000;317.38000000;932.13000488;774.56000000;932.13000488;0E-8;7.80450000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-08;155.61999512;130.93000000;;1491.31005859;1370.00000000;0E-8;;1370.00000000;;757.67999268;;498.73001099;17.05000000;36.04580000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-08;72.11799622;4.86000000;86.08000183;2194.22998047;3608.00000000;0E-8;0E-8;3608.00000000;0E-8;1509.94995117;;720.65997314;18.97700000;96.17420000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-08;479.13000000;303.93000000;;29.97000000;25.00000000;0E-8;3.00000000;28.00000000;0E-8;29.77000000;;29.77000000;0.05900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-08;82.50000000;70.66000000;;3550.68994141;3550.68994141;0E-8;0E-8;3550.68994141;0E-8;3586.84008789;;3586.84008789;0.01200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-08;70.52000000;45.29000000;;3680.43994141;3624.00000000;0E-8;23.00000000;3647.00000000;0E-8;3565.66992188;;90.08000183;0.02500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-08;84.68399811;53.80000000;47.25999832;25.06999969;248.80999756;0E-8;0E-8;248.80999756;0E-8;28.39999962;;28.39999962;1.63200000;0.37230000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-08;265.62000000;203.25000000;45.37000000;46.61000000;39.00000000;0E-8;1.00000000;40.00000000;0E-8;45.56000000;;45.56000000;0.05500000;0.26230000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-08;213.55000000;112.58000000;;40.00000000;0E-8;40.00000000;0E-8;40.00000000;0E-8;40.18000000;;40.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-08;299.29000000;271.84000000;64.46000000;371.00000000;323.00000000;48.00000000;0E-8;371.00000000;0E-8;351.67999268;;351.67999268;0E-8;11.67260000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-08;271.85000000;248.29000000;;375.85000610;422.67999268;9.31999969;9.00000000;432.00000000;;382.60998535;;32.66999817;0E-8;11.67260000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-08;220.43000000;161.37000000;;469.11000000;452.00000000;0E-8;0E-8;452.00000000;0E-8;526.60998535;;146.75000000;2.54700000;12.71810000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-08;161.44000000;133.22000000;;475.72000000;490.00000000;0E-8;;490.00000000;;527.75000000;;1.33000004;0E-8;12.71810000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-08;312.41000366;277.68000000;;42.43999863;0E-8;42.00000000;0E-8;42.00000000;0E-8;36.34000015;;36.34000015;0.03700000;1.33970000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-08;494.73999023;376.73000000;;16.12000084;16.00000000;0E-8;0E-8;16.00000000;0E-8;16.38999939;;16.38999939;0.02200000;0.67450000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-08;372.08000000;255.65000000;;16.00000000;16.00000000;0E-8;;16.00000000;;16.79999924;;0.37000000;0.00700000;0.67450000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-08;360.53000000;;;22.00000000;;23.00000000;;23.00000000;0E-8;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-08;355.55999756;;;9.32999992;0E-8;1.00000000;;1.00000000;;24.97999954;;24.97999954;0.15200000;0.35450000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-08;251.92999268;204.44000000;35.86999893;13.69999981;17.00000000;7.00000000;0E-8;24.00000000;0E-8;24.97999954;;0E-8;0.09600000;0.39230000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-08;184.78000000;165.01000000;;167.59000000;141.00000000;0E-8;0E-8;141.00000000;;133.33999634;;55.84999847;0.16100000;6.49550000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-08;89.82000000;59.80000000;;157.39999390;141.00000000;21.00000000;16.00000000;178.00000000;;158.69000244;;23.87999916;0.27000000;9.76970000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-08;59.60000000;37.50000000;;206.87000000;213.00000000;0E-8;;213.00000000;;201.63999939;;42.74000168;0.07600000;12.72350000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-08;904.56000000;885.66000000;27.61000000;30.69000000;55.00000000;0E-8;;55.00000000;;30.62999916;;30.62999916;0.39800000;0.49060000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-08;885.61000000;856.39000000;;57.62700000;58.00000000;0E-8;0E-8;58.00000000;;30.62999916;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-08;807.95001221;766.51000000;;88.12999725;96.00000000;0E-8;;96.00000000;;67.13999939;;36.45999908;0.48900000;3.70320000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-08;754.44000000;671.65000000;16.08000000;153.62000000;741.00000000;0E-8;0E-8;741.00000000;0E-8;155.30000305;;87.86000061;11.83900000;14.14190000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-08;655.65000000;621.02000000;15.50000000;381.29000000;494.00000000;0E-8;0E-8;494.00000000;0E-8;173.77999878;;17.90999985;2.55400000;15.53650000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-08;620.45001221;557.52000000;;482.20999146;727.00000000;0E-8;0E-8;727.00000000;0E-8;177.21000671;;4.13000011;0.74800000;15.91160000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-08;557.18000000;512.30000000;;714.31000000;565.00000000;0E-8;;565.00000000;;178.50000000;;1.71000004;0.59500000;16.24350000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-08;511.98000000;494.60000000;;478.00000000;478.00000000;0E-8;2.00000000;478.00000000;;182.63999939;;4.88999987;0.98300000;16.71190000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-08;494.13000488;393.24000000;;510.57000732;488.00000000;0E-8;;488.00000000;;192.88999939;;10.93000031;3.99100000;20.18900000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-08;466.45999146;442.96000000;;703.77001953;479.00000000;0E-8;0E-8;479.00000000;0E-8;215.61999512;;23.21999931;2.96400000;35.04680000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-08;834.65002441;749.70000000;16.47999954;5.78999996;11.00000000;0E-8;0E-8;11.00000000;0E-8;9.80000019;;9.80000019;0.23300000;1.42190000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-08;664.27000000;574.12000000;;16.66000000;14.00000000;0E-8;0E-8;14.00000000;0E-8;16.00000000;;6.19000006;0.01800000;4.15100000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-08;572.26000000;545.66000000;;12.65000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;16.21999931;;0.23999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-08;430.09000000;381.12000000;10.54000000;504.56000000;949.00000000;0E-8;0E-8;949.00000000;0E-8;358.23999023;;127.91999817;3.54600000;115.23230000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-08;375.17000000;324.89000000;14.88000000;949.99000000;1547.00000000;0E-8;0E-8;1547.00000000;0E-8;441.92001343;;86.30000305;10.44800000;129.21450000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-08;555.02001953;360.65000000;;14.46000004;12.00000000;0E-8;2.00000000;14.00000000;;13.65999985;;13.65999985;0.01000000;0.20450000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-08;486.44800000;333.32000000;30.55000000;6.00000000;208.00000000;0E-8;;208.00000000;;12.57000000;;12.57000000;3.45500000;0.52230000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-08;82.97000122;32.78000000;;6.19000006;0E-8;7.00000000;0E-8;7.00000000;0E-8;8.15999985;;8.15999985;0.04600000;1.35100000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-08;700.60000000;626.20000000;24.90000000;35.40999985;105.00000000;0E-8;0E-8;105.00000000;;29.48999977;;29.48999977;2.27000000;0.17680000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-08;609.95000000;;20.11000000;103.56000000;70.00000000;35.00000000;;105.00000000;;33.90000153;;4.28999996;0.21200000;0.20900000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-08;609.80999756;556.98000000;25.73999977;14.68999958;39.00000000;0E-8;0E-8;39.00000000;0E-8;14.18999958;;14.18999958;0.73600000;0.12230000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-08;455.04000854;394.50000000;38.27999878;169.50999451;179.00000000;0E-8;0E-8;179.00000000;0E-8;86.87999725;;35.61000061;0.58700000;9.28030000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-08;352.68000000;;;201.00000000;;74.00000000;;74.00000000;127.00000000;108.72000122;;16.52000046;0.01400000;10.09840000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-08;659.14000000;525.68000000;;10.69000000;9.00000000;0E-8;1.00000000;10.00000000;;11.39000034;;11.39000034;0.01600000;0.09450000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-08;436.90000000;355.12000000;;24.00000000;22.00000000;0E-8;2.00000000;24.00000000;;24.98999977;;13.81000042;0.00200000;0.85130000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-08;251.10000000;233.00000000;60.00000000;131.59000000;94.00000000;0E-8;0E-8;94.00000000;1.62000000;177.94999695;103.91000366;39.00999832;;12.82060000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-08;251.17000000;137.40000000;;1.71000000;0E-8;0E-8;0E-8;0E-8;0E-8;0E-8;1.62000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-08;139.00000000;;;136.68000000;103.00000000;0E-8;;103.00000000;;192.42999268;118.38999939;15.85999966;0.04700000;13.86420000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-08;362.57000000;;46.58000000;-22.11000000;;0E-8;;0E-8;23.00000000;5.94999981;69.98000336;1.88999999;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-08;398.54000000;;;118.12800000;;0E-8;0E-8;114.00000000;;254.00000000;69.98000336;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-08;;;;8.00000000;108.00000000;0E-8;;108.00000000;;1.90999997;69.98000336;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-08;442.43000000;;14.52000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;4.05999994;;4.05999994;;0.03230000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-08;413.00000000;;86.73000000;9.00000000;;0E-8;;9.00000000;-5.00000000;1.90999997;5.96000004;1.90999997;0.37500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-08;;;;9.00000000;19.00000000;;;19.00000000;;1.90999997;5.96000004;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-08;86.39000000;;;9.00000000;123.00000000;0E-8;;123.00000000;;1.90999997;75.94999695;;0.02800000;0.03230000;RLPPAS
