id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-08;151.37000000;125.96000000;;61.00000000;31.00000000;0E-8;;31.00000000;;64.91999817;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-08;789.71000000;754.97000000;21.36000000;18.43000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;21.77000046;;21.77000046;2.98800000;6.19550000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-08;739.05400000;675.03000000;20.17000000;53.92000000;183.00000000;0E-8;0E-8;183.00000000;0E-8;35.47999954;;13.63000011;2.62700000;8.20290000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-08;623.59997559;520.65000000;11.10999966;214.63999939;368.00000000;0E-8;;368.00000000;;81.06999969;;45.43999863;3.57400000;29.46000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-08;783.49597168;695.59000000;11.63000011;44.41999817;155.46000671;0E-8;;155.46000671;;53.20999908;;53.20999908;3.93700000;5.34650000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-08;694.95001221;623.76000000;64.01999664;147.49000549;80.00000000;22.00000000;;102.00000000;;55.97999954;;2.35999990;0.84600000;8.88970000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-08;623.63000000;565.17000000;46.66000000;112.00000000;102.00000000;0E-8;10.00000000;112.00000000;;56.38999939;;0.28999999;0.56600000;9.77060000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-08;564.95000000;517.44000000;;110.00000000;110.00000000;0E-8;;110.00000000;;57.34000015;;0.70999998;1.10900000;11.82100000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-08;840.19400000;771.84000000;54.71000000;15.77000046;97.91999817;2.34999990;2.00000000;100.26999664;100.00000000;26.00000000;;26.00000000;5.18300000;4.21420000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-08;770.85000000;730.38000000;68.77000000;111.96000000;195.00000000;4.00000000;0E-8;199.00000000;0E-8;32.31000137;;6.59999990;1.95600000;4.88650000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-08;587.89000000;515.86000000;62.06000000;262.44000000;268.00000000;0E-8;0E-8;268.00000000;0E-8;91.81999969;;59.41999817;1.11200000;12.75000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-08;499.12399292;435.11000000;10.07999992;727.36999512;1051.00000000;0E-8;0E-8;1051.00000000;0E-8;286.94000244;;55.56000137;7.87200000;71.71100000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-08;430.35000000;397.54000000;;1146.77000000;1208.00000000;0E-8;;1208.00000000;;304.14999390;;16.25000000;1.84900000;75.97350000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-08;392.63000000;324.44000000;17.78000000;1141.33000000;1358.00000000;0E-8;;1358.00000000;;510.75000000;;205.22000122;12.14300000;121.48610000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-08;476.88000000;448.62000000;93.72000000;53.17000000;57.00000000;0E-8;0E-8;57.00000000;0E-8;51.38000107;;51.38000107;0.48400000;0.66290000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-08;447.97000000;409.91000000;;59.00000000;59.00000000;0E-8;0E-8;59.00000000;0E-8;53.81000137;;2.13000011;0.71900000;0.69290000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-08;353.82000732;325.72000000;;61.84999847;60.00000000;0E-8;0E-8;60.00000000;0E-8;58.36000061;;3.97000003;0.32200000;0.74520000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-08;446.37000000;394.72000000;;75.19000244;82.04000092;0E-8;0E-8;82.04000092;0E-8;80.55999756;;80.55999756;2.24900000;0.43100000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-08;370.50000000;326.43000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;88.66999817;;6.71999979;0.99500000;0.47320000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-08;580.44000000;530.30000000;45.82000000;45.54999924;26.00000000;0E-8;0E-8;26.00000000;0E-8;44.25000000;;44.25000000;0.70700000;0.10350000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-08;561.88201904;531.64000000;23.20999908;49.38000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;56.59999847;;56.59999847;4.57400000;6.45160000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-08;531.52001953;504.80000000;;100.66999817;92.00000000;0E-8;1.00000000;93.00000000;0E-8;58.77000046;;1.61000001;0.19500000;6.71840000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-08;467.83400000;398.14000000;26.55000000;106.00000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;93.80999756;;33.43000031;5.74600000;10.08450000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-08;398.06000000;385.60000000;;100.04000000;96.00000000;0E-8;2.00000000;98.00000000;0E-8;95.97000122;;1.65000000;0.08300000;10.13230000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-08;384.51000977;365.87000000;;137.30999756;149.00000000;0E-8;0E-8;149.00000000;0E-8;138.08999634;;41.50999832;0.23900000;13.96100000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-08;365.97000000;351.05000000;;153.68000000;170.00000000;0E-8;0E-8;170.00000000;0E-8;142.08000183;;3.25999999;0.44700000;14.29520000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-08;351.01998901;333.37000000;;173.13999939;153.00000000;0E-8;0E-8;153.00000000;0E-8;149.80000305;;6.94000006;0.53600000;14.70160000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-08;327.94000244;284.67000000;46.31000137;318.35000610;1041.20996094;0E-8;0E-8;1041.20996094;0E-8;334.52999878;;114.83000183;8.49300000;24.77840000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-08;283.33999634;258.73000000;;1040.02001953;1023.58001709;0E-8;0E-8;1023.58001709;0E-8;366.67999268;;29.30999947;1.39900000;25.69580000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-08;257.47000122;236.73000000;;1112.73999023;1185.82995605;0E-8;0E-8;1185.82995605;0E-8;440.58999634;;68.70999908;3.88100000;28.67190000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-08;323.57000732;281.17000000;10.47000027;2674.87988281;4957.00000000;0E-8;0E-8;4957.00000000;-257.00000000;1320.41003418;;157.11999512;25.61500000;256.74940000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-08;279.79998779;258.46000000;;6026.22998047;5015.00000000;0E-8;0E-8;5015.00000000;0E-8;1831.19995117;1803.23999023;229.64999390;8.22000000;344.86450000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-08;344.20000000;309.65000000;;74.83000000;72.00000000;5.00000000;0E-8;77.00000000;0E-8;75.99000000;;75.99000000;0.47100000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-08;257.15000000;237.21000000;;5367.04003906;5840.00000000;0E-8;4.00000000;5844.00000000;;2386.18994141;2358.22998047;408.66000366;34.79500000;364.30710000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-08;217.58000000;99.48000000;;7039.94000000;8158.00000000;0E-8;;8158.00000000;;3979.11010742;3951.14990234;1004.10998535;9.69500000;404.71650000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-08;279.27400000;224.38000000;12.68000000;27.33000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;37.91999817;;37.91999817;6.92300000;0.27130000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-08;395.42999268;151.34000000;;55.50999832;65.00000000;11.00000000;;76.00000000;;56.47000122;;56.47000122;0.58000000;1.00740000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-08;411.75000000;320.27000000;;34.81000137;34.00000000;0E-8;0E-8;34.00000000;;40.04000092;;40.04000092;0.06900000;0.35000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-08;320.26000000;180.34000000;;34.81000137;31.00000000;1.00000000;;32.00000000;;40.04000092;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-08;354.95999146;249.06000000;;55.00000000;54.00000000;0E-8;1.00000000;55.00000000;0E-8;55.72000122;;55.72000122;0.02800000;0.09230000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-08;614.25000000;576.93000000;11.80000000;29.50000000;0E-8;27.67000008;0E-8;27.67000008;0E-8;31.87999916;;31.87999916;0.42700000;2.52000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-08;563.01397705;516.46000000;46.68000031;43.54000092;649.00000000;0E-8;0E-8;649.00000000;;71.12000275;;39.08000183;13.37000000;8.92390000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-08;822.57600000;637.15000000;50.31000000;7.23999977;33.00000000;0E-8;1.00000000;33.00000000;;10.95000000;;10.95000000;0.99800000;2.39290000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-08;763.30000000;;45.77000000;-22.39800000;;0E-8;;13.00000000;;3.00000000;;3.00000000;0.00600000;3.82130000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-08;742.48999023;;61.56999969;3.42000008;;0E-8;;13.14000034;;11.71000000;27.96000000;11.71000000;0.56300000;7.86450000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-08;733.15002441;;53.86999893;5.00000000;;0E-8;;12.30000019;;15.08000000;;15.08000000;0.18200000;10.30230000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-08;711.27000000;;39.59000000;62.89400000;;60.00000000;;60.00000000;;17.01000000;;69.97900000;0.01400000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-08;447.02000000;427.09000000;52.51000000;99.94000000;182.00000000;0E-8;0E-8;182.00000000;0E-8;122.18000031;94.06999969;86.23999786;3.98400000;51.98650000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-08;427.09000000;404.03000000;;171.03999329;199.00000000;0E-8;0E-8;199.00000000;0E-8;145.52000427;117.08000183;20.95999908;1.15400000;61.87610000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-08;403.76998901;381.15000000;;216.25999451;214.00000000;54.00000000;0E-8;268.00000000;0E-8;188.49000549;159.66000366;40.31999969;2.25400000;68.75450000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-08;381.40200806;356.90000000;37.86999893;257.73001099;381.88000488;0E-8;0E-8;381.88000488;0E-8;225.39999390;194.08000183;26.50000000;10.58800000;73.99550000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-08;357.08999634;324.80000000;;317.56000000;387.00000000;0E-8;0E-8;387.00000000;0E-8;241.66000366;208.74000549;10.46000004;4.64100000;80.24350000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-08;323.67999268;280.44000000;12.43000031;334.25000000;1118.00000000;0E-8;;1118.00000000;257.00000000;272.52999878;75.66000366;10.02999973;15.58700000;86.38290000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-08;727.13000000;1.05000000;;10.00000000;10.94999981;0E-8;;11.00000000;;0E-8;30.47000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-08;435.35198975;336.70000000;26.78000069;52.86999893;945.00000000;0E-8;0E-8;945.00000000;0E-8;102.62999725;;102.62999725;36.57200000;24.42290000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-08;332.58000000;289.17000000;;968.85998535;1128.00000000;0E-8;;1128.00000000;;113.33999634;;11.27000046;5.46400000;24.57520000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-08;286.81000000;262.59000000;;1099.43005371;564.00000000;453.00000000;;1017.00000000;;123.87999725;;11.06999969;3.78900000;24.76420000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-08;262.16000366;234.99000000;56.04000092;1378.41003418;1071.00000000;0E-8;;1071.00000000;;210.72000122;;87.33999634;9.51700000;30.88870000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-08;211.78000000;174.87000000;;817.34002686;1232.84997559;0E-8;0E-8;1232.84997559;;283.02999878;;91.56999969;20.00500000;33.53160000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-08;831.41998291;;23.88999939;12.32999992;18.00000000;0E-8;0E-8;18.00000000;;14.44999981;;14.44999981;0.05000000;0.06450000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-08;318.63000000;112.78000000;;35.39000000;28.00000000;0E-8;8.00000000;36.00000000;0E-8;32.18999863;;32.18999863;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-08;706.21002197;603.23000000;10.15999985;138.86000061;559.00000000;0E-8;0E-8;559.00000000;;151.66000366;;151.66000366;0.36000000;6.15390000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-08;602.63000488;491.86000000;12.22999954;580.80999756;555.00000000;0E-8;0E-8;555.00000000;-1.00000000;188.00000000;209.30999756;35.63999939;0.64900000;6.22610000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-08;792.90002441;706.23000000;24.53000069;22.04000092;0E-8;0E-8;7.34000015;7.34000015;;22.51000023;;22.51000023;0.06400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-08;705.47000000;602.61000000;;8.59000015;0E-8;0E-8;7.42999983;7.42999983;;24.31999969;;1.73000002;0.01300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-08;602.58001709;538.44000000;6.90999985;10.68999958;0E-8;0E-8;10.00000000;10.00000000;0E-8;31.31999969;10.00000000;6.96000004;0.00800000;0.41770000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-08;490.51000977;396.84000000;31.95999908;581.46002197;831.00000000;0E-8;;831.00000000;;240.36000061;;25.31999969;1.48600000;6.91610000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-08;396.08000000;325.58000000;;809.03997803;838.00000000;9.00000000;;847.00000000;;242.83999634;;10.00000000;0.54800000;7.04610000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-08;324.38000000;258.77000000;;893.12000000;291.00000000;63.00000000;0E-8;354.00000000;;297.55999756;;62.99000168;1.35000000;8.08390000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-08;258.78000000;241.49000000;;383.34000000;0E-8;440.00000000;0E-8;440.00000000;0E-8;313.05999756;;25.20000076;0E-8;8.88290000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-08;487.77000000;;56.84000000;45.36000061;;13.00000000;;28.00000000;;45.74000168;;45.74000168;0.35500000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-08;316.60000000;279.14000000;43.57000000;219.28000000;154.00000000;0E-8;;154.00000000;;238.17999268;;188.62000000;3.85900000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-08;278.68000000;183.76000000;;164.46000000;153.00000000;0E-8;;153.00000000;;256.20001221;;19.71999931;0.03600000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-08;180.78000000;95.47000000;;519.34000000;358.00000000;0E-8;;358.00000000;;701.16998291;;457.54998779;0.42600000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-08;94.65000153;54.56000000;;951.50000000;349.00000000;4.00000000;;353.00000000;;1192.13000488;;508.82000732;0.44200000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-08;241.71000000;149.82000000;;1116.48000000;158.00000000;875.00000000;21.00000000;1054.00000000;0E-8;1116.85000000;;1116.85000000;0.10300000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-08;149.82000000;109.28000000;;1183.32000000;343.00000000;804.00000000;6.00000000;1153.00000000;0E-8;951.47000000;;58.97000000;0.00700000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-08;105.79000000;72.59000000;;1012.81000000;336.00000000;525.00000000;31.00000000;892.00000000;0E-8;826.89001465;;7.51000000;0.02700000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-08;627.55000000;511.93000000;15.42000000;62.98000000;75.00000000;0E-8;19.00000000;94.00000000;;64.57000000;;64.57000000;1.63900000;1.83940000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-08;703.78002930;659.00000000;49.43000031;84.00000000;0E-8;0E-8;13.00000000;13.00000000;0E-8;82.90000153;;82.90000153;0.56500000;0.99520000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-08;656.68000000;474.80000000;33.60000000;39.75000000;48.34000015;0.44000000;0E-8;48.77999878;0E-8;89.79000092;;8.80000019;0.73600000;1.11840000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-08;624.35998535;480.67000000;20.48999977;416.14999390;147.07000732;0E-8;0E-8;147.07000732;0E-8;418.04000854;;418.04000854;1.50700000;0.38320000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-08;473.05999756;375.02000000;50.77999878;249.85000610;177.00000000;40.00000000;;217.00000000;;342.39999390;;55.15999985;0.54400000;1.79710000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-08;367.32000732;264.33000000;;277.32998657;194.00000000;37.00000000;;231.00000000;;335.10998535;;76.26000214;4.00300000;3.51900000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-08;591.71002197;335.67000000;43.09999847;63.00000000;63.00000000;0E-8;;63.00000000;;29.07999992;;29.07999992;1.76300000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-08;326.89000000;264.66000000;;66.42000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;48.54000092;;20.79999924;0.15400000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-08;264.44000244;210.84000000;;365.51998901;91.18000031;183.41999817;0E-8;274.60000610;0E-8;386.11999512;;62.33000183;2.19700000;4.77230000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-08;547.48999023;426.20000000;68.05000305;17.87000084;11.89999962;0E-8;1.00000000;12.89999962;0E-8;16.54000092;;16.54000092;0.04000000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-08;154.19999695;132.71000000;;164.94000244;178.00000000;0E-8;0E-8;178.00000000;0E-8;210.47000122;;210.47000122;0.18900000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-08;127.90000153;98.52000000;;213.52999878;159.00000000;63.00000000;0E-8;222.00000000;0E-8;189.50999451;;7.86000013;0.36500000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-09;109.45999908;28.00000000;;168.63000488;303.00000000;0E-8;0E-8;303.00000000;0E-8;18.18000031;;2.03999996;1.30200000;4.75610000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-09;112.34000000;3.31000000;71.87000000;6.00000000;4.00000000;0E-8;;4.00000000;13.00000000;9.14999962;;9.14999962;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-09;302.70000000;258.84000000;74.74000000;180.97999573;262.00000000;0E-8;;262.00000000;;191.32000732;;191.32000732;12.37300000;6.16030000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-09;387.84000000;362.18000000;45.76000000;480.00000000;1319.00000000;0E-8;;1319.00000000;;437.86999512;;349.86999512;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-09;302.60000000;251.63000000;69.06000000;1180.00000000;1548.00000000;0E-8;;1548.00000000;;447.64999390;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-09;251.63000000;229.98000000;;1549.31005859;0E-8;0E-8;;0E-8;1427.00000000;451.64001465;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-09;230.05000000;140.20000000;;10.42000008;0E-8;0E-8;;0E-8;;451.64001465;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-09;251.42000000;140.99000000;;1445.15002441;1422.00000000;0E-8;;1422.00000000;;451.64001465;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-09;137.54000000;15.94000000;;1422.00000000;1504.00000000;0E-8;;1504.00000000;;452.55999756;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-09;58.29999924;42.49000000;;723.00000000;723.00000000;0E-8;;723.00000000;;746.46997070;;746.46997070;-0.25000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-09;41.93000000;21.88000000;;656.02001953;404.00000000;237.58000183;0E-8;640.96997070;0E-8;750.88000488;;2.25999999;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-09;20.18000031;3.03000000;;734.15997314;736.00000000;0E-8;0E-8;736.00000000;0E-8;758.75000000;;6.03999996;-0.12700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-09;50.30799866;27.21000000;83.38999939;593.21002197;1183.00000000;0E-8;0E-8;1183.00000000;0E-8;570.46002197;;570.46002197;-16.07500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-09;32.16999817;10.75000000;98.94999695;159.00000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;159.07000732;;159.07000732;-0.00100000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-09;30.08000000;3.65000000;;1127.84000000;1059.00000000;61.00000000;0E-8;1120.00000000;;1112.68005371;;1112.68005371;-0.29600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-09;96.30000305;3.95000000;;0E-8;348.00000000;0E-8;0E-8;348.00000000;0E-8;0E-8;141.83000183;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-09;96.31999969;82.53000000;;928.60998535;735.58000000;0E-8;10.00000000;746.00000000;300.47000000;912.07000732;770.24000000;912.07000732;0E-8;7.79390000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-09;155.62000000;131.05000000;;1559.00000000;1559.00000000;0E-8;;1559.00000000;;776.33001709;;510.07998657;17.05900000;35.97350000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-09;72.07399750;4.50000000;85.76999664;2280.65991211;3692.00000000;0E-8;0E-8;3692.00000000;0E-8;1525.16003418;;744.42999268;19.99600000;95.79650000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-09;479.08000000;304.11000000;;29.57000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;29.79000000;;29.79000000;0.05800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-09;82.50000000;70.70000000;;3632.20996094;3632.20996094;0E-8;0E-8;3632.20996094;0E-8;3697.53002930;;3697.53002930;-0.16200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-09;70.52000000;45.33000000;;3716.00000000;3693.00000000;0E-8;23.00000000;3716.00000000;0E-8;3681.23999023;;89.77999878;-0.33100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-09;84.63600159;53.75000000;46.54000092;26.45000076;241.24000549;0E-8;0E-8;241.24000549;0E-8;29.84000015;;29.84000015;1.55100000;0.37190000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-09;265.62000000;203.31000000;45.37000000;43.00000000;41.00000000;0E-8;2.00000000;43.00000000;0E-8;47.28000000;;47.28000000;0.04400000;0.26190000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-09;213.55000000;112.61000000;;45.00000000;0E-8;45.00000000;0E-8;45.00000000;0E-8;45.18000000;;45.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-09;299.26000977;271.85000000;64.15000153;298.70001221;323.00000000;48.00000000;0E-8;371.00000000;0E-8;351.66000366;;351.66000366;0E-8;11.38940000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-09;271.85000000;248.29000000;;432.32000732;423.04000854;9.27999973;9.00000000;432.32000732;;384.33999634;;32.66999817;0E-8;11.38940000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-09;220.42999268;161.38000000;;434.00000000;434.00000000;0E-8;0E-8;434.00000000;0E-8;533.94000244;;154.25000000;2.54700000;12.37550000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-09;161.46000671;133.13000000;;460.27999878;446.00000000;0E-8;;446.00000000;;533.21002197;;1.39999998;0E-8;12.37550000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-09;312.38000000;277.68000000;;40.56000137;0E-8;41.00000000;0E-8;41.00000000;0E-8;36.47000122;;36.47000122;0.03700000;1.33260000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-09;494.84000000;376.71000000;;16.04000092;15.00000000;0E-8;0E-8;15.00000000;0E-8;16.51000023;;16.51000023;0.02200000;0.67390000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-09;372.11000000;255.63000000;;14.12000000;14.00000000;0E-8;;14.00000000;;16.86000061;;0.37000000;0.00700000;0.67390000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-09;360.34000000;;;22.00000000;;23.00000000;;23.00000000;0E-8;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-09;355.57998657;;;2.39000010;0E-8;1.00000000;;1.00000000;;24.51000023;;24.51000023;0.15100000;0.35390000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-09;252.19999695;204.21000000;38.88999939;21.56999969;0E-8;10.00000000;0E-8;10.00000000;0E-8;24.54000092;;0E-8;0.09600000;0.39190000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-09;184.84000000;164.99000000;;142.19000000;133.00000000;0E-8;0E-8;133.00000000;;132.46000671;;54.43000031;0.16400000;6.47610000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-09;89.81999969;59.78000000;;171.00000000;140.00000000;15.00000000;16.00000000;171.00000000;;156.16999817;;23.28000069;0.26400000;9.74260000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-09;59.55000000;37.38000000;;187.26000000;189.00000000;0E-8;;189.00000000;;197.94000244;;41.65999985;0.07500000;12.69160000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-09;904.51000000;885.65000000;27.29000000;30.69000000;55.00000000;0E-8;;55.00000000;;31.85000038;;31.85000038;0.39700000;0.49480000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-09;885.61000000;856.39000000;;58.00000000;58.00000000;0E-8;0E-8;58.00000000;;31.85000038;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-09;807.92999268;766.51000000;;89.01000214;97.00000000;0E-8;;97.00000000;;67.23999786;;36.06000137;0.49100000;3.76420000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-09;754.39000000;671.19000000;15.87000000;126.44000000;546.00000000;0E-8;0E-8;546.00000000;0E-8;151.46000671;;84.26999664;11.75300000;14.20450000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-09;655.78000000;620.79000000;16.34000000;746.20000000;502.00000000;0E-8;0E-8;502.00000000;0E-8;173.77999878;;18.63999939;2.56600000;15.60840000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-09;620.28997803;557.52000000;;487.67001343;571.00000000;0E-8;0E-8;571.00000000;0E-8;178.08000183;;4.30000019;0.74600000;15.98710000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-09;557.12000000;512.31000000;;563.17000000;584.00000000;0E-8;;584.00000000;;179.67999268;;1.77999997;0.59500000;16.32160000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-09;512.11000000;494.60000000;;655.21000000;600.00000000;0E-8;2.00000000;600.00000000;;184.27999878;;5.09000015;0.98500000;16.79450000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-09;494.14001465;393.24000000;;645.57000732;623.00000000;0E-8;;623.00000000;;194.83000183;;11.36999989;3.98900000;20.29770000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-09;466.23001099;443.18000000;;362.01998901;731.00000000;0E-8;0E-8;731.00000000;0E-8;217.92999268;;23.97999954;2.96100000;35.24580000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-09;834.61999512;749.70000000;16.40999985;7.17999983;11.00000000;0E-8;0E-8;11.00000000;0E-8;10.02000046;;10.02000046;0.23100000;1.41450000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-09;664.26000000;574.20000000;;14.88000000;15.00000000;0E-8;0E-8;15.00000000;0E-8;16.22999954;;6.32000017;0.01800000;4.15230000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-09;572.16000000;545.75000000;;15.99000000;14.00000000;5.00000000;0E-8;19.00000000;0E-8;16.45000076;;0.23999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-09;430.03000000;380.83000000;10.36000000;727.89000000;839.00000000;0E-8;0E-8;839.00000000;0E-8;360.17001343;;128.50999451;3.54900000;115.70190000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-09;375.09200000;324.96000000;14.23000000;928.50000000;1314.00000000;0E-8;0E-8;1314.00000000;0E-8;440.92999268;;83.11000061;10.40600000;129.78390000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-09;555.01000977;360.64000000;;13.88000011;12.00000000;0E-8;2.00000000;14.00000000;;13.65999985;;13.65999985;0.01000000;0.20390000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-09;486.21600000;333.68000000;30.03000000;8.00000000;231.00000000;0E-8;;231.00000000;;10.52999973;;10.52999973;3.40600000;0.52190000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-09;83.00000000;32.78000000;;9.43000031;0E-8;7.00000000;0E-8;7.00000000;0E-8;9.57999992;;9.57999992;0.04800000;1.35230000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-09;700.54000000;626.35000000;24.63000000;30.65000000;114.00000000;0E-8;0E-8;114.00000000;;29.35000038;;29.35000038;2.21700000;0.17580000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-09;609.97000000;576.96000000;20.19000000;107.89000000;70.00000000;35.00000000;0E-8;105.00000000;0E-8;33.65000153;;4.26999998;0.20800000;0.20770000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-09;609.78002930;556.65000000;25.60000038;15.85000038;28.00000000;0E-8;0E-8;28.00000000;0E-8;14.60999966;;14.60999966;0.72200000;0.12190000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-09;455.01998901;394.50000000;38.20000076;166.75000000;173.00000000;0E-8;0E-8;173.00000000;0E-8;84.54000092;;35.61999893;0.57600000;9.22740000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-09;352.58000000;349.06000000;;188.22000000;;74.00000000;0E-8;74.00000000;117.00000000;103.22000122;;16.34000015;0.01400000;10.04290000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-09;658.91000000;525.80000000;;13.10999966;15.00000000;0E-8;1.00000000;16.00000000;;11.68000031;;11.68000031;0.01500000;0.09390000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-09;436.92000000;355.13000000;;25.12000000;23.00000000;0E-8;2.00000000;25.00000000;;25.82999992;;14.21000004;0.00200000;0.84970000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-09;251.17000000;233.00000000;67.00000000;135.81000000;93.00000000;0E-8;0E-8;93.00000000;34.42000000;183.97000122;113.52999878;42.04000092;;12.74480000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-09;251.10000000;137.78000000;;34.36000000;35.00000000;0E-8;0E-8;35.00000000;0E-8;0.01000000;34.42000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-09;139.02000000;104.59000000;;135.69000000;135.00000000;0E-8;0E-8;135.00000000;0E-8;198.55999756;128.11999512;17.09000015;0.04700000;13.77650000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-09;362.98000000;;65.97000000;26.93000000;;0E-8;0E-8;1.00000000;0E-8;5.78999996;66.48999786;1.84000003;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-09;398.45000000;362.52000000;;110.62300000;;0E-8;0E-8;114.00000000;;255.00000000;66.48999786;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-09;398.46000000;86.78000000;;108.00000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;1.86000001;66.48999786;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-09;442.43000000;;14.52000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;3.95000005;;3.95000005;;0.03190000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-09;412.99000000;;86.67000000;3.88000000;;0E-8;;7.00000000;-5.00000000;1.86000001;5.80999994;1.86000001;0.36800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-09;398.46000000;89.50000000;;3.88000000;19.00000000;;0E-8;19.00000000;;1.86000001;5.80999994;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-09;86.33000000;47.81000000;;3.88000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;1.86000001;72.30000305;;0.02700000;0.03190000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-09;151.39000000;125.96000000;;63.00000000;31.00000000;0E-8;;31.00000000;;66.91999817;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-09;789.64001465;754.81000000;21.04999924;7.34000015;57.00000000;0E-8;0E-8;57.00000000;0E-8;21.62999916;;21.62999916;2.96200000;6.20610000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-09;738.94396973;675.23000000;19.79000092;63.24000168;217.00000000;0E-8;0E-8;217.00000000;0E-8;35.24000168;;13.53999996;2.60200000;8.21680000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-09;623.55999756;520.47000000;11.05000019;219.38000000;307.00000000;0E-8;;307.00000000;;81.83999634;;46.43999863;3.55400000;29.80000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-09;783.46197510;695.42000000;11.56999969;44.63000107;109.76999664;0E-8;;109.76999664;;54.09000015;;54.09000015;3.90400000;5.42840000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-09;694.97000000;623.83000000;64.70000000;131.33999634;120.00000000;0E-8;;120.00000000;;55.97000122;;2.27999997;0.83800000;9.01260000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-09;623.73000000;565.18000000;60.96000000;131.30000000;100.00000000;0E-8;10.00000000;110.00000000;;56.25999832;;0.28999999;0.56800000;9.90480000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-09;564.93000000;517.46000000;;104.81000000;115.00000000;0E-8;;115.00000000;;57.00999832;;0.68000001;1.11100000;11.98230000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-09;840.14800000;772.09000000;53.88000000;12.65999985;97.58999634;3.25999999;3.00000000;100.84999847;101.00000000;25.63999939;;25.63999939;5.18600000;4.20650000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-09;770.80000000;730.18000000;67.45000000;110.53000000;141.00000000;9.00000000;0E-8;150.00000000;0E-8;32.18999863;;6.36999989;1.95300000;4.87840000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-09;587.86000000;516.05000000;61.92000000;224.45000000;241.00000000;0E-8;0E-8;241.00000000;0E-8;89.66999817;;57.34999847;1.11300000;12.72000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-09;499.09799194;434.54000000;10.01000000;688.38000488;791.00000000;0E-8;0E-8;791.00000000;0E-8;283.54998779;;53.81999969;7.87800000;72.31230000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-09;430.41000000;397.05000000;;961.83000000;916.00000000;0E-8;;916.00000000;;301.36999512;;16.68000031;1.85000000;76.62160000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-09;392.60000000;324.19000000;17.52000000;1028.50000000;1191.00000000;0E-8;;1191.00000000;;506.14999390;;203.03999329;12.12400000;121.89100000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-09;476.87000000;448.62000000;93.20000000;54.09000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;52.20000076;;52.20000076;0.48200000;0.65680000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-09;447.97000000;409.91000000;;59.00000000;59.00000000;0E-8;0E-8;59.00000000;0E-8;54.15999985;;2.16000009;0.71700000;0.68680000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-09;353.80999756;325.75000000;;59.06999969;60.00000000;0E-8;0E-8;60.00000000;0E-8;57.97000122;;4.03000021;0.31900000;0.73870000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-09;446.38000000;394.73000000;;87.51000214;80.66000366;0E-8;0E-8;80.66000366;0E-8;80.97000122;;80.97000122;2.24100000;0.42230000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-09;370.50000000;326.35000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;88.30000305;;6.75000000;0.99400000;0.46420000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-09;580.51000000;530.30000000;46.89000000;42.10000000;25.00000000;0E-8;0E-8;25.00000000;0E-8;44.88000107;;44.88000107;0.70900000;0.10160000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-09;561.87200000;531.65000000;23.10000000;49.38999939;90.00000000;0E-8;0E-8;90.00000000;0E-8;57.79000000;;57.79000000;4.53600000;6.28710000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-09;531.49000000;504.81000000;;85.23999786;90.00000000;0E-8;1.00000000;91.00000000;0E-8;59.08000183;;1.53999996;0.19500000;6.55290000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-09;467.83600000;398.18000000;26.57000000;113.53000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;90.80999756;;31.87000084;5.75700000;9.91390000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-09;398.06000000;385.60000000;;100.00000000;98.00000000;0E-8;2.00000000;100.00000000;0E-8;92.83000183;;1.64000000;0.08300000;9.96190000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-09;384.48000000;365.84000000;;129.05999756;133.00000000;0E-8;0E-8;133.00000000;0E-8;134.32000732;;41.09999847;0.24000000;13.79230000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-09;365.99000000;351.09000000;;146.44000000;141.00000000;0E-8;0E-8;141.00000000;0E-8;137.97999573;;3.22000003;0.44800000;14.12870000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-09;351.02999878;333.37000000;;155.36000061;152.00000000;0E-8;0E-8;152.00000000;0E-8;145.33000183;;6.86999989;0.53700000;14.53710000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-09;327.79998779;284.70000000;45.22000122;344.48001099;1063.00000000;0E-8;0E-8;1063.00000000;0E-8;340.29000854;;127.51999664;8.41800000;24.66290000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-09;283.37000000;258.74000000;;1044.65002441;1020.00000000;0E-8;0E-8;1020.00000000;0E-8;367.04998779;;28.98999977;1.39400000;25.58350000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-09;257.42999268;236.96000000;;1122.77001953;1220.00000000;0E-8;0E-8;1220.00000000;0E-8;434.80999756;;67.97000122;3.85500000;28.57450000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-09;323.42001343;281.17000000;7.69000006;2896.35009766;4937.00000000;0E-8;0E-8;4937.00000000;-266.00000000;1302.47998047;;155.55000305;25.33800000;257.68520000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-09;279.82000732;258.98000000;;6281.45996094;6206.00000000;0E-8;0E-8;6206.00000000;0E-8;1801.53002930;1772.20996094;231.67999268;8.18900000;345.69390000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-09;344.20000000;309.65000000;;76.00000000;71.00000000;5.00000000;0E-8;76.00000000;0E-8;75.71000000;;75.71000000;0.46900000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-09;257.08999634;237.78000000;;5620.97021484;7045.00000000;0E-8;4.00000000;7049.00000000;;2343.25000000;2313.91992188;404.27999878;34.54200000;365.02320000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-09;217.47000000;99.55000000;;6747.56000000;8278.00000000;0E-8;;8278.00000000;;3926.10009766;3896.78002930;971.40002441;9.34700000;405.11840000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-09;279.25400000;224.39000000;12.47000000;31.34000000;103.00000000;0E-8;0E-8;103.00000000;0E-8;39.13000107;;39.13000107;6.64400000;0.26970000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-09;395.32998657;150.99000000;;55.22000122;61.00000000;11.00000000;;72.00000000;;57.70000076;;57.70000076;0.57800000;1.00060000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-09;411.76998901;320.21000000;;35.22999954;35.00000000;0E-8;0E-8;35.00000000;;40.25000000;;40.25000000;0.06900000;0.34000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-09;320.16000000;180.37000000;;35.22999954;33.00000000;0E-8;;33.00000000;;40.25000000;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-09;354.95999146;249.09000000;;56.00000000;55.00000000;0E-8;1.00000000;56.00000000;0E-8;55.31999969;;55.31999969;0.02700000;0.09190000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-09;614.25400000;576.93000000;12.00000000;28.59000015;0E-8;27.67000008;0E-8;27.67000008;0E-8;31.82999992;;31.82999992;0.42200000;2.53000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-09;562.92901611;516.55000000;46.31000137;42.59000015;692.00000000;0E-8;0E-8;692.00000000;;69.76999664;;37.90999985;13.37200000;8.95900000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-09;822.49000000;637.15000000;49.77000000;8.53000000;33.00000000;0E-8;1.00000000;33.00000000;;10.97000027;;10.97000027;0.99500000;2.39680000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-09;763.26000000;;45.49000000;3.60400000;;0E-8;;13.00000000;;8.00000000;;8.00000000;0.00600000;3.81970000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-09;742.47998047;;61.47999954;4.42999983;;0E-8;;14.14999962;;11.38000000;29.33000000;11.38000000;0.55600000;7.86390000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-09;733.13000000;;53.64000000;3.00000000;;0E-8;;11.90999985;;15.08000000;;15.08000000;0.17800000;10.30190000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-09;711.61000000;;42.76000000;75.89400000;;73.00000000;;73.00000000;;37.01000000;;75.90800000;0.01400000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-09;446.99000000;427.18000000;52.23000000;95.17000000;177.00000000;0E-8;0E-8;177.00000000;0E-8;119.72000122;91.97000122;84.27999878;3.97500000;51.87840000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-09;427.08000000;403.96000000;;180.03000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;143.47999573;115.66000366;22.53000069;1.15500000;61.76100000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-09;403.77999878;381.17000000;;228.85000000;216.00000000;0E-8;0E-8;216.00000000;0E-8;187.85000610;159.74000549;43.34999847;2.25500000;68.59390000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-09;381.37799072;356.90000000;37.33000183;238.16000366;373.48999023;0E-8;0E-8;373.48999023;0E-8;217.08000183;188.16000366;26.88999939;10.56500000;73.85610000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-09;357.10000610;325.02000000;;380.15000000;357.00000000;0E-8;0E-8;357.00000000;0E-8;232.19999695;201.97000122;10.61000000;4.63000000;80.13160000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-09;323.52999878;280.42000000;9.64999962;264.11999512;1104.00000000;0E-8;;1104.00000000;266.00000000;259.97000122;76.83000183;9.93000031;15.44000000;86.27680000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-09;727.15000000;1.05000000;;0E-8;11.56000042;0E-8;;12.00000000;;0E-8;31.76000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-09;435.26800000;336.45000000;26.59000000;37.11000061;951.00000000;0E-8;0E-8;951.00000000;0E-8;104.05999756;;104.05999756;36.51400000;24.36680000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-09;332.53000000;289.00000000;;973.72000000;1053.00000000;0E-8;;1053.00000000;;114.87000275;;11.40999985;5.48600000;24.51870000;TOUHCB
