id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-09;286.76000000;262.65000000;;1008.27001953;564.00000000;513.00000000;;1077.00000000;;125.05999756;;11.21000004;3.80900000;24.70650000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-09;262.04000854;235.29000000;49.99000168;938.47998047;1307.00000000;0E-8;;1307.00000000;;212.71000671;;88.44000244;9.46600000;30.83030000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-09;211.77000000;174.97000000;;1236.07995605;1236.07995605;0E-8;0E-8;1236.07995605;;293.76998901;;92.72000122;19.99800000;33.46710000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-09;831.25000000;;23.29999924;16.35000038;27.00000000;0E-8;0E-8;27.00000000;;15.44999981;;15.44999981;0.04700000;0.06390000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-09;318.74000000;113.10000000;;73.19000000;66.00000000;0E-8;7.00000000;73.00000000;0E-8;68.11000061;;68.11000061;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-09;705.73999023;603.12000000;9.35000038;133.97999573;490.00000000;0E-8;0E-8;490.00000000;;154.61000061;;154.61000061;0.33200000;6.14900000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-09;602.57000732;491.75000000;11.06999969;547.26000977;599.00000000;0E-8;0E-8;599.00000000;-2.00000000;190.77000427;211.33000183;37.72000122;0.62400000;6.22100000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-09;792.98999023;706.23000000;24.95999908;20.54999924;0E-8;0E-8;7.36000013;7.36000013;;21.15999985;;21.15999985;0.06000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-09;705.48000000;602.63000000;;7.71000004;0E-8;0E-8;7.48000002;7.48000002;;23.10000038;;1.83000004;0.01300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-09;602.55000000;538.43000000;6.55000000;11.96000004;0E-8;0E-8;10.00000000;10.00000000;3.00000000;30.55999947;10.00000000;7.36999989;0.00800000;0.41810000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-09;490.33999634;396.82000000;31.32999992;609.91998291;912.00000000;0E-8;;912.00000000;;245.16000366;;24.87999916;1.44100000;6.91100000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-09;396.19000000;325.78000000;;892.79000000;814.00000000;9.00000000;;823.00000000;;252.99000549;;9.82999992;0.53600000;7.04100000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-09;324.42000000;258.89000000;;930.43000000;811.00000000;56.00000000;0E-8;867.00000000;;310.91000366;;61.90000153;1.31500000;8.07900000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-09;258.84000000;242.01000000;;894.16000000;518.00000000;355.00000000;0E-8;873.00000000;0E-8;332.89001465;;24.76000023;0E-8;8.87680000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-09;487.80999756;;57.63999939;49.99000168;;13.00000000;;28.00000000;;50.34999847;;50.34999847;0.34300000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-09;316.61000000;279.23000000;43.61000000;217.44000000;201.00000000;0E-8;;201.00000000;;230.92999268;;184.39000000;3.75500000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-09;278.15000000;184.23000000;;193.07000000;219.00000000;0E-8;;219.00000000;;243.36000061;;12.02999973;0.03300000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-09;182.16000000;95.44000000;;493.80000000;285.00000000;0E-8;;285.00000000;;525.73999023;;279.07000732;0.41300000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-09;95.09999847;54.74000000;;616.88000488;339.00000000;178.00000000;;517.00000000;;843.39001465;;310.33999634;0.42700000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-09;240.98000000;149.98000000;;758.84000000;157.00000000;627.00000000;20.00000000;804.00000000;0E-8;759.20000000;;759.20000000;0.10000000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-09;149.27000000;109.57000000;;1090.00000000;311.00000000;784.00000000;6.00000000;1101.00000000;0E-8;1067.25000000;;218.64000000;0.00700000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-09;105.11000000;73.34000000;;1072.81000000;337.00000000;753.00000000;32.00000000;1122.00000000;0E-8;1073.37000000;;27.83000000;0.02400000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-09;627.51000000;511.95000000;15.02000000;67.98000000;80.00000000;0E-8;19.00000000;99.00000000;;67.05000305;;67.05000305;1.61800000;1.84520000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-09;704.01000977;659.00000000;58.70999908;81.95999908;0E-8;0E-8;13.00000000;13.00000000;0E-8;98.33000183;;98.33000183;0.55800000;0.99870000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-09;656.73999023;474.00000000;34.79000092;23.37999916;0E-8;5.44000006;0E-8;5.44000006;0E-8;104.91000366;;10.43999958;0.71800000;1.12290000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-09;624.86999512;480.65000000;22.00000000;528.65002441;144.77999878;0E-8;0E-8;144.77999878;0E-8;530.51000977;;530.51000977;1.48000000;0.38420000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-09;472.95001221;375.33000000;50.04000092;215.67999268;306.00000000;0E-8;;306.00000000;;619.44000244;;67.48999786;0.51800000;1.80320000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-09;367.26998901;264.49000000;;357.82998657;435.00000000;0E-8;;435.00000000;;515.28002930;;72.44999695;3.92700000;3.52770000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-09;591.65002441;336.03000000;42.65000153;31.62000084;105.00000000;0E-8;;105.00000000;;31.18000031;;31.18000031;1.69800000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-09;326.87000000;264.77000000;;119.84000000;121.00000000;0E-8;0E-8;121.00000000;0E-8;52.81000137;;22.29999924;0.15000000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-09;264.42001343;211.46000000;;575.75000000;468.35998535;125.59999847;0E-8;593.96002197;0E-8;472.35000610;;64.04000092;2.15300000;4.78190000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-09;547.48999023;426.25000000;68.05000305;24.15999985;23.15999985;0E-8;1.00000000;24.15999985;0E-8;24.09000015;;24.09000015;0.03900000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-09;154.53999329;132.88000000;;320.83999634;232.00000000;0E-8;0E-8;232.00000000;0E-8;231.57000732;;231.57000732;0.17900000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-09;127.65000153;98.86000000;;275.04998779;266.00000000;62.00000000;0E-8;328.00000000;0E-8;232.77000427;;8.64999962;0.35400000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-10;109.29000092;27.89000000;;112.62000275;245.00000000;2.00000000;0E-8;247.00000000;0E-8;16.47999954;;1.30999994;1.29100000;4.75680000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-10;112.33999634;3.31000000;71.87000275;8.00000000;4.00000000;0E-8;;4.00000000;13.00000000;10.77999973;;10.77999973;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-10;302.68000000;258.77000000;74.37000000;172.97999573;254.00000000;0E-8;;254.00000000;;190.82000732;;190.82000732;12.38300000;6.17190000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-10;387.81000000;362.18000000;45.48000000;480.00000000;1329.00000000;0E-8;;1329.00000000;;443.10998535;;355.10998535;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-10;302.56000000;251.50000000;68.22000000;1180.00000000;1466.00000000;0E-8;;1466.00000000;;445.94000244;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-10;251.50000000;230.06000000;;1398.54003906;0E-8;0E-8;;0E-8;1555.00000000;450.14001465;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-10;230.09000000;140.23000000;;19.30999947;17.00000000;0E-8;;17.00000000;;450.14001465;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-10;251.33000000;141.50000000;;1444.82995605;1549.00000000;0E-8;;1549.00000000;;450.14001465;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-10;137.31000000;16.69000000;;1566.00000000;1831.00000000;0E-8;;1831.00000000;;451.64001465;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-10;58.29999924;42.27000000;;688.00000000;688.00000000;0E-8;;688.00000000;;690.45001221;;690.45001221;-0.24100000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-10;42.17000000;21.80000000;;616.46002197;372.00000000;172.08000183;0E-8;544.23999023;0E-8;697.21002197;;2.08999991;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-10;20.54999924;2.88000000;;705.09997559;636.00000000;0E-8;0E-8;636.00000000;0E-8;707.27001953;;5.59000015;-0.12300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-10;50.27999878;27.41000000;82.76000214;550.66998291;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;571.25000000;;571.25000000;-15.56900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-10;32.16999817;10.75000000;98.94999695;159.00000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;155.30999756;;155.30999756;0.02200000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-10;30.05999947;3.66000000;;1124.16003418;1085.00000000;47.00000000;0E-8;1132.00000000;;1116.92004395;;1116.92004395;-0.29100000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-10;96.26999664;3.95000000;;0E-8;299.83000000;0E-8;0E-8;300.00000000;0E-8;0E-8;126.93000031;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-10;96.29000092;82.54000000;;879.98999023;735.59000000;0E-8;9.58000000;745.00000000;236.56000000;892.84002686;765.92000000;892.84002686;0E-8;7.78320000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-10;155.64000000;131.03000000;;1693.67000000;1572.00000000;0E-8;;1572.00000000;;803.04998779;;527.84997559;17.06700000;35.90130000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-10;72.01799774;5.02000000;85.37000275;2246.52001953;4039.00000000;0E-8;0E-8;4039.00000000;0E-8;1522.03002930;;753.48999023;20.94300000;95.41870000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-10;479.07000000;304.07000000;;29.54000000;27.00000000;0E-8;3.00000000;30.00000000;0E-8;29.76000000;;29.76000000;0.05700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-10;82.49000000;70.74000000;;3833.10009766;3848.09008789;0E-8;0E-8;3848.09008789;0E-8;3785.96000000;;3785.96000000;-0.33800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-10;70.50000000;45.61000000;;4010.12011719;4054.00000000;0E-8;23.00000000;4077.00000000;0E-8;3791.35009766;;90.13999939;-0.69100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-10;84.58999634;53.66000000;45.84000015;28.18000031;234.02000427;0E-8;0E-8;234.02000427;0E-8;31.93000031;;31.93000031;1.48100000;0.37160000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-10;265.63000000;203.33000000;45.57000000;49.61000000;41.00000000;0E-8;2.00000000;43.00000000;0E-8;48.39000000;;48.39000000;0.03500000;0.26160000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-10;213.55000000;112.66000000;;46.00000000;0E-8;46.00000000;0E-8;46.00000000;0E-8;46.18000000;;46.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-10;299.23001099;271.84000000;63.84000015;299.70000000;324.00000000;48.00000000;0E-8;372.00000000;0E-8;344.16000366;;344.16000366;0E-8;11.10610000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-10;271.79000000;248.51000000;;421.02999878;524.11999512;9.19999981;9.00000000;533.32000732;;381.44000244;;31.96999931;0E-8;11.10610000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-10;220.44999695;161.36000000;;452.23999023;418.00000000;0E-8;0E-8;418.00000000;0E-8;558.35998535;;180.91999817;2.54800000;12.03290000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-10;161.44000000;133.19000000;;461.72000122;476.00000000;0E-8;;476.00000000;;552.88000488;;1.63999999;0E-8;12.03290000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-10;312.33000000;277.65000000;;37.26000000;0E-8;38.00000000;0E-8;38.00000000;0E-8;35.58000183;;35.58000183;0.03600000;1.32550000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-10;494.72000000;376.74000000;;15.73000000;17.00000000;0E-8;0E-8;17.00000000;0E-8;15.39999962;;15.39999962;0.02100000;0.67320000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-10;372.22000000;255.64000000;;16.46000000;16.00000000;0E-8;;16.00000000;;15.93000031;;0.34999999;0.00700000;0.67320000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-10;360.24000000;;;22.00000000;;23.00000000;;23.00000000;0E-8;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-10;355.60000610;;;2.39000010;0E-8;1.00000000;;1.00000000;;23.76000023;;23.76000023;0.15000000;0.35320000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-10;252.44999695;204.21000000;41.66999817;20.64999962;0E-8;10.00000000;0E-8;10.00000000;0E-8;23.81999969;;0E-8;0.09600000;0.39160000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-10;184.81000000;164.98000000;;124.39000000;129.00000000;0E-8;0E-8;129.00000000;;132.74000549;;55.58000183;0.16300000;6.45680000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-10;89.81000000;59.77000000;;170.52999878;141.00000000;17.00000000;16.00000000;174.00000000;;156.36000061;;23.77000046;0.25800000;9.71550000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-10;59.76000000;37.35000000;;191.52000000;184.00000000;0E-8;;184.00000000;;198.88999939;;42.54000092;0.07400000;12.65970000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-10;904.45000000;885.65000000;26.92000000;26.83000000;56.00000000;0E-8;;56.00000000;;31.29999924;;31.29999924;0.39800000;0.49900000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-10;885.68000000;856.39000000;;60.30900000;59.00000000;0E-8;0E-8;59.00000000;;31.29999924;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-10;807.91998291;766.48000000;;87.06000000;91.00000000;0E-8;;91.00000000;;66.30000305;;34.70000076;0.49200000;3.82520000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-10;754.34000000;671.19000000;15.66000000;116.44000000;536.00000000;0E-8;0E-8;536.00000000;0E-8;151.38000488;;84.19000244;11.65800000;14.26710000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-10;655.82000000;620.55000000;16.60000000;602.14000000;527.00000000;0E-8;0E-8;527.00000000;0E-8;170.02000427;;18.55999947;2.56600000;15.68030000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-10;620.13000488;557.35000000;;496.67001343;580.00000000;0E-8;0E-8;580.00000000;0E-8;175.39999390;;4.28000021;0.74400000;16.06260000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-10;556.64000000;512.67000000;;608.33000000;775.00000000;0E-8;;775.00000000;;177.72999573;;1.76999998;0.59600000;16.39970000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-10;512.15000000;494.60000000;;844.13000000;827.00000000;0E-8;2.00000000;827.00000000;;183.61000061;;5.07000017;0.98600000;16.87710000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-10;494.16000366;393.24000000;;862.14001465;817.00000000;0E-8;;817.00000000;;195.27000427;;11.31999969;3.98700000;20.40650000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-10;466.20999146;443.11000000;;592.94000244;625.00000000;0E-8;0E-8;625.00000000;0E-8;219.02000427;;23.95000076;2.95700000;35.44480000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-10;834.60998535;749.70000000;16.38999939;9.72999954;11.00000000;0E-8;0E-8;11.00000000;0E-8;10.60999966;;10.60999966;0.22800000;1.40710000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-10;664.05000000;574.35000000;;14.57000000;17.00000000;0E-8;0E-8;17.00000000;0E-8;17.01000023;;6.69999981;0.01800000;4.15350000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-10;572.13000000;545.77000000;;16.07000000;8.00000000;9.00000000;0E-8;17.00000000;0E-8;17.17000008;;0.25999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-10;429.95001221;381.03000000;10.11999989;701.64001465;844.00000000;0E-8;0E-8;844.00000000;0E-8;358.72000122;;124.58000183;3.51600000;116.17160000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-10;375.00000000;324.63000000;13.47999954;916.88000488;1369.00000000;0E-8;0E-8;1369.00000000;0E-8;450.86999512;;91.01999664;10.32800000;130.35320000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-10;555.02001953;360.63000000;;13.11999989;11.00000000;0E-8;2.00000000;13.00000000;;13.14999962;;13.14999962;0.01100000;0.20320000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-10;485.98600000;333.66000000;29.51000000;8.00000000;229.00000000;0E-8;;229.00000000;;9.47999954;;9.47999954;3.35500000;0.52160000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-10;83.05000305;32.78000000;;10.81999969;0E-8;7.00000000;0E-8;7.00000000;0E-8;11.10999966;;11.10999966;0.04900000;1.35350000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-10;700.48000000;626.35000000;24.36000000;30.82000000;114.00000000;0E-8;0E-8;114.00000000;;29.95999908;;29.95999908;2.16400000;0.17480000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-10;609.99000000;577.03000000;20.27000000;115.89000000;70.00000000;43.00000000;0E-8;113.00000000;0E-8;34.15999985;;4.36000013;0.20300000;0.20650000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-10;609.75000000;556.65000000;25.46999931;15.85000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;14.03999996;;14.03999996;0.70900000;0.12160000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-10;455.01000977;394.50000000;38.15000153;170.75999451;174.00000000;0E-8;0E-8;174.00000000;0E-8;84.00000000;;35.70000076;0.56500000;9.17450000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-10;352.36000000;349.06000000;;187.21000000;;74.00000000;0E-8;74.00000000;119.00000000;100.62000275;;16.09000015;0.01400000;9.98740000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-10;658.99000000;525.67000000;;10.93000000;9.00000000;0E-8;1.00000000;10.00000000;;11.52999973;;11.52999973;0.01500000;0.09320000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-10;436.91000000;355.18000000;;29.00000000;27.00000000;0E-8;2.00000000;29.00000000;;27.47999954;;15.92000008;0.00200000;0.84810000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-10;251.34000000;233.00000000;84.00000000;147.84000000;93.00000000;0E-8;0E-8;93.00000000;34.46000000;185.58999634;114.30999756;45.77999878;;12.66900000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-10;251.15000000;137.78000000;;34.45000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;0E-8;34.46000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-10;138.93000000;104.76000000;;152.22000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;203.52999878;132.25000000;18.61000061;0.04800000;13.68870000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-10;363.03000000;;68.57000000;4.47000000;;0E-8;0E-8;1.00000000;114.00000000;8.26000023;65.65000153;2.61999989;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-10;398.33000000;362.52000000;;115.49500000;;0E-8;0E-8;120.00000000;;256.00000000;65.65000153;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-10;398.33000000;86.70000000;;102.00000000;102.00000000;0E-8;0E-8;102.00000000;0E-8;2.65000010;65.65000153;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-10;442.47000000;;15.05000000;6.12000000;0E-8;0E-8;;6.00000000;6.00000000;5.63000011;;5.63000011;;0.03160000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-10;412.98000000;;86.61000000;5.76000000;;0E-8;0E-8;9.00000000;-6.00000000;2.65000010;8.27999973;2.65000010;0.36100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-10;398.33000000;89.64000000;;5.76000000;28.00000000;;0E-8;28.00000000;;2.65000010;8.27999973;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-10;86.16000000;47.80000000;;5.76000000;124.00000000;0E-8;0E-8;124.00000000;0E-8;2.65000010;73.93000031;;0.02700000;0.03160000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-10;151.46000000;125.96000000;;67.00000000;31.00000000;0E-8;;31.00000000;;70.93000031;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-10;789.59997559;754.95000000;20.86000061;16.62000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;21.12000084;;21.12000084;2.93700000;6.21680000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-10;738.82598877;675.22000000;19.37999916;52.75999832;217.00000000;0E-8;0E-8;217.00000000;0E-8;34.59999847;;13.22000027;2.57600000;8.23060000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-10;623.48999023;520.78000000;10.94999981;227.99000549;381.00000000;0E-8;;381.00000000;;81.79000092;;46.74000168;3.54100000;30.14000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-10;783.42797852;695.40000000;11.52000046;44.20999908;109.30000305;0E-8;;109.30000305;;53.34000015;;53.34000015;3.86700000;5.51030000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-10;694.97000000;623.90000000;64.70000000;120.00000000;120.00000000;0E-8;;120.00000000;;55.91999817;;2.23000002;0.83000000;9.13550000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-10;623.83000000;565.17000000;75.35000000;133.41000000;102.00000000;0E-8;10.00000000;112.00000000;;56.20999908;;0.28000000;0.56900000;10.03900000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-10;564.93000000;517.48000000;;117.00000000;117.00000000;0E-8;;117.00000000;;56.90000153;;0.67000002;1.11100000;12.14350000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-10;840.09400000;772.29000000;52.90000000;16.30999947;116.41000366;3.25999999;3.00000000;119.66999817;120.00000000;25.04000092;;25.04000092;5.18500000;4.19870000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-10;770.75000000;730.39000000;66.15000153;132.75999451;166.00000000;6.00000000;0E-8;172.00000000;0E-8;31.64999962;;6.30999994;1.95200000;4.87030000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-10;587.71997070;515.90000000;61.27000046;180.69000244;258.00000000;0E-8;0E-8;258.00000000;0E-8;88.98000336;;56.79000092;1.11100000;12.69000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-10;499.08401489;434.58000000;9.97000027;725.75000000;781.00000000;0E-8;0E-8;781.00000000;0E-8;280.95001221;;52.66999817;7.89700000;72.91350000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-10;430.41000000;396.90000000;;871.00000000;871.00000000;0E-8;;871.00000000;;297.89999390;;16.07999992;1.84900000;77.26970000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-10;392.55000000;324.21000000;17.10000000;944.17000000;1215.00000000;0E-8;;1215.00000000;;495.04998779;;194.99000549;12.03600000;122.29580000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-10;476.86000000;448.62000000;92.67000000;55.09000000;57.00000000;0E-8;0E-8;57.00000000;0E-8;51.75999832;;51.75999832;0.48100000;0.65060000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-10;447.96000000;409.91000000;;56.05000000;59.00000000;0E-8;0E-8;59.00000000;0E-8;54.00999832;;2.14000010;0.71400000;0.68060000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-10;353.82000732;325.78000000;;60.93000031;60.00000000;0E-8;0E-8;60.00000000;0E-8;58.09999847;;3.99000001;0.31500000;0.73230000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-10;446.36000000;394.73000000;;68.30000305;82.00000000;0E-8;0E-8;82.00000000;0E-8;84.27999878;;84.27999878;2.23000000;0.41350000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-10;370.50000000;326.37000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;87.83000183;;7.03000021;0.99200000;0.45520000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-10;580.59000000;530.30000000;48.11000000;44.55000000;25.00000000;0E-8;0E-8;25.00000000;0E-8;44.06000000;;44.06000000;0.71000000;0.09970000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-10;561.86000000;531.65000000;22.97000000;41.29000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;55.99000000;;55.99000000;4.49900000;6.12260000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-10;531.49000000;504.76000000;;95.00000000;94.00000000;0E-8;1.00000000;95.00000000;0E-8;57.95000076;;1.57000005;0.19500000;6.38740000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-10;467.83800000;398.17000000;26.59000000;112.53000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;91.05999756;;32.61000061;5.76100000;9.74320000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-10;398.06000000;385.60000000;;100.00000000;98.00000000;0E-8;2.00000000;100.00000000;0E-8;92.73999786;;1.71000000;0.08300000;9.79160000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-10;384.45000000;365.85000000;;136.18000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;135.63000488;;42.88000107;0.24100000;13.62350000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-10;366.00000000;351.08000000;;151.66000000;149.00000000;0E-8;0E-8;149.00000000;0E-8;138.83999634;;3.36000000;0.44900000;13.96230000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-10;351.01000000;333.42000000;;156.28999329;163.00000000;0E-8;0E-8;163.00000000;0E-8;145.89999390;;7.17000000;0.53700000;14.37260000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-10;327.67001343;284.69000000;44.22000122;389.67999268;1053.00000000;0E-8;0E-8;1053.00000000;0E-8;344.86999512;;133.05000305;8.33100000;24.54740000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-10;283.49000000;258.64000000;;1029.19000000;930.00000000;0E-8;0E-8;930.00000000;0E-8;373.92999268;;30.82999992;1.38600000;25.47130000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-10;257.36999512;236.96000000;;1056.63000488;1202.00000000;0E-8;0E-8;1202.00000000;0E-8;442.23001099;;72.29000092;3.81900000;28.47710000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-10;323.25000000;281.35000000;4.55999994;2716.78002930;4987.00000000;0E-8;0E-8;4987.00000000;-273.00000000;1294.38000488;;152.97000122;25.00700000;258.62100000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-10;279.79000854;258.98000000;;6240.81000000;6354.00000000;0E-8;0E-8;6354.00000000;0E-8;1780.50000000;1750.45996094;232.19000244;8.14700000;346.52320000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-10;344.19000000;309.65000000;;73.83000000;71.00000000;5.00000000;0E-8;76.00000000;0E-8;75.55000000;;75.55000000;0.46800000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-10;257.08999634;237.73000000;;6941.00000000;6937.00000000;0E-8;4.00000000;6941.00000000;;2309.78002930;2279.73999023;402.76998901;34.24500000;365.73940000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-10;217.39000000;99.30000000;;6671.90000000;7780.00000000;0E-8;;7780.00000000;;3898.33007813;3868.29003906;993.84997559;8.97000000;405.52030000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-10;279.23600000;224.38000000;12.28000000;38.50000000;103.00000000;0E-8;0E-8;103.00000000;0E-8;41.08000183;;41.08000183;6.37300000;0.26810000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-10;395.31000000;150.66000000;;57.63999939;50.00000000;11.00000000;;61.00000000;;58.18999863;;58.18999863;0.57500000;0.99390000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-10;411.91000000;320.23000000;;36.61999893;35.00000000;0E-8;0E-8;35.00000000;;40.29000092;;40.29000092;0.06800000;0.33000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-10;320.16000000;180.36000000;;36.61999893;34.00000000;0E-8;;34.00000000;;40.29000092;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-10;354.95999146;249.03000000;;54.00000000;53.00000000;0E-8;1.00000000;54.00000000;0E-8;55.20999908;;55.20999908;0.02600000;0.09160000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-10;614.26000000;576.93000000;12.28000000;29.04999924;0E-8;27.67000008;0E-8;27.67000008;0E-8;32.02000046;;32.02000046;0.42000000;2.54000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-10;562.84497070;516.55000000;45.93999863;43.81000137;697.00000000;0E-8;0E-8;697.00000000;;69.25000000;;37.31999969;13.36700000;8.99420000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-10;822.39800000;637.15000000;49.19000000;6.98000000;33.00000000;0E-8;1.00000000;33.00000000;;10.05000019;;10.05000019;0.99100000;2.40060000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-10;763.26000000;;45.49000000;13.00000000;;0E-8;;13.00000000;;6.00000000;;6.00000000;0.00600000;3.81810000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-10;742.46002197;;61.31000137;1.63000000;;0E-8;;21.06999969;;11.38000000;30.04000000;11.38000000;0.54800000;7.86320000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-10;733.12000000;;53.52000000;6.00000000;;0E-8;;11.90999985;;15.48000000;;15.48000000;0.17600000;10.30160000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-10;711.05000000;;37.60000000;117.25500000;;122.00000000;;122.00000000;;77.01000000;;117.26900000;0.01400000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-10;446.95000000;427.22000000;51.87000000;92.09000000;201.00000000;0E-8;0E-8;201.00000000;0E-8;128.41999817;100.12000275;85.83000183;3.96000000;51.77030000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-10;427.02999878;404.05000000;;220.24000549;255.00000000;0E-8;0E-8;255.00000000;0E-8;146.94000244;119.05000305;22.87000084;1.15500000;61.64580000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-10;403.79000854;381.02000000;;271.95999146;259.00000000;0E-8;0E-8;259.00000000;0E-8;189.21000671;161.46000671;44.00000000;2.25500000;68.43320000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-10;381.34799194;356.96000000;36.63999939;247.22999573;416.23999023;0E-8;0E-8;416.23999023;0E-8;216.35000610;188.13000488;28.36000061;10.53600000;73.71680000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-10;357.10000000;324.85000000;;416.00000000;416.00000000;0E-8;0E-8;416.00000000;0E-8;227.94000244;199.30000305;11.19999981;4.61700000;80.01970000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-10;323.39999390;280.19000000;7.26000023;343.67001343;1023.00000000;0E-8;;1023.00000000;273.00000000;249.05999756;74.65000153;9.76000023;15.19000000;86.17060000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-10;727.15000000;1.06000000;;12.00000000;11.39999962;0E-8;;12.00000000;;0E-8;32.48000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-10;435.18400000;336.37000000;26.41000000;38.11000000;952.00000000;0E-8;0E-8;952.00000000;0E-8;103.84999847;;103.84999847;36.43900000;24.31060000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-10;332.49000000;288.90000000;;957.69000000;1021.00000000;0E-8;;1021.00000000;;114.98000336;;11.03999996;5.50000000;24.46230000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-10;286.70000000;262.61000000;;983.08000000;565.00000000;500.00000000;;1065.00000000;;125.75000000;;10.84000015;3.82500000;24.64870000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-10;261.95001221;235.51000000;45.50000000;1166.93005371;1441.00000000;0E-8;;1441.00000000;;210.83000183;;85.54000092;9.44200000;30.77190000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-10;211.77000000;174.91000000;;1232.65002441;1232.65002441;0E-8;0E-8;1232.65002441;;297.29000854;;89.68000031;19.97900000;33.40260000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-10;831.08001709;;22.70999908;17.35000038;28.00000000;0E-8;0E-8;28.00000000;;13.77000046;;13.77000046;0.04400000;0.06320000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-10;318.74000000;113.21000000;;83.00000000;75.00000000;0E-8;8.00000000;83.00000000;0E-8;67.19999695;;67.19999695;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-10;705.34997559;603.05000000;8.68999958;142.60000610;436.00000000;0E-8;0E-8;436.00000000;;158.72999573;;158.72999573;0.30500000;6.14420000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-10;602.61999512;491.22000000;12.03999996;473.17001343;430.00000000;0E-8;0E-8;430.00000000;3.00000000;187.66999817;206.16000366;31.12000084;0.60000000;6.21580000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-10;793.07000732;706.23000000;25.36000061;19.51000023;0E-8;0E-8;7.36000013;7.36000013;;20.80999947;;20.80999947;0.05600000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-10;705.48000000;602.59000000;;7.48000002;0E-8;0E-8;7.48000002;7.48000002;;22.35000038;;1.50999999;0.01200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-10;602.59000000;538.43000000;7.03000000;7.39000000;0E-8;0E-8;10.00000000;10.00000000;-4.00000000;28.48999977;10.00000000;6.07999992;0.00800000;0.41840000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-10;490.20999146;396.69000000;30.84000015;517.78997803;748.00000000;0E-8;;748.00000000;;236.44999695;;17.95000076;1.39500000;6.90580000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-10;396.17000000;325.35000000;;680.27000000;693.00000000;0E-8;;693.00000000;;247.16999817;;7.09000015;0.52200000;7.03580000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-10;324.41000000;258.67000000;;773.14000000;789.00000000;0E-8;0E-8;789.00000000;;294.10998535;;44.65999985;1.27700000;8.07420000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-10;258.84000000;242.01000000;;759.00000000;759.00000000;0E-8;0E-8;759.00000000;0E-8;315.47000122;;17.86000061;0E-8;8.87060000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-10;487.82000732;;57.84999847;33.79000092;;13.00000000;;28.00000000;;34.13999939;;34.13999939;0.32900000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-10;316.59000000;279.41000000;43.53000000;188.25000000;221.00000000;0E-8;;221.00000000;;213.41999817;;165.91000000;3.64200000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-10;279.27000000;183.88000000;;222.18000000;165.00000000;0E-8;;165.00000000;;220.47000122;;6.09999990;0.03100000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-10;181.89000000;95.80000000;;330.80000000;372.00000000;0E-8;;372.00000000;;367.82000732;;141.44000244;0.39900000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-10;95.00000000;54.53000000;;506.66000366;338.00000000;191.00000000;;529.00000000;;531.69000244;;157.28999329;0.41300000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-10;240.58000000;149.15000000;;417.25000000;145.00000000;277.00000000;20.00000000;442.00000000;0E-8;417.61000000;;417.61000000;0.09600000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-10;148.64999390;108.20000000;;606.96002197;348.00000000;265.00000000;6.00000000;619.00000000;0E-8;624.90002441;;121.90000153;0.00600000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-10;104.62000275;72.24000000;;625.36999512;332.00000000;291.00000000;31.00000000;654.00000000;0E-8;723.35998535;;15.52000046;0.02100000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-10;627.49000000;511.81000000;14.82000000;63.49000000;60.00000000;0E-8;19.00000000;79.00000000;;66.85000000;;66.85000000;1.59800000;1.85100000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-10;704.32000732;659.00000000;71.40000153;107.36000061;0E-8;0E-8;13.00000000;13.00000000;0E-8;96.33999634;;96.33999634;0.55400000;1.00230000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-10;656.67999268;474.22000000;33.59999847;21.63999939;27.62999916;11.94999981;0E-8;39.58000183;0E-8;107.06999969;;10.22999954;0.69900000;1.12740000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-10;625.08001709;480.83000000;22.62999916;351.45999146;192.47999573;0E-8;0E-8;192.47999573;0E-8;353.29000854;;353.29000854;1.44700000;0.38520000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-10;472.91000366;375.45000000;49.77000046;310.14999390;343.00000000;0E-8;;343.00000000;;643.89001465;;64.98000336;0.49100000;1.80940000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-10;367.22000122;264.52000000;;420.88000488;498.00000000;0E-8;;498.00000000;;701.47998047;;73.18000031;3.84700000;3.53650000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-10;591.59002686;335.98000000;42.20000076;22.85000038;96.00000000;0E-8;;96.00000000;;23.29000092;;23.29000092;1.63300000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-10;326.73000000;264.76000000;;110.88000000;119.00000000;0E-8;0E-8;119.00000000;0E-8;42.47999954;;16.65999985;0.14700000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-10;264.35000610;211.70000000;;679.04998779;613.79998779;128.88999939;0E-8;742.69000244;0E-8;641.34997559;;53.34999847;2.10000000;4.79160000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-10;547.66998291;426.23000000;71.84999847;29.82999992;17.60000038;0E-8;1.00000000;18.60000038;0E-8;26.56999969;;26.56999969;0.03700000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-10;154.53000000;132.78000000;;203.38999939;206.00000000;0E-8;0E-8;206.00000000;0E-8;231.35000610;;231.35000610;0.17000000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-10;127.41999817;98.39000000;;151.27999878;138.00000000;62.00000000;0E-8;200.00000000;0E-8;240.07000732;;8.64000034;0.34400000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-11;109.26999664;26.86000000;;91.26000214;79.00000000;28.00000000;0E-8;107.00000000;0E-8;15.63000011;;1.48000002;1.27900000;4.75740000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-11;112.33000000;3.29000000;71.74000000;12.00000000;3.03999996;0E-8;;3.03999996;13.00000000;14.39999962;;14.39999962;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-11;302.66000000;258.74000000;74.01000000;167.97999573;249.00000000;0E-8;;249.00000000;;189.96000671;;189.96000671;12.38800000;6.18350000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-11;387.78000000;362.18000000;45.21000000;480.00000000;1325.00000000;0E-8;;1325.00000000;;439.35998535;;352.35998535;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-11;302.54000000;251.43000000;67.79000000;1180.00000000;1157.00000000;0E-8;;1157.00000000;;444.35998535;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-11;251.51000000;229.95000000;;1112.56994629;0E-8;0E-8;;0E-8;1104.00000000;448.41000366;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-11;229.80000000;140.21000000;;0E-8;0E-8;0E-8;;0E-8;;448.41000366;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-11;251.34000000;139.05000000;;1112.56994629;1101.00000000;0E-8;;1101.00000000;;448.41000366;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-11;137.68000000;14.44000000;;1101.00000000;939.00000000;0E-8;;939.00000000;;450.14001465;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-11;58.29999924;42.29000000;;687.00000000;687.00000000;0E-8;;687.00000000;;679.78002930;;679.78002930;-0.22400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-11;42.12000000;21.86000000;;679.30999756;400.00000000;295.00000000;0E-8;694.35998535;0E-8;682.72998047;;2.05999994;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-11;20.53000069;2.90000000;;643.21002197;647.00000000;0E-8;0E-8;647.00000000;0E-8;689.42999268;;5.50000000;-0.12300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-11;50.25200000;27.49000000;82.12000000;552.54998779;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;575.78002930;;575.78002930;-15.07400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-11;32.15999985;10.75000000;98.73999786;147.64999390;159.00000000;0E-8;0E-8;159.00000000;0E-8;147.77000427;;147.77000427;0.04600000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-11;30.05999947;3.63000000;;1114.00000000;1077.00000000;37.00000000;0E-8;1114.00000000;;1105.23999023;;1105.23999023;-0.28700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-11;96.22000122;3.94000000;;0E-8;315.29000000;0E-8;0E-8;315.00000000;0E-8;0E-8;111.45999908;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-11;96.26000214;82.71000000;;875.84997559;747.08000000;0E-8;10.00000000;757.00000000;267.91000000;873.04998779;761.59000000;873.04998779;0E-8;7.77260000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-11;155.71000671;130.80000000;;1730.75000000;1280.00000000;22.00000000;;1302.00000000;;816.86999512;;533.20001221;17.07500000;35.82900000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-11;71.95999908;5.05000000;84.95999908;2226.80004883;4079.00000000;0E-8;0E-8;4079.00000000;0E-8;1510.60998535;;747.27001953;21.82800000;95.04100000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-11;479.13000000;303.93000000;;29.89000000;24.00000000;0E-8;3.00000000;27.00000000;0E-8;29.71000000;;29.71000000;0.05600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-11;82.50000000;70.73000000;;3810.27001953;3795.28002930;0E-8;0E-8;3795.28002930;0E-8;3831.21997070;;3831.21997070;-0.51700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-11;70.52000000;45.55000000;;3922.88000000;3847.00000000;0E-8;9.00000000;3856.00000000;0E-8;3880.58007813;;92.73000336;-1.05700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-11;84.54600000;53.76000000;45.17000000;34.65000153;231.53999329;0E-8;0E-8;231.53999329;0E-8;33.68000031;;33.68000031;1.42300000;0.37130000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-11;265.64000000;203.33000000;45.77000000;50.61000000;42.00000000;0E-8;2.00000000;44.00000000;0E-8;48.86000000;;48.86000000;0.02800000;0.26130000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-11;213.58000000;112.68000000;;51.03000000;0E-8;51.00000000;0E-8;51.00000000;0E-8;51.21000000;;51.21000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-11;299.20999146;271.80000000;63.63999939;322.80000000;323.00000000;48.00000000;0E-8;371.00000000;0E-8;339.54998779;;339.54998779;0E-8;10.82290000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-11;271.75000000;248.40000000;;401.23001099;467.04998779;9.00000000;9.00000000;476.08999634;;374.35998535;;31.54000092;0E-8;10.82290000;AMCLR
