id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-11;220.42999268;161.42000000;;515.76000977;550.00000000;0E-8;0E-8;550.00000000;0E-8;581.46002197;;206.92999268;2.52500000;11.69030000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-11;161.45000000;133.32000000;;563.14000000;556.00000000;0E-8;;556.00000000;;576.59997559;;1.88000000;0E-8;11.69030000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-11;312.48001099;277.65000000;;41.22000122;0E-8;39.00000000;0E-8;39.00000000;0E-8;48.02999878;;48.02999878;0.03600000;1.31840000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-11;494.65000000;376.71000000;;14.19000000;15.00000000;0E-8;0E-8;15.00000000;0E-8;14.27999973;;14.27999973;0.02100000;0.67260000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-11;372.09000000;255.65000000;;15.54000000;16.00000000;0E-8;;16.00000000;;14.77999973;;0.32000000;0.00700000;0.67260000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-11;360.12000000;;;22.00000000;;23.00000000;;23.00000000;0E-8;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-11;355.63000488;;;3.07999992;0E-8;1.00000000;;1.00000000;;23.71999931;;23.71999931;0.14900000;0.35260000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-11;252.67999268;204.20000000;44.20000076;19.71999931;0E-8;10.00000000;0E-8;10.00000000;0E-8;23.72999954;;0E-8;0.09600000;0.39130000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-11;184.83000000;164.94000000;;117.07000000;114.00000000;0E-8;0E-8;114.00000000;;132.36000061;;55.16999817;0.16300000;6.43740000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-11;89.77000000;59.80000000;;160.34000000;141.00000000;17.00000000;16.00000000;174.00000000;;156.13999939;;23.59000015;0.25200000;9.68840000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-11;59.63000000;37.43000000;;195.37000000;200.00000000;0E-8;;200.00000000;;198.38000488;;42.22999954;0.07200000;12.62770000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-11;904.18000000;885.55000000;25.23000000;31.75000000;163.00000000;0E-8;;163.00000000;;31.17000008;;31.17000008;0.39100000;0.50320000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-11;885.87000000;857.38000000;;171.60100000;168.00000000;0E-8;0E-8;168.00000000;;31.17000008;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-11;807.90000000;766.77000000;;142.13000488;150.00000000;0E-8;;150.00000000;;67.51999664;;36.27999878;0.49300000;3.88610000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-11;754.33000000;670.42000000;15.62000000;199.09000000;283.00000000;0E-8;0E-8;283.00000000;0E-8;149.58000183;;82.80000305;11.58300000;14.32970000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-11;655.87000000;620.42000000;16.93000000;590.92000000;497.00000000;0E-8;0E-8;497.00000000;0E-8;169.91000366;;18.60000038;2.56400000;15.75230000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-11;619.94000244;557.19000000;;461.85000610;560.00000000;0E-8;0E-8;560.00000000;0E-8;174.22999573;;4.28999996;0.74200000;16.13810000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-11;556.56000000;512.71000000;;549.22000000;577.00000000;0E-8;;577.00000000;;176.25000000;;1.77999997;0.59600000;16.47770000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-11;512.15000000;494.60000000;;655.00000000;655.00000000;0E-8;2.00000000;655.00000000;;181.94999695;;5.07999992;0.98700000;16.95970000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-11;494.20001221;393.24000000;;725.28002930;635.00000000;0E-8;;635.00000000;;194.13000488;;11.35000038;3.98400000;20.51520000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-11;466.29000000;442.77000000;;449.23999023;321.00000000;0E-8;0E-8;321.00000000;0E-8;218.72999573;;24.07999992;2.95300000;35.64390000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-11;834.60000000;749.70000000;16.36000000;9.60999966;11.00000000;0E-8;0E-8;11.00000000;0E-8;11.85999966;;11.85999966;0.22500000;1.39970000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-11;664.20000000;574.16000000;;15.74000000;14.00000000;0E-8;0E-8;14.00000000;0E-8;18.71999931;;7.48999977;0.01800000;4.15480000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-11;572.19000000;545.60000000;;14.85000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;18.79000092;;0.28000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-11;429.94000244;380.49000000;10.10000038;452.64000000;470.00000000;0E-8;0E-8;470.00000000;0E-8;355.67001343;;120.48000336;3.48500000;116.64130000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-11;374.95199585;324.19000000;13.09000015;634.04998779;869.00000000;0E-8;0E-8;869.00000000;0E-8;452.95001221;;93.98000336;10.24400000;130.92260000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-11;555.03002930;360.63000000;;12.22999954;10.00000000;0E-8;2.00000000;12.00000000;;12.53999996;;12.53999996;0.01100000;0.20260000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-11;485.80999756;333.19000000;29.12000084;3.00000000;172.00000000;0E-8;;172.00000000;;9.82999992;;9.82999992;3.30800000;0.52130000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-11;83.08000183;32.78000000;;9.43000031;0E-8;7.00000000;0E-8;7.00000000;0E-8;10.85000038;;10.85000038;0.05000000;1.35480000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-11;700.42000000;626.35000000;24.09000000;30.99000000;114.00000000;0E-8;0E-8;114.00000000;;32.09000015;;32.09000015;2.11000000;0.17390000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-11;610.00000000;577.03000000;20.31000000;114.44000000;70.00000000;43.00000000;0E-8;113.00000000;0E-8;36.22000122;;4.67000008;0.19900000;0.20520000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-11;609.71002197;556.68000000;25.29999924;11.91000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;12.68000031;;12.68000031;0.69500000;0.12130000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-11;454.95001221;394.60000000;37.88999939;167.71000671;186.00000000;0E-8;0E-8;186.00000000;0E-8;84.16999817;;35.70999908;0.55200000;9.12160000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-11;352.47000000;349.06000000;;194.66000000;;74.00000000;0E-8;74.00000000;118.00000000;100.26999664;;16.27000046;0.01400000;9.93190000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-11;659.01000977;525.67000000;;10.22999954;9.00000000;0E-8;1.00000000;10.00000000;;12.80000019;;12.80000019;0.01500000;0.09260000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-11;436.92000000;355.14000000;;25.00000000;23.00000000;0E-8;2.00000000;25.00000000;;26.68000031;;14.14000034;0.00200000;0.84650000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-11;251.35000000;233.00000000;85.00000000;135.20000000;93.00000000;0E-8;0E-8;93.00000000;41.00000000;190.66000366;121.34999847;54.18999863;;12.59320000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-11;251.15000000;137.84000000;;41.00000000;41.00000000;0E-8;0E-8;41.00000000;0E-8;0E-8;41.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-11;138.80000000;104.88000000;;156.18000000;160.00000000;0E-8;0E-8;160.00000000;0E-8;210.57000732;141.27000427;22.03000069;0.04800000;13.60100000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-11;362.88000000;;61.30000000;-9.72000000;;0E-8;0E-8;0E-8;118.00000000;6.50000000;64.87000275;2.06999993;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-11;398.29000000;362.45000000;;122.49900000;;0E-8;0E-8;124.00000000;;257.00000000;64.87000275;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-11;398.24000000;86.73000000;;99.00000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;2.08999991;64.87000275;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-11;442.43000000;;14.52000000;4.88000000;0E-8;0E-8;;5.00000000;5.00000000;4.44000006;;4.44000006;;0.03130000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-11;412.97000000;;86.55000000;4.76000000;;0E-8;0E-8;8.00000000;-5.00000000;2.08999991;6.51999998;2.08999991;0.35400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-11;398.24000000;89.69000000;;4.76000000;25.00000000;;0E-8;25.00000000;;2.08999991;6.51999998;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-11;86.37000000;47.79000000;;4.76000000;124.00000000;0E-8;0E-8;124.00000000;0E-8;2.08999991;71.38999939;;0.02700000;0.03130000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-11;151.48000000;125.99000000;;70.00000000;33.00000000;2.00000000;;35.00000000;;73.94000244;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-11;789.58001709;755.20000000;20.77000046;15.81000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;19.94000053;;19.94000053;2.91500000;6.22740000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-11;738.71997070;675.00000000;19.01000023;38.06999969;185.00000000;0E-8;0E-8;185.00000000;0E-8;33.00999832;;12.47999954;2.54800000;8.24450000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-11;623.45000000;520.50000000;10.89000000;224.53999329;311.00000000;0E-8;;311.00000000;;81.59999847;;47.45999908;3.51700000;30.48000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-11;783.38800049;695.47000000;11.46000004;42.52999878;119.15000153;0E-8;;119.15000153;;52.77999878;;52.77999878;3.83000000;5.59230000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-11;694.98000000;623.92000000;65.04000000;125.79000000;120.00000000;0E-8;;120.00000000;;55.27999878;;2.24000001;0.82300000;9.25840000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-11;623.83000000;565.20000000;75.35000000;135.00000000;125.00000000;0E-8;10.00000000;135.00000000;;55.68999863;;0.28000000;0.56800000;10.17320000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-11;564.93000000;517.53000000;;132.00000000;132.00000000;0E-8;;132.00000000;;56.61999893;;0.67000002;1.11100000;12.30480000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-11;840.09600000;770.60000000;52.94000000;17.10000038;0.31000000;12.96000004;0E-8;13.27999973;0E-8;25.15999985;;25.15999985;5.19500000;4.19100000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-11;770.75000000;729.09000000;66.15000153;26.00000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;31.40999985;;6.30999994;1.95100000;4.86230000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-11;587.64001465;515.90000000;60.90000153;185.89999390;230.00000000;0E-8;0E-8;230.00000000;0E-8;88.44000244;;56.79000092;1.11200000;12.66000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-11;499.11801147;434.01000000;10.06000042;689.19000244;555.00000000;0E-8;0E-8;555.00000000;0E-8;280.17001343;;52.79000092;7.89700000;73.51480000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-11;430.54000000;396.21000000;;635.35000000;535.00000000;0E-8;;535.00000000;;296.32998657;;15.89999962;1.84600000;77.91770000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-11;392.48000000;324.13000000;16.51000000;753.83000000;1133.00000000;0E-8;;1133.00000000;;488.77999878;;191.47000122;11.94100000;122.70060000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-11;476.84000000;448.62000000;91.63000000;53.18000000;57.00000000;0E-8;0E-8;57.00000000;0E-8;52.95999908;;52.95999908;0.47800000;0.64450000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-11;447.96000000;409.90000000;;56.00000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;54.84999847;;2.19000006;0.71100000;0.67450000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-11;353.85998535;325.75000000;;61.72000122;58.00000000;0E-8;0E-8;58.00000000;0E-8;58.41999817;;4.09000015;0.31200000;0.72580000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-11;446.36000000;394.72000000;;77.26999664;77.26999664;0E-8;0E-8;77.26999664;0E-8;86.69000244;;86.69000244;2.21600000;0.40480000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-11;370.50000000;326.36000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;90.12999725;;7.23000000;0.98900000;0.44610000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-11;580.66000000;530.30000000;49.19000000;43.10000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;44.39000000;;44.39000000;0.70800000;0.09770000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-11;561.84800000;531.64000000;22.84000000;41.32000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;54.70000000;;54.70000000;4.46100000;5.95810000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-11;531.47998047;504.80000000;;94.08999634;95.00000000;0E-8;1.00000000;96.00000000;0E-8;56.77999878;;1.79999995;0.19400000;6.22190000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-11;467.84200000;398.13000000;26.63000000;121.06000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;94.66999817;;37.38000107;5.76300000;9.57260000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-11;397.99000000;385.60000000;;97.43000000;99.00000000;0E-8;2.00000000;101.00000000;0E-8;96.05999756;;1.84000000;0.08300000;9.62130000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-11;384.42000000;365.86000000;;141.18000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;141.88000488;;46.22999954;0.24100000;13.45480000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-11;366.01000000;351.06000000;;157.78000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;144.77000427;;3.62000000;0.44900000;13.79580000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-11;350.99000000;333.46000000;;165.29000000;172.00000000;0E-8;0E-8;172.00000000;0E-8;151.80999756;;7.73000002;0.53700000;14.20810000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-11;327.61000000;284.30000000;43.76000000;384.10998535;689.00000000;0E-8;0E-8;689.00000000;0E-8;350.86999512;;136.38999939;8.25800000;24.43190000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-11;283.50000000;258.37000000;;730.69000244;722.34997559;0E-8;0E-8;722.34997559;0E-8;382.33999634;;33.79000092;1.37500000;25.35900000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-11;257.40600586;236.21000000;;881.15002441;794.00000000;0E-8;0E-8;794.00000000;0E-8;456.70001221;;79.23000336;3.77400000;28.37970000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-11;323.17999268;280.60000000;3.27999997;2377.93994141;3479.00000000;0E-8;0E-8;3479.00000000;-283.00000000;1291.68994141;;151.67999268;24.78400000;259.55680000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-11;279.67999268;258.33000000;;4470.22998047;4884.00000000;0E-8;0E-8;4884.00000000;0E-8;1768.03002930;1738.64001465;232.55999756;8.09500000;347.35260000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-11;344.21000000;309.65000000;;74.35000000;65.00000000;5.00000000;0E-8;70.00000000;0E-8;74.82000000;;74.82000000;0.46700000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-11;257.14001465;237.31000000;;6812.72998047;5619.00000000;0E-8;4.00000000;5623.00000000;;2291.87011719;2262.47998047;414.73001099;34.02200000;366.45550000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-11;217.39000000;99.03000000;;7472.00000000;7472.00000000;0E-8;;7472.00000000;;3844.27001953;3814.87988281;994.47998047;8.59400000;405.92230000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-11;279.21800000;224.38000000;12.09000000;34.50000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;40.93000031;;40.93000031;6.11100000;0.26650000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-11;395.31000000;150.53000000;;57.00000000;46.00000000;11.00000000;;57.00000000;;58.77000046;;58.77000046;0.57100000;0.98710000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-11;411.92000000;320.23000000;;38.11999893;38.00000000;0E-8;0E-8;38.00000000;;40.29000092;;40.29000092;0.06700000;0.32000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-11;320.19000000;180.43000000;;38.11999893;37.00000000;0E-8;;37.00000000;;40.29000092;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-11;354.95999146;249.00000000;;55.00000000;54.00000000;0E-8;1.00000000;55.00000000;0E-8;55.91999817;;55.91999817;0.02500000;0.09130000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-11;614.26800000;576.93000000;12.66000000;29.51000023;0E-8;27.67000008;0E-8;27.67000008;0E-8;31.64999962;;31.64999962;0.41900000;2.55000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-11;562.77899170;516.22000000;45.65000153;39.79000092;544.00000000;0E-8;0E-8;544.00000000;;67.77999878;;35.95000076;13.36000000;9.02940000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-11;822.33200000;637.15000000;48.78000000;4.46000004;23.00000000;0E-8;1.00000000;23.00000000;;9.31000042;;9.31000042;0.99400000;2.40450000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-11;763.26000000;;45.49000000;13.00000000;;0E-8;;13.00000000;;6.00000000;;6.00000000;0.00500000;3.81650000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-11;742.44000000;;61.15000000;2.58999991;;0E-8;;22.03000069;;11.37000000;29.38000000;11.37000000;0.54000000;7.86260000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-11;733.11000000;;53.40000000;6.00000000;;0E-8;;11.90999985;;15.27000000;;15.27000000;0.17400000;10.30130000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-11;710.94000000;;36.62000000;69.19000000;;70.00000000;;70.00000000;;28.01000000;;69.20300000;0.01300000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-11;446.96000000;427.10000000;51.96000000;125.20000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;149.33000183;119.81999969;93.33000183;3.96600000;51.66230000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-11;427.04998779;403.88000000;;168.88000488;155.00000000;0E-8;0E-8;155.00000000;0E-8;160.19999695;131.21000671;21.31999969;1.15400000;61.53060000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-11;403.81000000;381.25000000;;164.92999268;139.00000000;0E-8;0E-8;139.00000000;0E-8;194.58999634;166.28999329;41.02000046;2.25300000;68.27260000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-11;381.35400391;356.80000000;36.77999878;193.72999573;159.94000244;0E-8;0E-8;159.94000244;0E-8;218.41000366;190.75000000;29.47999954;10.51400000;73.57740000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-11;357.11000000;324.74000000;;210.15000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;228.92999268;200.96000671;11.64000034;4.60000000;79.90770000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-11;323.32998657;280.06000000;5.98000002;207.96000671;436.00000000;0E-8;;436.00000000;283.00000000;240.82000732;75.16999817;9.68000031;15.10800000;86.06450000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-11;727.20000000;1.05000000;;12.00000000;10.42000008;0E-8;;11.00000000;;0E-8;31.82000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-11;435.12700000;335.74000000;26.29000000;38.86000000;659.00000000;0E-8;0E-8;659.00000000;0E-8;103.31999969;;103.31999969;36.37300000;24.25450000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-11;332.49000000;288.25000000;;689.00000000;689.00000000;0E-8;;689.00000000;;113.83000183;;10.27999973;5.50700000;24.40580000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-11;286.78000000;262.14000000;;773.36000000;567.00000000;97.00000000;;664.00000000;;124.69000244;;10.10000038;3.83600000;24.59100000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-11;261.85998535;235.34000000;41.04000092;1033.89001465;1306.00000000;0E-8;;1306.00000000;;205.08999634;;79.69000244;9.35200000;30.71350000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-11;211.79000000;174.51000000;;1130.26000977;1061.17004395;0E-8;0E-8;1061.17004395;;294.94000244;;83.55000305;19.94600000;33.33810000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-11;831.09997559;;22.78000069;7.26999998;6.00000000;0E-8;0E-8;6.00000000;;11.84000015;;11.84000015;0.04200000;0.06260000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-11;318.58000000;112.98000000;;55.73000000;48.00000000;0E-8;8.00000000;56.00000000;0E-8;47.24000168;;47.24000168;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-11;705.46997070;602.68000000;8.89000034;150.27999878;60.00000000;0E-8;0E-8;60.00000000;;157.92999268;;157.92999268;0.28000000;6.13940000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-11;602.55999756;490.39000000;10.86999989;94.26000000;146.00000000;0E-8;0E-8;146.00000000;-3.00000000;183.97000122;201.14999390;25.62000084;0.57300000;6.21060000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-11;793.15997314;706.22000000;25.80999947;21.01000023;0E-8;0E-8;7.34999990;7.34999990;;20.93000031;;20.93000031;0.05200000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-11;705.48000000;602.63000000;;7.48000002;0E-8;0E-8;7.48000002;7.48000002;;22.15999985;;1.24000001;0.01100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-11;602.52001953;538.42000000;6.19000006;10.56999969;0E-8;0E-8;10.00000000;10.00000000;3.00000000;27.18000031;10.00000000;5.00000000;0.00800000;0.41870000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-11;490.08999634;396.42000000;30.39999962;203.08000183;415.00000000;0E-8;;415.00000000;;220.30999756;;6.82999992;1.34900000;6.90060000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-11;396.33000000;324.61000000;;388.73999023;271.00000000;16.00000000;;287.00000000;;229.72999573;;2.70000005;0.50700000;7.03060000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-11;324.24000000;258.54000000;;340.44000244;547.00000000;63.00000000;0E-8;610.00000000;;253.55999756;;16.98999977;1.23600000;8.06940000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-11;258.76000000;241.83000000;;617.81000000;646.00000000;0E-8;0E-8;646.00000000;0E-8;268.79998779;;6.80000019;0E-8;8.86450000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-11;487.82000732;;57.84999847;28.00000000;;13.00000000;;28.00000000;;28.32999992;;28.32999992;0.31400000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-11;316.65000000;279.29000000;43.78000000;164.15000000;66.00000000;0E-8;;66.00000000;;175.71000671;;142.59000000;3.53600000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-11;278.80000000;183.39000000;;67.00000000;92.00000000;0E-8;;92.00000000;;181.07000732;;3.30999994;0.02800000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-11;181.41000000;95.33000000;;187.20000000;260.00000000;0E-8;;260.00000000;;268.14999390;;76.91000366;0.38600000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-11;94.76000214;54.51000000;;342.76000977;340.00000000;56.00000000;;396.00000000;;357.82998657;;85.51999664;0.39800000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-11;240.33000000;148.54000000;;275.53000000;158.00000000;114.00000000;19.00000000;291.00000000;0E-8;275.89000000;;275.89000000;0.09300000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-11;148.05000000;107.50000000;;406.00000000;348.00000000;63.00000000;6.00000000;417.00000000;0E-8;418.26000977;;106.94000244;0.00500000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-11;104.22000122;71.71000000;;434.23999023;332.00000000;94.00000000;30.00000000;456.00000000;0E-8;470.61999512;;13.60999966;0.01900000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-11;627.46000000;511.82000000;14.52000000;56.74000000;61.00000000;0E-8;19.00000000;80.00000000;;65.85000000;;65.85000000;1.57800000;1.85680000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-11;704.60998535;659.00000000;83.47000122;102.73000336;0E-8;0E-8;13.00000000;13.00000000;0E-8;96.62999725;;96.62999725;0.55200000;1.00580000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-11;656.67999268;474.00000000;33.59999847;14.50000000;0E-8;14.50000000;0E-8;14.50000000;0E-8;106.81999969;;10.26000023;0.68000000;1.13190000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-11;625.17999268;480.78000000;22.93000031;250.33999634;174.44000244;0E-8;0E-8;174.44000244;0E-8;252.13000488;;252.13000488;1.40900000;0.38610000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-11;472.97000122;374.96000000;50.18000031;238.27000427;130.00000000;59.00000000;;189.00000000;;491.23001099;;63.88000107;0.46500000;1.81550000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-11;367.25000000;264.43000000;;263.26998901;175.00000000;42.00000000;;217.00000000;;658.40997314;;69.86000061;3.76500000;3.54520000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-11;591.57000732;335.33000000;42.04999924;15.68999958;40.00000000;0E-8;;40.00000000;;21.12999916;;21.12999916;1.56900000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-11;327.02000000;264.48000000;;54.38000000;37.00000000;0E-8;0E-8;37.00000000;0E-8;36.93999863;;15.11999989;0.14400000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-11;264.41000366;210.95000000;;355.95999146;135.88000488;165.53999329;0E-8;301.42001343;0E-8;789.95001221;;53.59000015;2.05500000;4.80130000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-11;547.48999023;426.32000000;68.05000305;25.32999992;35.54999924;0E-8;1.00000000;36.54999924;0E-8;21.90999985;;21.90999985;0.03500000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-11;154.35000610;132.94000000;;218.97000122;266.00000000;0E-8;0E-8;266.00000000;0E-8;185.75000000;;185.75000000;0.16100000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-11;127.62999725;98.42000000;;247.47999573;141.00000000;62.00000000;0E-8;203.00000000;0E-8;208.77999878;;6.94000006;0.33400000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-12;109.33999634;26.62000000;;121.31999969;34.00000000;32.00000000;0E-8;66.00000000;0E-8;14.72999954;;1.55999994;1.26700000;4.75810000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-12;112.33000000;3.23000000;71.74000000;17.00000000;3.00999999;0E-8;;3.00999999;13.00000000;17.69000053;;17.69000053;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-12;302.64000000;258.75000000;73.69000000;180.55999756;250.00000000;0E-8;;250.00000000;;189.72999573;;189.72999573;12.40000000;6.19520000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-12;387.75000000;362.19000000;44.94000000;480.00000000;1325.00000000;0E-8;;1325.00000000;;434.60000610;;348.60000610;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-12;302.56000000;251.60000000;68.22000000;1180.00000000;1011.00000000;0E-8;;1011.00000000;;443.08999634;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-12;251.65000000;229.98000000;;967.60998535;0E-8;0E-8;;0E-8;796.00000000;446.69000244;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-12;230.01000000;140.23000000;;9.26000023;0E-8;0E-8;;0E-8;;446.69000244;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-12;251.44000000;137.85000000;;909.73999023;794.00000000;0E-8;;794.00000000;;446.69000244;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-12;137.71000000;14.07000000;;794.00000000;827.00000000;0E-8;;827.00000000;;448.41000366;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-12;58.29999924;42.21000000;;654.00000000;654.00000000;0E-8;;654.00000000;;665.90002441;;665.90002441;-0.21200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-12;42.10000000;21.93000000;;637.65002441;400.00000000;243.38000488;0E-8;643.66998291;0E-8;669.07000732;;2.01999998;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-12;20.65999985;2.96000000;;703.75000000;687.00000000;0E-8;0E-8;679.00000000;0E-8;675.59997559;;5.38999987;-0.11900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-12;50.24800110;25.97000000;82.02999878;578.35998535;685.00000000;0E-8;0E-8;685.00000000;0E-8;587.96002197;;587.96002197;-14.61300000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-12;32.15000153;10.75000000;98.33000183;136.30000305;158.00000000;0E-8;0E-8;159.00000000;0E-8;136.44999695;;136.44999695;0.07000000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-12;30.09000015;3.56000000;;1078.76000977;1005.00000000;62.00000000;0E-8;1067.00000000;;1076.04003906;;1076.04003906;-0.28200000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-12;96.19000244;3.92000000;;0E-8;315.88000000;0E-8;0E-8;316.00000000;0E-8;0E-8;96.97000122;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-12;96.20999908;82.54000000;;824.01000977;740.08000000;0E-8;10.00000000;750.00000000;237.04000000;854.23999023;757.27000000;854.23999023;0E-8;7.76190000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-12;155.78000000;130.78000000;;1680.23999023;1247.00000000;0E-8;;1247.00000000;;816.15002441;;526.71997070;17.08300000;35.75680000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-12;71.93099976;4.68000000;84.75000000;2141.75000000;3098.00000000;0E-8;0E-8;3098.00000000;0E-8;1511.46997070;;743.54998779;22.67900000;94.66320000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-12;479.12000000;304.06000000;;29.42000000;27.00000000;0E-8;3.00000000;30.00000000;0E-8;29.74000000;;29.74000000;0.05500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-12;82.50000000;70.75000000;;3807.71997070;3807.71997070;0E-8;0E-8;3807.71997070;0E-8;3845.91992188;;3845.91992188;-0.69600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-12;70.51000000;45.60000000;;3949.56000000;3974.00000000;0E-8;9.00000000;3983.00000000;0E-8;3933.54003906;;101.70999908;-1.42200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-12;84.51999664;53.24000000;44.77999878;35.99000168;152.33000183;0E-8;0E-8;152.33000183;0E-8;35.68000031;;35.68000031;1.37700000;0.37100000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-12;265.65000000;203.31000000;45.97000000;50.61000000;42.00000000;0E-8;2.00000000;44.00000000;0E-8;50.33000000;;50.33000000;0.02300000;0.26100000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-12;213.57000000;112.69000000;;49.99000000;0E-8;50.00000000;0E-8;50.00000000;0E-8;50.17000000;;50.17000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-12;299.10000000;272.22000000;62.51000000;287.89001465;505.00000000;48.00000000;0E-8;553.00000000;0E-8;342.10000610;;342.10000610;0E-8;10.53970000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-12;271.79000000;248.52000000;;604.11999512;520.27001953;8.97999954;8.00000000;529.26000977;;372.07000732;;31.78000069;0E-8;10.53970000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-12;220.44999695;161.42000000;;594.23999023;560.00000000;0E-8;0E-8;560.00000000;0E-8;587.53997803;;212.97999573;2.47300000;11.34770000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-12;161.45000000;133.35000000;;572.00000000;572.00000000;0E-8;;572.00000000;;587.70001221;;1.92999995;0E-8;11.34770000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-12;312.48001099;277.65000000;;39.00000000;0E-8;39.00000000;0E-8;39.00000000;0E-8;44.04000092;;44.04000092;0.03600000;1.31130000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-12;494.57998657;376.71000000;;14.18999958;15.00000000;0E-8;0E-8;15.00000000;0E-8;14.38000011;;14.38000011;0.02100000;0.67190000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-12;372.05000000;255.63000000;;14.77000000;15.00000000;0E-8;;15.00000000;;14.68000031;;0.32000000;0.00700000;0.67190000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-12;360.62000000;;;23.00000000;;22.00000000;;22.00000000;0E-8;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-12;355.54000854;;;2.75000000;8.00000000;1.00000000;;9.00000000;;23.06999969;;23.06999969;0.14800000;0.35190000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-12;253.13000488;204.21000000;49.20999908;29.20999908;0E-8;10.00000000;0E-8;10.00000000;0E-8;23.12999916;;0E-8;0.09600000;0.39100000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-12;184.91000000;164.94000000;;126.46000000;114.00000000;0E-8;0E-8;114.00000000;;138.91000366;;53.33000183;0.16400000;6.41810000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-12;89.68000031;59.78000000;;139.86000061;141.00000000;17.00000000;16.00000000;174.00000000;;158.44000244;;22.80999947;0.24500000;9.66130000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-12;59.68000000;37.39000000;;192.74000000;191.00000000;0E-8;;191.00000000;;199.16000366;;40.81999969;0.07100000;12.59580000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-12;904.09000000;885.81000000;24.67000000;28.25000000;72.00000000;0E-8;;72.00000000;;31.45000076;;31.45000076;0.39000000;0.50740000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-12;885.76000000;856.55000000;;72.90600000;75.00000000;0E-8;0E-8;75.00000000;;31.45000076;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-12;807.80000000;767.00000000;;157.65000000;197.00000000;0E-8;;197.00000000;;74.91000366;;43.61000061;0.49400000;3.94710000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-12;754.33000000;670.20000000;15.62000000;220.00000000;220.00000000;0E-8;0E-8;220.00000000;0E-8;149.80000305;;82.88999939;11.50500000;14.39230000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-12;655.78000000;620.13000000;16.34000000;156.94000000;326.00000000;0E-8;0E-8;326.00000000;0E-8;167.74000549;;18.14999962;2.54400000;15.82420000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-12;620.16998291;556.64000000;;339.98001099;221.00000000;0E-8;0E-8;221.00000000;0E-8;172.55999756;;4.19000006;0.73900000;16.21350000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-12;556.62000000;512.01000000;;230.83000000;210.00000000;0E-8;;210.00000000;;174.63999939;;1.73000002;0.59500000;16.55580000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-12;512.03000000;494.60000000;;303.84000000;355.00000000;0E-8;2.00000000;355.00000000;;180.27000427;;4.96000004;0.98800000;17.04230000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-12;494.20001221;393.24000000;;314.00000000;314.00000000;0E-8;;314.00000000;;192.17999268;;11.06999969;3.98100000;20.62390000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-12;466.48001099;442.71000000;;569.97998047;265.00000000;0E-8;0E-8;265.00000000;0E-8;216.85000610;;23.77000046;2.94800000;35.84290000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-12;834.61000000;749.70000000;16.39000000;12.39000000;11.00000000;0E-8;0E-8;11.00000000;0E-8;12.43000031;;12.43000031;0.22200000;1.39230000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-12;664.27000000;574.22000000;;15.81000000;15.00000000;0E-8;0E-8;15.00000000;0E-8;19.98999977;;7.84999990;0.01800000;4.15610000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-12;572.28000000;545.60000000;;15.66000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;20.12999916;;0.30000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-12;429.85998535;380.31000000;9.86999989;327.10998535;466.00000000;0E-8;0E-8;466.00000000;0E-8;356.50000000;;121.63999939;3.45600000;117.11100000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-12;374.88800049;324.08000000;12.56000042;538.39001465;851.00000000;0E-8;0E-8;851.00000000;0E-8;449.36999512;;93.19000244;10.20100000;131.49190000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-12;555.03997803;360.61000000;;12.11999989;10.00000000;0E-8;2.00000000;12.00000000;;12.11999989;;12.11999989;0.01100000;0.20190000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-12;485.75600000;330.94000000;29.00000000;3.00000000;55.00000000;0E-8;;55.00000000;;9.77999973;;9.77999973;3.26500000;0.52100000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-12;83.10000000;32.78000000;;8.50000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;9.72000027;;9.72000027;0.05100000;1.35610000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-12;700.37000000;626.19000000;23.86000000;34.95000000;96.00000000;8.00000000;0E-8;104.00000000;;34.38000107;;34.38000107;2.05500000;0.17290000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-12;609.95000000;577.01000000;20.11000000;105.78000000;70.00000000;43.00000000;0E-8;113.00000000;0E-8;38.81000137;;5.00000000;0.19300000;0.20390000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-12;609.65997314;556.66000000;25.06999969;7.75000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;11.06999969;;11.06999969;0.68100000;0.12100000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-12;454.89001465;394.60000000;37.63000107;160.83000183;179.00000000;0E-8;0E-8;179.00000000;0E-8;84.20999908;;35.81999969;0.54000000;9.06870000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-12;352.67000000;349.06000000;;206.67000000;;74.00000000;0E-8;74.00000000;127.00000000;100.34999847;;16.19000053;0.01400000;9.87650000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-12;659.08001709;525.80000000;;16.93000031;15.00000000;0E-8;1.00000000;16.00000000;;14.64999962;;14.64999962;0.01500000;0.09190000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-12;436.92000000;355.19000000;;29.00000000;27.00000000;0E-8;2.00000000;29.00000000;;30.22999954;;15.97000027;0.00200000;0.84480000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-12;251.29000000;233.00000000;79.00000000;147.11000000;93.00000000;0E-8;0E-8;93.00000000;61.31000000;191.96000671;121.94999695;54.88000107;;12.51740000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-12;251.07000000;138.10000000;;61.28000000;62.00000000;0E-8;0E-8;62.00000000;0E-8;0E-8;61.31000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-12;138.90000000;105.18000000;;193.89000000;191.00000000;0E-8;0E-8;191.00000000;0E-8;213.72000122;143.72000122;22.30999947;0.04800000;13.51320000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-12;362.86000000;;60.35000000;-1.27000000;;0E-8;0E-8;0E-8;127.00000000;7.15000010;65.12999725;2.26999998;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-12;398.56000000;362.35000000;;130.13400000;;0E-8;0E-8;120.00000000;;258.00000000;65.12999725;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-12;398.24000000;86.74000000;;108.00000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;2.29999995;65.12999725;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-12;442.48000000;;15.05000000;5.12000000;0E-8;0E-8;;5.00000000;5.00000000;4.88000011;;4.88000011;;0.03100000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-12;412.96000000;;86.48000000;3.76000000;;0E-8;0E-8;7.00000000;-5.00000000;2.29999995;7.17999983;2.29999995;0.34600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-12;398.24000000;89.47000000;;3.76000000;19.00000000;;0E-8;19.00000000;;2.29999995;7.17999983;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-12;86.19000000;47.79000000;;3.76000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;2.29999995;72.30000305;;0.02600000;0.03100000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-12;151.50000000;125.99000000;;73.00000000;37.00000000;0E-8;;37.00000000;;76.94999695;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-12;789.56000000;755.20000000;20.68000000;14.81000042;29.00000000;0E-8;0E-8;29.00000000;0E-8;18.96999931;;18.96999931;2.90100000;6.23810000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-12;738.66800000;674.65000000;18.83000000;37.13000107;109.00000000;0E-8;0E-8;109.00000000;0E-8;31.32999992;;11.88000011;2.52500000;8.25840000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-12;623.44000244;519.85000000;10.88000011;158.47000122;180.00000000;0E-8;;180.00000000;;79.36000061;;46.84000015;3.50000000;30.82000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-12;783.37400000;695.24000000;11.43000000;43.02999878;69.86000061;0E-8;;69.86000061;;52.45000076;;52.45000076;3.79400000;5.67420000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-12;694.93000000;623.93000000;63.34000000;92.41000000;121.00000000;0E-8;;121.00000000;;54.88000107;;2.27999997;0.81300000;9.38130000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-12;623.83000000;565.20000000;75.35000000;135.00000000;125.00000000;0E-8;10.00000000;135.00000000;;55.25000000;;0.28000000;0.56600000;10.30740000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-12;564.95000000;517.52000000;;141.19000000;131.00000000;0E-8;;131.00000000;;56.15000153;;0.68000001;1.11000000;12.46610000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-12;840.09400000;771.22000000;52.90000000;17.79000092;9.46000004;12.14999962;12.00000000;21.61000061;22.00000000;24.40999985;;24.40999985;5.20300000;4.18320000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-12;770.73000000;729.25000000;65.63000000;28.26000023;20.00000000;24.00000000;0E-8;44.00000000;0E-8;31.09000015;;6.30999994;1.94400000;4.85420000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-12;587.49000000;515.63000000;60.20000000;64.12999725;147.00000000;0E-8;0E-8;147.00000000;0E-8;88.16999817;;56.75000000;1.09400000;12.63000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-12;499.13400269;433.81000000;10.10999966;497.14999390;434.00000000;0E-8;0E-8;434.00000000;0E-8;279.47000122;;53.68000031;7.89100000;74.11610000;PRITUM
