id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-12;430.44000000;395.99000000;;416.69000000;494.00000000;0E-8;;494.00000000;;295.48999023;;15.77999973;1.84200000;78.56580000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-12;392.45000000;323.71000000;16.26000000;671.50000000;834.00000000;0E-8;;834.00000000;;485.92999268;;189.91000366;11.86400000;123.10550000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-12;476.84000000;448.62000000;91.63000000;56.00000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;52.70000076;;52.70000076;0.47500000;0.63840000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-12;447.97000000;409.90000000;;57.95000000;55.00000000;0E-8;0E-8;55.00000000;0E-8;54.95000076;;2.18000007;0.70700000;0.66840000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-12;353.92001343;325.68000000;;58.59000015;53.00000000;0E-8;0E-8;53.00000000;0E-8;58.95999908;;4.07000017;0.30800000;0.71940000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-12;446.37000000;394.73000000;;89.91000366;78.05999756;5.00000000;0E-8;83.05999756;0E-8;86.80000305;;86.80000305;2.20000000;0.39610000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-12;370.50000000;326.10000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;92.93000031;;7.23999977;0.98400000;0.43710000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-12;580.73000000;530.30000000;50.26000000;43.10000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;43.91000000;;43.91000000;0.70700000;0.09580000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-12;561.84000000;531.62000000;22.75000000;54.55000000;71.00000000;16.00000000;0E-8;87.00000000;0E-8;62.45999908;;62.45999908;4.42400000;5.79350000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-12;531.46002197;504.79000000;;92.18000031;95.00000000;0E-8;1.00000000;96.00000000;0E-8;62.69000000;;1.88000000;0.19400000;6.05650000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-12;467.84800000;398.11000000;26.70000000;127.59000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;99.05999756;;38.97000122;5.76300000;9.40190000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-12;398.01000000;385.59000000;;98.02000000;95.00000000;0E-8;2.00000000;97.00000000;0E-8;100.48999786;;1.98000000;0.08300000;9.45100000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-12;384.41000000;365.85000000;;136.73000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;149.53999329;;49.59999847;0.24100000;13.28610000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-12;366.01000000;351.03000000;;155.00000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;152.52999878;;3.89000000;0.44900000;13.62940000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-12;350.97000000;333.46000000;;166.29000000;173.00000000;0E-8;0E-8;173.00000000;0E-8;159.91999817;;8.28999996;0.53500000;14.04350000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-12;327.55999756;284.19000000;43.38000107;369.52999878;623.00000000;0E-8;0E-8;623.00000000;0E-8;373.73999023;;153.50000000;8.16500000;24.31650000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-12;283.39001465;258.36000000;;645.54998779;736.52001953;0E-8;0E-8;736.52001953;0E-8;400.82998657;;35.93999863;1.36100000;25.24680000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-12;257.43600464;236.00000000;;830.78997803;758.00000000;0E-8;0E-8;758.00000000;0E-8;474.39001465;;84.26999664;3.71900000;28.28230000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-12;323.20001221;280.09000000;3.64000010;2022.44995117;2043.00000000;0E-8;0E-8;2043.00000000;-254.00000000;1286.02001953;;151.41999817;24.65700000;260.49260000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-12;279.32000732;258.03000000;;2732.92993164;4068.00000000;0E-8;0E-8;4068.00000000;0E-8;1757.69995117;1730.70996094;231.78999329;8.03200000;348.18190000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-12;344.20000000;309.65000000;;73.83000000;70.00000000;6.00000000;0E-8;76.00000000;0E-8;74.76000000;;74.76000000;0.46400000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-12;257.17000000;236.87000000;;5319.27001953;4600.00000000;0E-8;4.00000000;4604.00000000;;2274.50000000;2247.51000977;418.94000244;33.66700000;367.17160000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-12;217.50000000;98.02000000;;8158.77000000;6634.00000000;0E-8;;6634.00000000;;3809.03002930;3782.04003906;1006.28997803;8.21700000;406.32420000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-12;279.20000000;224.38000000;11.91000000;34.50000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;39.90000153;;39.90000153;5.85000000;0.26480000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-12;395.30999756;150.53000000;;57.00000000;46.00000000;11.00000000;;57.00000000;;59.11999893;;59.11999893;0.56600000;0.98030000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-12;411.79998779;320.23000000;;38.61000061;40.00000000;0E-8;0E-8;40.00000000;;40.29000092;;40.29000092;0.06600000;0.31000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-12;320.19000000;180.48000000;;38.61000061;39.00000000;0E-8;;39.00000000;;40.29000092;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-12;354.98001099;249.02000000;;55.45999908;54.00000000;0E-8;1.00000000;55.00000000;0E-8;55.91999817;;55.91999817;0.02400000;0.09100000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-12;614.26800000;576.93000000;12.66000000;27.67000008;0E-8;27.67000008;0E-8;27.67000008;0E-8;30.96999931;;30.96999931;0.41300000;2.56000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-12;562.71398926;516.19000000;45.36999893;38.58000000;535.00000000;0E-8;0E-8;535.00000000;;67.23999786;;35.93000031;13.35900000;9.06450000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-12;822.27600000;637.15000000;48.43000000;6.30999994;22.00000000;0E-8;1.00000000;22.00000000;;9.64999962;;9.64999962;0.98800000;2.40840000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-12;763.22000000;;45.21000000;1.62200000;;0E-8;;11.00000000;;3.00000000;;3.00000000;0.00500000;3.81480000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-12;742.41998291;;60.97999954;2.75000000;;0E-8;;22.19000053;;10.88000000;26.99000000;10.88000000;0.53100000;7.86190000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-12;733.09000000;;53.17000000;5.00000000;;0E-8;;13.10000038;;15.07000000;;15.07000000;0.17100000;10.30100000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-12;711.28000000;;39.68000000;66.77800000;;64.00000000;;64.00000000;;24.01000000;;67.63000000;0.01300000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-12;446.98000000;427.02000000;52.14000000;150.40000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;157.22999573;127.34999847;99.66000366;3.96200000;51.55420000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-12;426.97000122;403.74000000;;53.61000061;109.00000000;0E-8;0E-8;109.00000000;0E-8;172.50999451;142.64999390;19.22999954;1.15300000;61.41550000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-12;403.85000000;381.25000000;;190.97000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;203.35000610;173.83999634;36.99000168;2.25100000;68.11190000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-12;381.34799194;357.07000000;36.63999939;129.80999756;163.60000610;0E-8;0E-8;163.60000610;0E-8;224.77000427;196.80000305;31.30999947;10.47900000;73.43810000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-12;357.11000000;325.33000000;;191.00000000;191.00000000;0E-8;0E-8;191.00000000;0E-8;233.67999268;205.86000061;12.35999966;4.58000000;79.79580000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-12;323.27999878;279.73000000;5.07000017;159.96000671;270.00000000;0E-8;;270.00000000;254.00000000;237.85000610;74.65000153;9.65999985;15.00400000;85.95840000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-12;727.15000000;1.04000000;;2.00000000;6.07000017;0E-8;;6.00000000;;0E-8;29.31000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-12;435.07800000;335.76000000;26.18000000;43.90000000;577.00000000;0E-8;0E-8;577.00000000;0E-8;104.54000092;;104.54000092;36.24900000;24.19840000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-12;332.55000000;287.77000000;;595.02000000;500.00000000;0E-8;;500.00000000;;113.44000244;;9.40999985;5.50700000;24.34940000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-12;286.74000000;262.00000000;;508.17999268;563.00000000;0E-8;;563.00000000;;122.94000244;;9.23999977;3.84200000;24.53320000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-12;261.79998779;234.62000000;38.08000183;620.67999268;801.00000000;0E-8;;801.00000000;;197.03999329;;72.93000031;9.36700000;30.65520000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-12;211.86000000;174.19000000;;1483.47998047;928.61999512;0E-8;0E-8;928.61999512;;288.54998779;;76.45999908;19.89900000;33.27350000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-12;831.10998535;;22.80999947;10.57999992;10.00000000;0E-8;0E-8;10.00000000;;11.77999973;;11.77999973;0.04000000;0.06190000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-12;318.33000000;112.80000000;;37.60000000;30.00000000;0E-8;8.00000000;38.00000000;0E-8;36.54999924;;36.54999924;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-12;705.57000732;602.63000000;9.06000042;137.22999573;62.00000000;0E-8;0E-8;62.00000000;;151.77000427;;151.77000427;0.25600000;6.13450000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-12;602.60998535;490.06000000;11.84000015;95.05999756;52.00000000;0E-8;0E-8;52.00000000;-1.00000000;185.41000366;205.02999878;30.37999916;0.54800000;6.20550000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-12;793.25000000;706.23000000;26.26000023;20.89999962;0E-8;0E-8;7.36000013;7.36000013;;22.46999931;;22.46999931;0.04800000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-12;705.48000000;602.54000000;;7.48000002;0E-8;0E-8;7.48000002;7.48000002;;23.80999947;;1.47000003;0.01000000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-12;602.52000000;538.44000000;6.19000000;11.00000000;0E-8;0E-8;10.00000000;10.00000000;1.00000000;29.62000084;10.00000000;5.92999983;0.00700000;0.41900000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-12;489.94000244;396.68000000;29.84000015;88.87999725;353.00000000;0E-8;;353.00000000;;219.11999512;;5.76000023;1.30000000;6.89550000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-12;396.28000000;324.75000000;;310.17000000;305.00000000;37.00000000;;342.00000000;;221.88999939;;2.27999997;0.49100000;7.02550000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-12;324.14000000;258.75000000;;392.44000000;415.00000000;136.00000000;0E-8;551.00000000;;239.30000305;;14.34000015;1.19200000;8.06450000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-12;258.75000000;241.58000000;;526.49000000;530.00000000;0E-8;0E-8;530.00000000;0E-8;248.00000000;;5.73999977;0E-8;8.85840000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-12;487.82998657;;58.06000137;33.79000092;;13.00000000;;28.00000000;;34.09999847;;34.09999847;0.29400000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-12;316.74000000;278.50000000;44.16000000;147.80000000;0E-8;0E-8;;0E-8;;170.74000549;;141.40000000;3.43200000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-12;278.12000000;182.96000000;;9.32000000;43.00000000;0E-8;;43.00000000;;173.58999634;;2.57999992;0.02600000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-12;181.13000000;94.70000000;;110.75000000;153.00000000;0E-8;;153.00000000;;235.27999878;;59.75000000;0.37200000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-12;94.12999725;54.40000000;;213.03999329;345.00000000;6.00000000;;351.00000000;;303.10000610;;66.44999695;0.38300000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-12;240.15000000;147.90000000;;208.86000000;158.00000000;43.00000000;19.00000000;220.00000000;0E-8;209.21000000;;209.21000000;0.08700000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-12;147.23000000;107.15000000;;321.88000000;317.00000000;13.00000000;6.00000000;336.00000000;0E-8;329.54000854;;103.66000366;0.00400000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-12;103.69999695;71.48000000;;344.67999268;335.00000000;9.00000000;29.00000000;373.00000000;0E-8;359.36999512;;13.18999958;0.01600000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-12;627.43000000;511.88000000;14.21000000;65.74000000;70.00000000;0E-8;19.00000000;89.00000000;;65.23000000;;65.23000000;1.55800000;1.86260000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-12;704.34002686;659.71000000;72.23000336;104.13999939;174.72999573;0E-8;13.00000000;187.72999573;0E-8;103.68000031;;103.68000031;0.53300000;1.00940000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-12;657.03002930;474.80000000;40.59999847;169.67999268;58.41999817;6.28000021;0E-8;64.69999695;0E-8;112.93000031;;11.01000023;0.66200000;1.13650000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-12;625.09997559;480.90000000;22.69000053;156.49000549;217.22000122;0E-8;0E-8;217.22000122;0E-8;158.25000000;;158.25000000;1.36900000;0.38710000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-12;473.26998901;374.63000000;52.18999863;338.35000610;0E-8;92.00000000;;92.00000000;;400.29000854;;68.80000305;0.44000000;1.82160000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-12;367.10000610;264.58000000;;141.86999512;326.00000000;47.00000000;;373.00000000;;508.92001343;;50.65000153;3.67900000;3.55390000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-12;591.57000732;335.29000000;42.04999924;26.00000000;26.00000000;0E-8;;26.00000000;;19.37999916;;19.37999916;1.50500000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-12;326.89000000;264.51000000;;37.90000000;46.00000000;0E-8;0E-8;46.00000000;0E-8;33.79999924;;13.85999966;0.14100000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-12;264.42001343;211.07000000;;439.51998901;270.91000366;159.50999451;0E-8;430.42001343;0E-8;765.15997314;;90.11000061;2.01900000;4.81100000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-12;547.33001709;426.15000000;64.68000031;10.19999981;19.14999962;0E-8;1.00000000;20.14999962;0E-8;24.21999931;;24.21999931;0.03400000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-12;154.07000732;132.93000000;;192.83999634;266.00000000;0E-8;0E-8;266.00000000;0E-8;212.58999634;;212.58999634;0.15100000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-12;127.75000000;98.82000000;;297.42001343;209.00000000;63.00000000;0E-8;272.00000000;0E-8;211.05999756;;7.94000006;0.32300000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-13;109.45999908;26.67000000;;163.79000000;43.00000000;26.00000000;0E-8;69.00000000;0E-8;14.22999954;;2.15000010;1.25400000;4.75870000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-13;112.32000000;3.31000000;71.62000000;18.00000000;3.00000000;0E-8;;3.00000000;13.00000000;19.30999947;;19.30999947;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-13;302.62000000;258.75000000;73.33000000;168.97999573;250.00000000;0E-8;;250.00000000;;189.72999573;;189.72999573;12.41200000;6.20680000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-13;387.71000000;362.19000000;44.57000000;480.00000000;1335.00000000;0E-8;;1335.00000000;;431.58999634;;345.58999634;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-13;302.60000000;251.65000000;69.06000000;1180.00000000;1226.00000000;0E-8;;1226.00000000;;441.29998779;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-13;251.57000000;229.95000000;;1173.82995605;0E-8;0E-8;;0E-8;1282.00000000;445.07998657;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-13;230.16000000;140.23000000;;6.94000006;0E-8;0E-8;;0E-8;;445.07998657;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-13;251.28000000;138.13000000;;1092.81005859;1278.00000000;0E-8;;1278.00000000;;445.07998657;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-13;137.52000000;16.00000000;;1278.00000000;1497.00000000;0E-8;;1497.00000000;;446.69000244;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-13;58.29999924;42.24000000;;622.00000000;622.00000000;0E-8;;622.00000000;;625.00000000;;625.00000000;-0.20800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-13;42.12000000;21.91000000;;618.40997314;401.00000000;211.41999817;0E-8;612.39001465;0E-8;630.30999756;;1.89999998;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-13;20.57999992;2.84000000;;584.73999023;600.00000000;0E-8;0E-8;600.00000000;0E-8;638.59002686;;5.05999994;-0.11600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-13;50.22399902;27.38000000;81.48999786;610.88000488;1250.00000000;0E-8;0E-8;1250.00000000;0E-8;601.16998291;;601.16998291;-14.15600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-13;32.11999893;10.75000000;97.69999695;124.98000336;159.00000000;0E-8;0E-8;159.00000000;0E-8;132.71000671;;132.71000671;0.09600000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-13;30.04999924;3.51000000;;1049.31005859;1021.00000000;44.00000000;0E-8;1065.00000000;;1037.61999512;;1037.61999512;-0.27500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-13;96.12000275;3.83000000;;0E-8;312.04000000;0E-8;0E-8;312.00000000;0E-8;0E-8;86.08000183;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-13;96.16999817;82.51000000;;784.84997559;728.21000000;0E-8;10.00000000;738.00000000;217.66000000;839.03002930;752.95000000;839.03002930;0E-8;7.75130000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-13;155.75000000;131.32000000;;1616.78002930;1803.00000000;0E-8;;1803.00000000;;799.61999512;;508.48001099;17.09000000;35.68450000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-13;71.84700012;5.23000000;84.16000366;2108.69995117;4780.00000000;0E-8;0E-8;4780.00000000;0E-8;1506.66003418;;725.78002930;23.40400000;94.28550000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-13;479.09000000;304.11000000;;29.61000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;29.41000000;;29.41000000;0.05400000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-13;82.49000000;70.75000000;;3777.86010742;3792.85009766;0E-8;0E-8;3792.85009766;0E-8;3800.84008789;;3800.84008789;-0.87500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-13;70.51000000;45.62000000;;4005.00000000;3982.00000000;0E-8;23.00000000;4005.00000000;0E-8;3973.95996094;;129.91000366;-1.78900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-13;84.47399902;53.68000000;44.08000183;34.11999893;239.96000671;0E-8;0E-8;239.96000671;0E-8;37.27999878;;37.27999878;1.33200000;0.37060000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-13;265.65000000;203.47000000;45.97000000;49.00000000;47.00000000;0E-8;2.00000000;49.00000000;0E-8;49.16000000;;49.16000000;0.02100000;0.26060000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-13;213.58000000;112.69000000;;50.01000000;0E-8;50.00000000;0E-8;50.00000000;0E-8;50.19000000;;50.19000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-13;299.08000000;271.83000000;62.30000000;324.80000000;325.00000000;48.00000000;0E-8;373.00000000;0E-8;343.10000610;;343.10000610;0E-8;10.25650000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-13;271.78000000;248.31000000;;414.51000977;424.14001465;9.09000015;9.00000000;433.23001099;;374.26000977;;31.87000084;0E-8;10.25650000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-13;220.39999390;161.48000000;;544.41998291;630.00000000;0E-8;0E-8;630.00000000;0E-8;574.59997559;;195.61999512;2.41600000;11.00520000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-13;161.44000244;133.58000000;;682.85998535;690.00000000;0E-8;;690.00000000;;580.15002441;;1.77999997;0E-8;11.00520000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-13;312.79000854;277.65000000;;42.63999939;0E-8;38.00000000;0E-8;38.00000000;0E-8;42.65999985;;42.65999985;0.03600000;1.30420000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-13;494.48999023;376.71000000;;14.06999969;15.00000000;0E-8;0E-8;15.00000000;0E-8;14.56999969;;14.56999969;0.02100000;0.67130000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-13;372.06000000;255.63000000;;15.12000000;15.00000000;0E-8;;15.00000000;;14.85999966;;0.33000000;0.00700000;0.67130000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-13;359.09000000;;;13.00000000;;7.00000000;;18.00000000;11.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-13;355.39999390;;;19.28000069;28.00000000;1.00000000;;29.00000000;;22.30999947;;22.30999947;0.14700000;0.35130000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-13;253.67999268;204.21000000;55.31000137;33.38000107;0E-8;10.00000000;0E-8;10.00000000;0E-8;22.37999916;;0E-8;0.09800000;0.39060000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-13;184.72999573;165.01000000;;114.36000061;142.00000000;0E-8;0E-8;142.00000000;;132.77999878;;51.36000061;0.16100000;6.39870000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-13;89.69999695;59.78000000;;172.19000244;109.00000000;37.00000000;16.00000000;162.00000000;;157.80999756;;21.95999908;0.24100000;9.63420000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-13;59.55000000;37.23000000;;166.37000000;171.00000000;0E-8;;171.00000000;;197.14999390;;39.31000137;0.07000000;12.56390000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-13;904.02000000;885.81000000;24.23000000;30.97000000;65.00000000;0E-8;;65.00000000;;32.52000046;;32.52000046;0.38800000;0.51160000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-13;885.70000000;856.50000000;;68.86900000;70.00000000;0E-8;0E-8;70.00000000;;32.52000046;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-13;807.83000000;766.53000000;;113.81000000;102.00000000;0E-8;;102.00000000;;77.72000122;;45.77000046;0.49500000;4.00810000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-13;754.27000000;671.58000000;15.37000000;236.53000000;740.00000000;0E-8;0E-8;740.00000000;0E-8;158.86000061;;87.63999939;11.37400000;14.45480000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-13;655.67000000;620.42000000;15.63000000;381.37000000;588.00000000;0E-8;0E-8;588.00000000;0E-8;167.75999451;;17.59000015;2.51900000;15.89610000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-13;620.15997314;557.37000000;;609.78997803;615.00000000;0E-8;0E-8;615.00000000;0E-8;171.82000732;;4.05999994;0.73500000;16.28900000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-13;556.88000000;512.34000000;;612.28000000;522.00000000;0E-8;;522.00000000;;173.64999390;;1.67999995;0.59500000;16.63390000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-13;511.95000000;494.60000000;;436.20001221;470.00000000;0E-8;2.00000000;470.00000000;;178.86999512;;4.80999994;0.98800000;17.12480000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-13;494.20001221;393.24000000;;569.00000000;569.00000000;0E-8;;569.00000000;;190.30000305;;10.72999954;3.97600000;20.73260000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-13;466.47000000;443.08000000;;586.90997314;603.00000000;0E-8;0E-8;603.00000000;0E-8;214.35000610;;23.19000053;2.94300000;36.04190000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-13;834.61000000;749.70000000;16.39000000;11.00000000;11.00000000;0E-8;0E-8;11.00000000;0E-8;11.76000000;;11.76000000;0.21800000;1.38480000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-13;664.44000000;574.13000000;;16.08000000;14.00000000;0E-8;0E-8;14.00000000;0E-8;19.52000046;;7.43000000;0.01800000;4.15740000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-13;572.22000000;545.60000000;;11.26000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;19.87000084;;0.28999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-13;429.70001221;381.04000000;9.40999985;584.22000000;862.00000000;0E-8;0E-8;862.00000000;0E-8;358.85998535;;125.26000214;3.42600000;117.58060000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-13;374.77600098;324.26000000;11.64999962;839.73999023;1385.00000000;0E-8;0E-8;1385.00000000;0E-8;448.42999268;;92.06999969;10.10000000;132.06130000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-13;555.03002930;360.63000000;;10.88000011;9.00000000;0E-8;2.00000000;11.00000000;;11.78999996;;11.78999996;0.01100000;0.20130000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-13;485.55400000;333.11000000;28.55000000;8.00000000;201.00000000;0E-8;;201.00000000;;9.52999973;;9.52999973;3.21200000;0.52060000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-13;83.10000000;32.78000000;;8.28999996;0E-8;8.28999996;0E-8;8.28999996;0E-8;9.10999966;;9.10999966;0.05200000;1.35740000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-13;700.31000000;626.35000000;23.59000000;31.30000000;114.00000000;0E-8;0E-8;114.00000000;;33.72000122;;33.72000122;1.99900000;0.17190000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-13;609.95000000;577.02000000;20.11000000;113.00000000;70.00000000;43.00000000;0E-8;113.00000000;0E-8;38.79000092;;4.90999985;0.18800000;0.20260000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-13;609.60998535;556.65000000;24.86000061;7.98000002;28.00000000;0E-8;0E-8;28.00000000;0E-8;9.47999954;;9.47999954;0.66700000;0.12060000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-13;454.80999756;394.60000000;37.27999878;161.69000244;186.00000000;0E-8;0E-8;186.00000000;0E-8;83.83999634;;35.88999939;0.52800000;9.01580000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-13;352.31000000;349.06000000;;193.51000000;;74.00000000;0E-8;74.00000000;129.00000000;99.98999786;;15.77999973;0.01300000;9.82100000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-13;659.10998535;525.82000000;;16.45999908;15.00000000;0E-8;1.00000000;16.00000000;;15.85000038;;15.85000038;0.01500000;0.09130000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-13;437.14000000;355.23000000;;31.00000000;29.00000000;0E-8;2.00000000;31.00000000;;33.06000137;;17.45999908;0.00200000;0.84320000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-13;251.41000000;233.00000000;91.00000000;148.56000000;93.00000000;0E-8;0E-8;93.00000000;41.16000000;197.55999756;128.66999817;58.02999878;;12.44160000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-13;251.20000000;137.85000000;;41.17000000;40.00000000;0E-8;0E-8;40.00000000;0E-8;0E-8;41.16000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-13;139.00000000;104.88000000;;169.01000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;218.80999756;149.91999817;23.59000015;0.04800000;13.42550000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-13;362.99000000;;66.49000000;8.22000000;;0E-8;0E-8;0E-8;120.00000000;6.26000023;64.62000275;1.99000001;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-13;398.53000000;362.42000000;;121.87400000;;0E-8;0E-8;123.00000000;;259.00000000;64.62000275;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-13;398.51000000;86.75000000;;111.00000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;2.00999999;64.62000275;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-13;442.42000000;;14.52000000;4.88000000;0E-8;0E-8;;5.00000000;5.00000000;4.26999998;;4.26999998;;0.03060000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-13;412.95000000;;86.42000000;3.87000000;;0E-8;0E-8;7.00000000;-5.00000000;2.00999999;6.28000021;2.00999999;0.33800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-13;398.51000000;89.47000000;;3.87000000;19.00000000;;0E-8;19.00000000;;2.00999999;6.28000021;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-13;86.23000000;47.79000000;;3.87000000;124.00000000;0E-8;0E-8;124.00000000;0E-8;2.00999999;70.90000153;;0.02600000;0.03060000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-13;151.39000000;126.08000000;;70.00000000;53.00000000;0E-8;;53.00000000;;73.93000031;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-13;789.49400000;755.27000000;20.38000000;13.17000008;60.00000000;0E-8;0E-8;60.00000000;0E-8;18.35000038;;18.35000038;2.88000000;6.24870000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-13;738.61800000;674.67000000;18.66000000;52.03000000;121.00000000;0E-8;0E-8;121.00000000;0E-8;30.13999939;;11.48999977;2.50200000;8.27230000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-13;623.39001465;520.16000000;10.80000019;146.89999390;255.00000000;0E-8;;255.00000000;;76.55000305;;45.56999969;3.46300000;31.16000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-13;783.34002686;695.29000000;11.38000000;45.16999817;110.22000122;0E-8;;110.22000122;;50.79000092;;50.79000092;3.75700000;5.75610000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-13;694.92000000;623.93000000;63.01000000;116.33000000;122.00000000;0E-8;;122.00000000;;53.83000183;;2.27999997;0.80400000;9.50420000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-13;623.83000000;565.20000000;75.35000000;135.00000000;125.00000000;0E-8;10.00000000;135.00000000;;54.33000183;;0.28000000;0.56400000;10.44160000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-13;564.95000000;517.53000000;;132.00000000;132.00000000;0E-8;;132.00000000;;55.47000122;;0.68000001;1.10800000;12.62740000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-13;840.05200000;771.90000000;52.15000000;13.61999989;89.00000000;4.88000011;5.00000000;93.87999725;94.00000000;21.95000076;;21.95000076;5.20100000;4.17550000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-13;770.66998291;730.18000000;64.06999969;102.12000275;140.00000000;9.00000000;0E-8;149.00000000;0E-8;29.46999931;;6.28999996;1.93700000;4.84610000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-13;587.17999268;516.33000000;58.75999832;124.94000244;296.00000000;0E-8;0E-8;296.00000000;0E-8;87.69000244;;56.59000015;1.07100000;12.60000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-13;499.04000854;434.83000000;9.85000038;622.00000000;993.00000000;0E-8;0E-8;993.00000000;0E-8;276.22000122;;53.70000076;7.83100000;74.71740000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-13;430.19000000;397.28000000;;935.19000000;1125.00000000;0E-8;;1125.00000000;;293.32000732;;16.02000046;1.83500000;79.21390000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-13;392.40000000;324.25000000;15.83000000;1033.17000000;1304.00000000;0E-8;;1304.00000000;;488.42999268;;193.75999451;11.77300000;123.51030000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-13;476.83999634;448.62000000;91.62999725;57.00000000;57.00000000;0E-8;0E-8;57.00000000;0E-8;51.20999908;;51.20999908;0.47100000;0.63230000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-13;447.97000000;409.90000000;;56.00000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;53.70999908;;2.11999989;0.70100000;0.66230000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-13;353.94000244;325.66000000;;54.86000061;53.00000000;0E-8;0E-8;53.00000000;0E-8;58.43000031;;3.95000005;0.30400000;0.71290000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-13;446.38000000;394.73000000;;88.25000000;81.40000153;0E-8;0E-8;81.40000153;0E-8;89.11000000;;89.11000000;2.18100000;0.38740000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-13;370.50000000;326.32000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;94.19000244;;7.43000000;0.97900000;0.42810000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-13;580.80000000;530.30000000;51.33000000;43.10000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;43.90000000;;43.90000000;0.70400000;0.09390000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-13;561.83200000;531.63000000;22.66000000;57.57000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;67.34999847;;67.34999847;4.38800000;5.62900000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-13;531.45000000;504.78000000;;94.08999634;95.00000000;0E-8;1.00000000;96.00000000;0E-8;68.33000183;;2.01999998;0.19400000;5.89100000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-13;467.85200000;398.15000000;26.74000000;121.06000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;107.73999786;;41.88000107;5.75200000;9.23130000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-13;398.05000000;385.59000000;;99.04000000;95.00000000;0E-8;2.00000000;97.00000000;0E-8;108.61000061;;1.96000000;0.08300000;9.28060000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-13;384.48001099;365.84000000;;141.91000366;133.00000000;0E-8;0E-8;133.00000000;0E-8;156.69000244;;49.09000015;0.24100000;13.11740000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-13;365.99000000;351.02000000;;142.56000000;148.00000000;0E-8;0E-8;148.00000000;0E-8;159.69999695;;3.85000000;0.44800000;13.46290000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-13;350.95000000;333.43000000;;158.29000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;167.07000732;;8.19999981;0.53300000;13.87900000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-13;327.42999268;284.73000000;42.38999939;419.52999878;1076.00000000;0E-8;0E-8;1076.00000000;0E-8;402.67999268;;175.33000183;8.04600000;24.20100000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-13;283.29000854;258.83000000;;1025.91003418;1108.07995605;0E-8;0E-8;1108.07995605;0E-8;425.04000854;;33.56999969;1.34400000;25.13450000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-13;257.47399902;236.37000000;;1121.40002441;1029.00000000;0E-8;0E-8;1029.00000000;0E-8;489.73001099;;78.70999908;3.65400000;28.18480000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-13;323.20001221;280.38000000;3.64000010;2475.00000000;2667.00000000;0E-8;0E-8;2667.00000000;-192.00000000;1284.58996582;;153.13999939;24.48300000;261.42840000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-13;279.23999023;258.03000000;;3765.29003906;4058.00000000;0E-8;0E-8;4058.00000000;0E-8;1754.00000000;1727.47998047;229.82000732;7.95700000;349.01130000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-13;344.18000000;309.65000000;;73.65000000;72.00000000;6.00000000;0E-8;78.00000000;0E-8;74.86000000;;74.86000000;0.45900000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-13;257.17000000;236.81000000;;4579.00000000;4574.00000000;0E-8;5.00000000;4579.00000000;;2258.87988281;2232.36010742;416.05999756;33.24000000;367.88770000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-13;217.53000000;99.06000000;;8321.13000000;7904.00000000;0E-8;;7904.00000000;;3811.22998047;3784.70996094;1018.51000977;7.79300000;406.72610000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-13;279.18400000;224.38000000;11.74000000;36.67000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;39.38999939;;39.38999939;5.59900000;0.26320000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-13;395.32000000;150.53000000;;58.74000168;46.00000000;11.00000000;;57.00000000;;59.65000153;;59.65000153;0.55900000;0.97350000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-13;411.82000732;320.22000000;;38.22999954;38.00000000;0E-8;0E-8;38.00000000;;39.00999832;;39.00999832;0.06500000;0.30000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-13;320.19000000;180.43000000;;38.22999954;38.00000000;0E-8;;38.00000000;;39.00999832;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-13;354.95999146;249.09000000;;58.54000092;58.00000000;0E-8;1.00000000;59.00000000;0E-8;56.27000046;;56.27000046;0.02300000;0.09060000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-13;614.26800000;576.93000000;12.66000000;27.67000008;0E-8;27.67000008;0E-8;27.67000008;0E-8;30.11000061;;30.11000061;0.40600000;2.57000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-13;562.64202881;516.34000000;45.06000137;40.33000183;602.00000000;0E-8;0E-8;602.00000000;;67.27999878;;36.74000168;13.34200000;9.09970000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-13;822.19000000;637.15000000;47.90000000;8.00000000;32.00000000;0E-8;1.00000000;32.00000000;;9.76000000;;9.76000000;0.98300000;2.41230000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-13;763.19000000;;45.00000000;3.97800000;;0E-8;;11.00000000;;6.00000000;;6.00000000;0.00500000;3.81320000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-13;742.40002441;;60.81000137;1.76999998;;0E-8;;21.10000038;;10.87000000;26.52000000;10.87000000;0.52200000;7.86130000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-13;733.07000000;;52.94000000;4.00000000;;0E-8;;12.93000031;;14.67000000;;14.67000000;0.16800000;10.30060000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-13;711.27000000;;39.59000000;66.88400000;;67.00000000;;67.00000000;;26.01000000;;67.85900000;0.01300000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-13;446.96000000;427.17000000;51.96000000;123.60000000;178.00000000;0E-8;0E-8;178.00000000;0E-8;149.67999268;120.88999939;100.04000092;3.95300000;51.44610000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-13;426.93000000;403.80000000;;138.44000244;166.00000000;0E-8;0E-8;166.00000000;0E-8;172.05999756;142.50999451;18.60000038;1.15100000;61.30030000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-13;403.85998535;381.25000000;;219.08000183;206.00000000;0E-8;0E-8;206.00000000;0E-8;208.07000732;178.19999695;35.79000092;2.24700000;67.95130000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-13;381.32800293;356.80000000;36.18000031;170.10000610;282.67999268;0E-8;0E-8;282.67999268;0E-8;235.11999512;205.72999573;33.59000015;10.43300000;73.29870000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-13;357.10000000;325.08000000;;290.85000000;314.00000000;0E-8;0E-8;314.00000000;0E-8;242.77000427;214.13000488;13.26000023;4.55700000;79.68390000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-13;323.13000488;280.23000000;2.34999990;269.79998779;1109.00000000;0E-8;;1109.00000000;192.00000000;239.88999939;74.47000122;9.77000046;14.72400000;85.85230000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-13;727.20000000;1.07000000;;12.00000000;9.18999958;0E-8;;9.00000000;;0E-8;28.84000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-13;435.02400000;336.17000000;26.06000000;52.50000000;640.00000000;0E-8;0E-8;640.00000000;0E-8;105.12000275;;105.12000275;36.03400000;24.14230000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-13;332.61000000;287.89000000;;644.25000000;549.00000000;0E-8;;549.00000000;;113.48000336;;8.60000038;5.49900000;24.29290000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-13;286.73000000;261.90000000;;552.34002686;566.00000000;0E-8;;566.00000000;;121.90000153;;8.44999981;3.84300000;24.47550000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-13;261.66000366;235.30000000;31.23999977;885.75000000;1303.00000000;0E-8;;1303.00000000;;189.25999451;;66.66000366;9.24500000;30.59680000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-13;211.80000000;175.07000000;;898.96997070;1315.41003418;0E-8;0E-8;1315.41003418;;278.80999756;;69.88999939;19.83800000;33.20900000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-13;831.00000000;;22.44000053;17.17000008;24.00000000;0E-8;0E-8;24.00000000;;12.32999992;;12.32999992;0.03800000;0.06130000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-13;318.89000000;112.70000000;;29.94000000;21.00000000;0E-8;8.00000000;29.00000000;0E-8;33.25000000;;33.25000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-13;705.59002686;602.67000000;9.10000038;143.05000305;128.00000000;0E-8;0E-8;128.00000000;;144.50999451;;144.50999451;0.23000000;6.12970000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-13;602.46997070;490.57000000;9.11999989;184.27999878;305.00000000;0E-8;0E-8;305.00000000;-8.00000000;204.50000000;233.10000610;56.15000153;0.51900000;6.20030000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-13;793.35998535;706.23000000;26.80999947;24.13999939;0E-8;0E-8;7.36000013;7.36000013;;25.45999908;;25.45999908;0.04400000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-13;705.48000000;602.53000000;;7.46999979;0E-8;0E-8;7.46999979;7.46999979;;27.94000053;;2.72000003;0.01000000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-13;602.38000000;538.44000000;4.53000000;14.14000000;0E-8;0E-8;10.00000000;10.00000000;9.00000000;38.59000015;10.00000000;10.97000027;0.00700000;0.41940000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-13;489.76998901;396.66000000;29.21999931;285.61999512;584.00000000;0E-8;;584.00000000;;248.66000366;;18.45000076;1.24600000;6.89030000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-13;396.21000000;325.23000000;;602.44000244;635.00000000;12.00000000;;647.00000000;;243.63999939;;7.28999996;0.47400000;7.02030000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-13;323.71000000;259.16000000;;696.17000000;1319.00000000;59.00000000;0E-8;1378.00000000;;281.02999878;;45.90999985;1.14600000;8.05970000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-13;258.81000000;242.51000000;;1257.11000000;1236.00000000;0E-8;0E-8;1236.00000000;0E-8;290.70001221;;18.36000061;0E-8;8.85230000;IGUHBI
