id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-13;487.87000000;;58.91000000;51.15000153;;13.00000000;;28.00000000;;51.45000076;;51.45000076;0.27900000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-13;316.74000000;279.11000000;44.16000000;185.00000000;185.00000000;0E-8;;185.00000000;;192.57000732;;155.43000000;3.31300000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-13;278.57000000;183.76000000;;183.88000000;162.00000000;0E-8;;162.00000000;;194.21000671;;2.82999992;0.02300000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-13;179.51000000;95.77000000;;207.72000000;448.00000000;0E-8;;448.00000000;;254.44999695;;65.56999969;0.35800000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-13;94.84999847;54.65000000;;518.86999512;344.00000000;17.00000000;;361.00000000;;326.57000732;;72.91999817;0.36800000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-13;240.02000000;147.76000000;;178.96000000;158.00000000;10.00000000;19.00000000;187.00000000;0E-8;179.30000000;;179.30000000;0.08600000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-13;147.00000000;107.02000000;;292.30000000;278.00000000;12.00000000;6.00000000;296.00000000;0E-8;288.35998535;;101.58000183;0.00400000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-13;103.00000000;71.32000000;;318.83999634;329.00000000;0E-8;28.00000000;357.00000000;0E-8;309.01000977;;12.93000031;0.01300000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-13;627.40000000;511.83000000;13.91000000;56.74000000;61.00000000;0E-8;19.00000000;80.00000000;;64.23000000;;64.23000000;1.53900000;1.86840000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-13;703.88000488;659.94000000;53.45000076;93.41000366;224.88000488;0E-8;8.11999989;233.00000000;0E-8;155.88999939;;155.88999939;0.50100000;1.01290000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-13;656.75000000;477.45000000;34.99000168;277.22000122;361.25000000;0E-8;0E-8;361.25000000;0E-8;159.38999939;;16.54999924;0.64100000;1.14100000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-13;624.78997803;481.48000000;21.76000023;150.46000671;385.02999878;0E-8;0E-8;385.02999878;0E-8;152.16999817;;152.16999817;1.32500000;0.38810000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-13;473.32998657;376.74000000;52.59000015;823.27001953;739.00000000;35.00000000;;774.00000000;;433.52999878;;141.10000610;0.41300000;1.82770000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-13;367.08999634;264.91000000;;767.63000488;757.00000000;26.00000000;;783.00000000;;439.70999146;;27.37000084;3.59000000;3.56260000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-13;591.50000000;335.95000000;41.52999878;18.15999985;103.00000000;0E-8;;103.00000000;;17.77000046;;17.77000046;1.43500000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-13;326.72000000;264.79000000;;110.14000000;120.00000000;0E-8;0E-8;120.00000000;0E-8;31.00000000;;12.71000004;0.13700000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-13;264.26000977;212.00000000;;928.05999756;975.28002930;98.05000305;0E-8;1073.32995605;0E-8;664.78997803;;131.99000549;1.95500000;4.82060000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-13;547.10998535;426.39000000;60.02000046;36.77000046;49.54000092;0E-8;1.00000000;50.54000092;0E-8;36.88999939;;36.88999939;0.03100000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-13;153.88000488;132.88000000;;198.36000061;248.00000000;0E-8;0E-8;248.00000000;0E-8;234.58999634;;234.58999634;0.14200000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-13;127.62999725;99.03000000;;281.57998657;245.00000000;62.00000000;0E-8;307.00000000;0E-8;235.58999634;;8.76000023;0.31200000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-14;109.54000092;27.00000000;;188.31000000;102.00000000;23.00000000;0E-8;125.00000000;0E-8;12.81000042;;1.82000005;1.24100000;4.75940000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-14;112.32000000;71.62000000;71.62000000;17.00000000;3.53999996;0E-8;;3.53999996;13.00000000;18.59000015;;18.59000015;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-14;302.60000000;258.75000000;72.96000000;168.97999573;250.00000000;0E-8;;250.00000000;;189.22000122;;189.22000122;12.42400000;6.21840000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-14;387.68000000;362.19000000;44.30000000;480.00000000;1330.00000000;0E-8;;1330.00000000;;440.79998779;;355.79998779;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-14;302.53000000;251.54000000;67.57000000;1180.00000000;1731.00000000;0E-8;;1731.00000000;;438.79998779;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-14;251.52000000;230.04000000;;1721.13000488;0E-8;0E-8;;0E-8;1785.00000000;443.50000000;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-14;229.91000000;140.20000000;;0E-8;0E-8;0E-8;;0E-8;;443.50000000;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-14;251.28000000;138.27000000;;1779.00000000;1779.00000000;0E-8;;1779.00000000;;443.50000000;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-14;137.50000000;16.82000000;;1779.00000000;1902.00000000;0E-8;;1902.00000000;;445.07998657;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-14;58.29999924;42.18000000;;595.00000000;595.00000000;0E-8;;595.00000000;;586.46002197;;586.46002197;-0.19600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-14;42.03000000;21.94000000;;570.32000732;401.00000000;196.66999817;0E-8;597.40002441;0E-8;591.45001221;;1.77999997;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-14;20.48999977;2.89000000;;622.95001221;640.00000000;0E-8;0E-8;640.00000000;0E-8;599.42999268;;4.73999977;-0.11100000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-14;50.19800186;27.50000000;80.91000366;648.97998047;1340.00000000;0E-8;0E-8;1340.00000000;0E-8;621.15002441;;621.15002441;-13.71000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-14;32.09000015;10.81000000;97.27999878;136.33999634;160.00000000;0E-8;0E-8;159.00000000;0E-8;136.86000061;;136.86000061;0.12100000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-14;29.21999931;3.72000000;;973.25000000;1250.00000000;7.00000000;0E-8;1257.00000000;;1002.23999023;;1002.23999023;-0.22600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-14;96.06999969;3.71000000;;0E-8;316.04000000;0E-8;0E-8;316.00000000;0E-8;0E-8;77.08999634;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-14;96.12000275;82.51000000;;781.50000000;727.00000000;0E-8;10.00000000;737.00000000;253.25000000;825.71997070;748.62000000;825.71997070;0E-8;7.74060000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-14;155.71000000;131.34000000;;1564.97998047;1812.00000000;0E-8;;1812.00000000;;779.63000488;;491.02999878;17.09700000;35.61230000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-14;71.76999664;5.25000000;83.62999725;2119.32006836;4528.00000000;0E-8;0E-8;4528.00000000;0E-8;1484.92004395;;689.71997070;24.07000000;93.90770000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-14;479.11000000;303.95000000;;28.93000000;25.00000000;0E-8;3.00000000;28.00000000;0E-8;29.12000000;;29.12000000;0.05300000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-14;82.50000000;70.73000000;;3706.63989258;3691.64990234;0E-8;0E-8;3691.64990234;0E-8;3767.13989258;;3767.13989258;-1.05500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-14;70.50000000;45.55000000;;3816.56000000;3830.00000000;0E-8;20.00000000;3850.00000000;0E-8;3943.77001953;;144.33000183;-2.15400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-14;84.42800140;53.81000000;43.38000107;36.68000031;242.52000427;0E-8;0E-8;242.52000427;0E-8;37.33000183;;37.33000183;1.29400000;0.37030000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-14;265.64000000;203.71000000;45.77000000;50.39000000;54.00000000;0E-8;3.00000000;57.00000000;0E-8;47.79000000;;47.79000000;0.02100000;0.26030000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-14;213.52000000;112.70000000;;47.94000000;7.00000000;41.00000000;0E-8;48.00000000;0E-8;48.12000000;;48.12000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-14;299.06000000;271.81000000;62.10000000;334.80000000;335.00000000;48.00000000;0E-8;383.00000000;0E-8;342.39999390;;342.39999390;0E-8;9.97320000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-14;271.79000000;248.19000000;;405.76998901;377.98001099;9.06999969;9.00000000;387.04998779;;374.70999146;;31.80999947;0E-8;9.97320000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-14;220.42999268;161.44000000;;667.34002686;616.00000000;0E-8;0E-8;616.00000000;0E-8;535.40002441;;151.92999268;2.37300000;10.66260000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-14;161.43000000;133.42000000;;574.85998535;582.00000000;0E-8;;582.00000000;;548.21002197;;1.38000000;0E-8;10.66260000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-14;312.57998657;277.69000000;;34.33000183;0E-8;37.47999954;0E-8;37.47999954;0E-8;41.93999863;;41.93999863;0.03500000;1.29710000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-14;494.57998657;376.69000000;;13.93000031;13.00000000;0E-8;0E-8;13.00000000;0E-8;15.25000000;;15.25000000;0.02000000;0.67060000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-14;372.07000000;255.62000000;;15.00000000;15.00000000;0E-8;;15.00000000;;15.47999954;;0.34000000;0.00700000;0.67060000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-14;359.52000000;;;19.00000000;;4.00000000;;11.00000000;7.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-14;354.92001343;;;19.67000008;52.00000000;1.00000000;;53.00000000;;22.61000061;;22.61000061;0.14600000;0.35060000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-14;254.22999573;204.61000000;61.43999863;56.50000000;30.00000000;3.00000000;0E-8;33.00000000;0E-8;22.57999992;;0E-8;0.09800000;0.39030000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-14;184.66000366;164.98000000;;120.63999939;131.00000000;0E-8;0E-8;131.00000000;;130.64999390;;50.61000061;0.16000000;6.37940000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-14;89.79000000;59.78000000;;128.78999329;26.00000000;56.00000000;16.00000000;98.00000000;;153.36000061;;21.63999939;0.23700000;9.60710000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-14;59.89000000;37.01000000;;153.27000000;141.00000000;0E-8;;141.00000000;;192.27000427;;38.72999954;0.06900000;12.53190000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-14;903.95000000;885.74000000;23.81000000;32.13000000;65.00000000;0E-8;;65.00000000;;33.43999863;;33.43999863;0.38600000;0.51580000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-14;885.63000000;856.50000000;;68.68800000;70.00000000;0E-8;0E-8;70.00000000;;33.43999863;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-14;807.88000000;766.48000000;;110.68000000;91.00000000;0E-8;;91.00000000;;83.29000092;;50.34999847;0.49500000;4.06900000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-14;754.24000000;671.06000000;15.24000000;214.26000000;466.00000000;0E-8;0E-8;466.00000000;0E-8;166.53999329;;90.23000336;11.25500000;14.51740000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-14;655.71000000;620.55000000;15.89000000;676.14000000;601.00000000;0E-8;0E-8;601.00000000;0E-8;175.80999756;;16.63999939;2.51000000;15.96810000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-14;620.03997803;557.33000000;;533.50000000;596.00000000;0E-8;0E-8;596.00000000;0E-8;177.30999756;;3.83999991;0.73100000;16.36450000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-14;556.91998291;512.35000000;;594.89001465;581.00000000;0E-8;;581.00000000;;177.75000000;;1.59000003;0.59400000;16.71190000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-14;511.98000000;494.60000000;;630.62000000;618.00000000;0E-8;2.00000000;618.00000000;;180.58999634;;4.55000019;0.98800000;17.20740000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-14;494.20999146;393.24000000;;643.57000000;621.00000000;0E-8;;621.00000000;;189.88000488;;10.14999962;3.97000000;20.84130000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-14;466.40000000;443.02000000;;456.38000000;569.00000000;0E-8;0E-8;569.00000000;0E-8;212.28999329;;22.20999908;2.93800000;36.24100000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-14;834.57000000;749.70000000;16.30000000;5.79000000;11.00000000;0E-8;0E-8;11.00000000;0E-8;10.06000042;;10.06000042;0.21400000;1.37740000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-14;664.38000000;574.40000000;;16.31000000;17.00000000;0E-8;0E-8;17.00000000;0E-8;17.27000046;;6.34999990;0.01800000;4.15870000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-14;572.25000000;545.60000000;;13.93000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;17.80999947;;0.25999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-14;429.64001465;380.84000000;9.23999977;649.83001709;754.00000000;0E-8;0E-8;754.00000000;0E-8;359.19000244;;126.38999939;3.37300000;118.05030000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-14;374.74398804;323.89000000;11.39000034;856.63000488;1012.00000000;0E-8;0E-8;1012.00000000;0E-8;450.17999268;;91.72000122;10.03100000;132.63060000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-14;555.03997803;360.62000000;;12.11999989;10.00000000;0E-8;2.00000000;12.00000000;;11.43000031;;11.43000031;0.01100000;0.20060000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-14;485.30600000;333.89000000;27.99000000;8.00000000;245.00000000;0E-8;;245.00000000;;10.27999973;;10.27999973;3.15700000;0.52030000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-14;83.08999634;32.75000000;;7.19000006;0E-8;8.00000000;0E-8;8.00000000;0E-8;8.27999973;;8.27999973;0.05400000;1.35870000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-14;700.25000000;626.35000000;23.32000000;31.47000000;114.00000000;0E-8;0E-8;114.00000000;;32.68999863;;32.68999863;1.94200000;0.17100000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-14;609.96000000;577.02000000;20.15000000;114.44000000;70.00000000;43.00000000;0E-8;113.00000000;0E-8;37.70000076;;4.76000023;0.18300000;0.20130000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-14;609.55999756;556.65000000;24.63999939;7.86000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;8.68000031;;8.68000031;0.65200000;0.12030000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-14;454.76000977;394.60000000;37.06999969;165.83999634;181.00000000;0E-8;0E-8;181.00000000;0E-8;83.87999725;;36.00999832;0.51500000;8.96290000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-14;352.50000000;348.39000000;;196.63000000;;68.00000000;0E-8;68.00000000;124.00000000;98.77999878;;14.93999958;0.01300000;9.76550000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-14;659.02000000;525.80000000;;13.84000015;14.00000000;0E-8;1.00000000;15.00000000;;14.30000019;;14.30000019;0.01500000;0.09060000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-14;436.92000000;355.22000000;;31.00000000;29.00000000;0E-8;2.00000000;31.00000000;;31.14999962;;16.53000069;0.00200000;0.84160000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-14;251.16000000;233.00000000;66.00000000;146.33000000;93.00000000;0E-8;0E-8;93.00000000;83.31000000;190.63000488;122.88999939;52.13999939;;12.36580000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-14;249.90000000;138.40000000;;83.32000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;0E-8;83.31000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-14;138.26000000;105.62000000;;201.01000000;223.00000000;0E-8;0E-8;223.00000000;0E-8;214.72000122;146.97000122;21.19000053;0.04800000;13.33770000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-14;363.01000000;;67.53000000;1.39000000;;0E-8;0E-8;0E-8;115.00000000;5.88000011;63.74000168;1.87000000;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-14;398.47000000;362.48000000;;119.74800000;;0E-8;0E-8;122.00000000;;260.00000000;63.74000168;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-14;397.69000000;86.76000000;;110.00000000;110.00000000;0E-8;0E-8;110.00000000;0E-8;1.88999999;63.74000168;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-14;442.41000000;;14.52000000;3.00000000;0E-8;0E-8;;3.00000000;3.00000000;4.01000023;;4.01000023;;0.03030000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-14;412.94000000;;86.36000000;3.76000000;;0E-8;0E-8;7.00000000;-3.00000000;1.88999999;5.88999987;1.88999999;0.32900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-14;397.69000000;89.47000000;;3.76000000;19.00000000;;0E-8;19.00000000;;1.88999999;5.88999987;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-14;86.29000000;47.79000000;;3.76000000;124.00000000;0E-8;0E-8;124.00000000;0E-8;1.88999999;69.62999725;;0.02500000;0.03030000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-14;151.39000000;126.05000000;;48.00000000;47.00000000;1.00000000;;48.00000000;;51.93000031;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-14;789.40200000;755.30000000;19.97000000;7.73000000;73.00000000;0E-8;0E-8;73.00000000;0E-8;17.71999931;;17.71999931;2.83000000;6.25940000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-14;738.51000977;675.23000000;18.29000092;71.47000122;219.00000000;0E-8;1.00000000;220.00000000;0E-8;29.12999916;;11.10000038;2.47100000;8.28610000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-14;623.33001709;520.47000000;10.72000027;192.36999512;322.00000000;0E-8;;322.00000000;;75.37999725;;45.54000092;3.43300000;31.50000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-14;783.30200195;695.36000000;11.32000000;37.15999985;109.95999908;0E-8;;109.95999908;;49.27999878;;49.27999878;3.71300000;5.83810000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-14;694.91000000;623.93000000;62.67000000;116.33000000;122.00000000;0E-8;;122.00000000;;52.20000076;;2.23000002;0.79500000;9.62710000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-14;623.83000000;565.21000000;75.35000000;135.00000000;125.00000000;0E-8;10.00000000;135.00000000;;52.81999969;;0.28000000;0.56200000;10.57580000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-14;564.96000000;517.53000000;;139.10000000;134.00000000;0E-8;;134.00000000;;54.24000168;;0.67000002;1.10500000;12.78870000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-14;840.00400000;772.10000000;51.28000000;13.39000034;101.72000122;3.25999999;3.00000000;104.98000336;105.00000000;20.95999908;;20.95999908;5.19600000;4.16770000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-14;770.62000000;730.21000000;62.77000000;108.00000000;140.00000000;7.00000000;0E-8;147.00000000;0E-8;27.75000000;;6.28999996;1.92600000;4.83810000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-14;587.03000000;516.29000000;58.06000000;191.13000488;274.00000000;0E-8;0E-8;274.00000000;0E-8;86.11000061;;56.63999939;1.06000000;12.57000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-14;499.05999756;434.25000000;9.89999962;716.94000244;638.00000000;0E-8;0E-8;638.00000000;0E-8;271.01000977;;52.45999908;7.80100000;75.31870000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-14;430.25000000;396.48000000;;710.14000000;665.00000000;0E-8;;665.00000000;;288.22000122;;15.47999954;1.82600000;79.86190000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-14;392.33000000;324.24000000;15.24000000;942.83000000;1322.00000000;0E-8;;1322.00000000;;483.54998779;;192.13999939;11.65300000;123.91520000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-14;476.83999634;448.62000000;91.62999725;56.00000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;47.79000092;;47.79000092;0.46600000;0.62610000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-14;447.97000000;409.90000000;;56.00000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;50.61999893;;1.98000002;0.69500000;0.65610000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-14;353.92999268;325.67000000;;52.06000137;53.00000000;0E-8;0E-8;53.00000000;0E-8;56.24000168;;3.69000006;0.30000000;0.70650000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-14;446.39000000;394.72000000;;87.86000061;81.00000000;0E-8;0E-8;81.00000000;0E-8;88.79000092;;88.79000092;2.16000000;0.37870000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-14;370.50000000;326.38000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;95.55999756;;7.40999985;0.97200000;0.41900000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-14;580.87000000;530.30000000;52.40000000;43.10000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;43.90000000;;43.90000000;0.70000000;0.09190000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-14;561.82400000;531.63000000;22.57000000;57.58000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;67.06999969;;67.06999969;4.34900000;5.46450000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-14;531.46997070;504.80000000;;99.81999969;95.00000000;0E-8;1.00000000;96.00000000;0E-8;69.08999634;;1.96000004;0.19300000;5.72550000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-14;467.85400000;398.20000000;26.76000000;112.53000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;109.31999969;;40.56000137;5.73100000;9.06060000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-14;398.10000000;385.60000000;;100.56000000;96.00000000;0E-8;2.00000000;98.00000000;0E-8;111.01000214;;1.89000000;0.08300000;9.11030000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-14;384.45001221;365.87000000;;134.17999268;138.00000000;0E-8;0E-8;138.00000000;0E-8;158.05000305;;47.34000015;0.24000000;12.94870000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-14;366.03000000;350.99000000;;153.88000000;143.00000000;0E-8;0E-8;143.00000000;0E-8;161.60000610;;3.71000004;0.44600000;13.29650000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-14;350.92000000;333.43000000;;150.93000000;161.00000000;0E-8;0E-8;161.00000000;0E-8;169.28999329;;7.90999985;0.53000000;13.71450000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-14;327.29998779;284.72000000;41.40000153;437.22000122;1090.00000000;0E-8;0E-8;1090.00000000;0E-8;406.02999878;;173.82000732;7.90000000;24.08550000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-14;283.33000000;258.83000000;;1146.75000000;1114.00000000;0E-8;0E-8;1114.00000000;0E-8;435.76000977;;31.02000046;1.32400000;25.02230000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-14;257.46798706;236.72000000;;1149.39001465;1164.00000000;0E-8;0E-8;1164.00000000;0E-8;502.27999878;;72.73000336;3.57900000;28.08740000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-14;323.01998901;281.15000000;0.36000001;2571.02001953;4792.00000000;0E-8;0E-8;4792.00000000;-127.00000000;1285.16003418;;152.08000183;24.10200000;262.36420000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-14;279.35000610;258.63000000;;5913.89013672;5511.00000000;0E-8;0E-8;5511.00000000;0E-8;1758.16003418;1730.93005371;229.13999939;7.87100000;349.84060000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-14;344.16000000;309.65000000;;74.65000000;73.00000000;6.00000000;0E-8;79.00000000;0E-8;75.19000000;;75.19000000;0.45300000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-14;257.12000000;237.28000000;;4640.49023438;5828.00000000;0E-8;4.00000000;5832.00000000;;2245.76000977;2218.52001953;413.23001099;32.56500000;368.60390000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-14;217.51000000;99.93000000;;7824.88000000;8103.00000000;0E-8;;8103.00000000;;3750.56005859;3723.32006836;988.88000488;7.35000000;407.12810000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-14;279.16800000;224.37000000;11.57000000;33.67000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;39.63999939;;39.63999939;5.35900000;0.26160000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-14;395.32998657;150.54000000;;58.61999893;46.00000000;11.00000000;;57.00000000;;60.20999908;;60.20999908;0.55100000;0.96680000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-14;411.85998535;320.22000000;;37.45999908;37.00000000;0E-8;0E-8;37.00000000;;38.00999832;;38.00999832;0.06400000;0.29000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-14;320.18000000;180.42000000;;37.45999908;37.00000000;0E-8;;37.00000000;;38.00999832;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-14;354.95999146;249.05000000;;56.00000000;55.00000000;0E-8;1.00000000;56.00000000;0E-8;56.25999832;;56.25999832;0.02300000;0.09030000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-14;614.26800000;576.93000000;12.66000000;27.67000008;0E-8;27.67000008;0E-8;27.67000008;0E-8;29.03000069;;29.03000069;0.40000000;2.58000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-14;562.56201172;516.46000000;44.70999908;41.97999954;653.00000000;0E-8;0E-8;653.00000000;;65.44000244;;35.88000107;13.30800000;9.13480000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-14;822.08800000;637.15000000;47.27000000;4.78000000;33.00000000;0E-8;1.00000000;33.00000000;;9.70000000;;9.70000000;0.97900000;2.41610000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-14;763.14000000;;44.66000000;-0.68100000;;0E-8;;11.00000000;;5.00000000;;5.00000000;0.00500000;3.81160000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-14;742.38000488;;60.63999939;2.80999994;;0E-8;;22.25000000;;11.67000000;27.24000000;11.67000000;0.51400000;7.86060000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-14;733.04000000;;52.58000000;2.00000000;;0E-8;;12.90999985;;14.67000000;;14.67000000;0.16500000;10.30030000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-14;710.89000000;;36.20000000;69.87500000;;73.00000000;;73.00000000;;28.01000000;;67.87200000;0.01300000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-14;446.94000000;427.12000000;51.77000000;108.60000000;163.00000000;0E-8;0E-8;163.00000000;0E-8;130.66999817;103.80000305;94.54000092;3.94500000;51.33810000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-14;426.93000000;403.83000000;;160.00000000;160.00000000;0E-8;0E-8;160.00000000;0E-8;160.27000427;132.67999268;20.10000038;1.14800000;61.18520000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-14;403.85998535;381.25000000;;204.00000000;204.00000000;0E-8;0E-8;204.00000000;0E-8;204.83000183;176.05000305;38.66999817;2.24200000;67.79060000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-14;381.31399536;356.88000000;35.86000061;214.88000488;293.64001465;0E-8;0E-8;293.64001465;0E-8;242.61999512;212.55000305;35.52999878;10.37700000;73.15940000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-14;357.10000000;324.79000000;;307.00000000;307.00000000;0E-8;0E-8;307.00000000;0E-8;252.58000183;222.89999390;14.02000046;4.52900000;79.57190000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-14;323.00000000;280.21000000;0E-8;293.73001099;1103.00000000;0E-8;;1103.00000000;127.00000000;245.66000366;75.45999908;9.71000004;14.49000000;85.74610000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-14;727.24000000;1.05000000;;13.00000000;11.77999973;0E-8;;12.00000000;;0E-8;29.74000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-14;434.96400000;336.44000000;25.95000000;51.89000000;638.00000000;0E-8;0E-8;638.00000000;0E-8;104.76999664;;104.76999664;35.80900000;24.08610000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-14;332.59000000;288.18000000;;621.17000000;653.00000000;0E-8;;653.00000000;;112.72000122;;7.80999994;5.48400000;24.23650000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-14;286.81000000;261.72000000;;662.77000000;553.00000000;0E-8;;553.00000000;;120.88999939;;7.67000008;3.83900000;24.41770000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-14;261.48001099;235.13000000;22.54999924;621.36999512;1151.00000000;0E-8;;1151.00000000;;182.05999756;;60.49000168;9.09000000;30.53840000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-14;211.79000000;174.71000000;;987.33001709;1125.76000977;0E-8;0E-8;1125.76000977;;265.82998657;;63.41999817;19.76300000;33.14450000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-14;830.65002441;;21.27000046;8.93999958;30.00000000;0E-8;0E-8;30.00000000;;13.17000008;;13.17000008;0.03500000;0.06060000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-14;319.32000000;113.00000000;;63.83000000;52.00000000;3.00000000;8.00000000;63.00000000;0E-8;74.00000000;;74.00000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-14;705.51000977;602.84000000;8.96000004;243.80999756;304.00000000;0E-8;0E-8;304.00000000;;162.27999878;;162.27999878;0.20400000;6.12480000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-14;602.53002930;490.61000000;10.28999996;400.73999023;349.00000000;0E-8;0E-8;349.00000000;-3.00000000;252.19999695;296.82000732;99.33000183;0.49300000;6.19520000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-14;793.51000977;706.24000000;27.55999947;30.02000046;0E-8;0E-8;7.32999992;7.32999992;;31.48999977;;31.48999977;0.04000000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-14;705.52000000;602.52000000;;13.04000000;0E-8;5.00000000;7.00000000;12.00000000;;35.81000137;;4.82000017;0.00900000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-14;602.58000000;538.43000000;6.91000000;19.94000000;0E-8;0E-8;10.00000000;10.00000000;3.00000000;54.61000061;10.00000000;19.39999962;0.00700000;0.41970000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-14;489.57000732;396.69000000;28.47999954;330.45999146;680.00000000;0E-8;;680.00000000;;318.95999146;;41.81000137;1.19200000;6.88520000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-14;396.28000000;325.05000000;;740.56000000;696.00000000;0E-8;;696.00000000;;306.19000244;;16.52000046;0.45600000;7.01520000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-14;323.69000000;258.84000000;;896.29000000;928.00000000;0E-8;0E-8;928.00000000;;385.70001221;;104.01000214;1.09700000;8.05480000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-14;258.67000000;242.29000000;;935.91000000;985.00000000;0E-8;0E-8;985.00000000;0E-8;405.50000000;;41.59999847;0E-8;8.84610000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-14;487.92001343;;59.91999817;55.77999878;;13.00000000;;28.00000000;;56.06999969;;56.06999969;0.26700000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-14;316.73000000;279.29000000;44.12000000;206.56000000;223.00000000;0E-8;;223.00000000;;223.00999451;;170.75000000;3.19800000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-14;278.45000000;184.11000000;;213.10000000;219.00000000;0E-8;;219.00000000;;226.60000610;;5.23999977;0.02100000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-14;179.51000000;95.51000000;;305.00000000;305.00000000;0E-8;;305.00000000;;339.75000000;;121.51999664;0.34400000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-14;94.98000336;54.52000000;;491.94000244;338.00000000;125.00000000;;463.00000000;;471.32998657;;135.13999939;0.35300000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-14;240.76000000;147.93000000;;352.78000000;157.00000000;131.00000000;19.00000000;307.00000000;0E-8;353.13000000;;353.13000000;0.08500000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-14;148.60000000;107.27000000;;386.89000000;329.00000000;24.00000000;6.00000000;359.00000000;0E-8;432.17001343;;122.50000000;0.00400000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-14;103.44000244;71.44000000;;381.99000000;330.00000000;0E-8;28.00000000;358.00000000;0E-8;420.79000854;;15.59000015;0.01100000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-14;627.37000000;511.83000000;13.61000000;55.74000000;60.00000000;0E-8;19.00000000;79.00000000;;62.79000092;;62.79000092;1.51900000;1.87420000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-14;703.39001465;660.34000000;33.97999954;165.67999268;310.44000244;0E-8;0E-8;310.44000244;0E-8;242.71000671;;242.71000671;0.46000000;1.01650000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-14;657.01000977;477.39000000;40.18999863;419.14001465;341.13000488;0E-8;0E-8;341.13000488;0E-8;246.77999878;;25.77000046;0.62100000;1.14550000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-14;626.35998535;481.43000000;26.48999977;1577.66003418;377.67001343;0E-8;0E-8;377.67001343;0E-8;1579.36999512;;1579.36999512;1.31100000;0.38900000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-14;473.20999146;377.61000000;51.79000092;984.46002197;1083.00000000;0E-8;;1083.00000000;;1084.29003906;;265.20001221;0.38300000;1.83390000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-14;367.35998535;265.05000000;;1371.32995605;955.00000000;0E-8;;955.00000000;;975.86999512;;306.44000244;3.49900000;3.57130000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-14;591.52001953;336.35000000;41.68000031;130.19000244;106.00000000;0E-8;;106.00000000;;113.90000153;;113.90000153;1.37100000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-14;327.25000000;264.87000000;;169.15000000;136.00000000;0E-8;0E-8;136.00000000;0E-8;164.52999878;;81.47000122;0.13300000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-14;264.38000488;212.10000000;;1295.34997559;1102.98999023;83.47000122;0E-8;1186.45996094;0E-8;750.94000244;;161.17999268;1.91100000;4.83030000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-14;546.85998535;426.56000000;55.00000000;56.70000076;70.51999664;0E-8;1.00000000;71.51999664;0E-8;56.81999969;;56.81999969;0.02900000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-14;154.00999451;132.82000000;;257.97000122;224.00000000;0E-8;0E-8;224.00000000;0E-8;209.72000122;;209.72000122;0.13200000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-14;127.41999817;98.81000000;;238.52000427;221.00000000;62.00000000;0E-8;283.00000000;0E-8;226.33000183;;7.82999992;0.30100000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-15;109.55000305;27.28000000;;185.87000000;161.00000000;17.00000000;0E-8;178.00000000;0E-8;14.10999966;;3.85999990;1.22700000;4.76000000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-15;112.32000000;;71.62000000;15.00000000;3.00000000;0E-8;;3.00000000;13.00000000;16.87999916;;16.87999916;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-15;302.58000000;258.75000000;72.59000000;168.97999573;250.00000000;0E-8;;250.00000000;;188.72999573;;188.72999573;12.43500000;6.23000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-15;387.65000000;362.19000000;44.03000000;490.00000000;1335.00000000;0E-8;;1335.00000000;;423.98001099;;339.98001099;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-15;302.48000000;251.55000000;66.53000000;1180.00000000;1723.00000000;0E-8;;1723.00000000;;437.27999878;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-15;251.65000000;230.02000000;;1745.04003906;11.00000000;0E-8;;11.00000000;1578.00000000;441.75000000;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-15;230.12000000;140.20000000;;9.26000023;0E-8;0E-8;;0E-8;;441.75000000;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-15;251.54000000;138.16000000;;1884.50000000;1572.00000000;0E-8;;1572.00000000;;441.75000000;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-15;137.63000000;16.17000000;;1572.00000000;1575.00000000;0E-8;;1575.00000000;;443.50000000;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-15;58.30000000;42.16000000;;557.00000000;557.00000000;0E-8;;557.00000000;;563.11999512;;563.11999512;-0.19300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-15;42.11000000;21.93000000;;541.82000732;400.00000000;118.00000000;0E-8;517.75000000;0E-8;566.77001953;;1.71000004;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-15;20.57999992;2.78000000;;575.04998779;558.00000000;0E-8;0E-8;558.00000000;0E-8;573.38000488;;4.55999994;-0.10700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-15;50.17599869;27.48000000;80.41000366;683.40997314;1267.00000000;0E-8;0E-8;1267.00000000;0E-8;640.40997314;;640.40997314;-13.31000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-15;32.08000183;10.84000000;97.06999969;148.66999817;160.00000000;0E-8;0E-8;160.00000000;0E-8;144.77999878;;144.77999878;0.14900000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-15;29.12999916;3.37000000;;960.78997803;989.00000000;0E-8;0E-8;989.00000000;;979.22998047;;979.22998047;-0.22300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-15;96.00000000;3.63000000;;0E-8;298.58000000;0E-8;0E-8;299.00000000;0E-8;0E-8;70.27999878;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-15;96.08000183;82.53000000;;776.71997070;730.67000000;0E-8;10.00000000;741.00000000;220.25000000;814.58001709;744.30000000;814.58001709;0E-8;7.73000000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-15;155.68000000;131.23000000;;1570.70000000;1755.00000000;0E-8;;1755.00000000;;747.84002686;;465.57998657;17.10400000;35.54000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-15;71.72100067;4.82000000;83.27999878;1992.56005859;3573.00000000;0E-8;0E-8;3573.00000000;0E-8;1461.77001953;;657.71002197;24.70200000;93.53000000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-15;479.10000000;304.02000000;;28.54000000;26.00000000;0E-8;3.00000000;29.00000000;0E-8;28.89000000;;28.89000000;0.05200000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-15;82.50000000;70.74000000;;3608.58007813;3608.58007813;0E-8;0E-8;3608.58007813;0E-8;3724.87988281;;3724.87988281;-1.23400000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-15;70.52000000;45.40000000;;3712.88000000;3637.00000000;0E-8;9.00000000;3646.00000000;0E-8;3905.91992188;;140.53999329;-2.52400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-15;84.37999725;53.83000000;42.65000153;36.40999985;251.19999695;0E-8;0E-8;251.19999695;0E-8;36.95000076;;36.95000076;1.26400000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-15;265.62000000;203.70000000;45.37000000;43.78000000;54.00000000;0E-8;3.00000000;57.00000000;0E-8;46.43000000;;46.43000000;0.02300000;0.26000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-15;213.56000000;112.62000000;;48.04000000;0E-8;48.00000000;0E-8;48.00000000;0E-8;48.22000000;;48.22000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-15;299.03000000;271.88000000;61.79000000;342.70000000;367.00000000;48.00000000;0E-8;415.00000000;0E-8;336.92001343;;336.92001343;0E-8;9.69000000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-15;271.82000732;248.12000000;;416.97000122;351.67999268;9.14000034;9.00000000;360.82000732;;372.10000610;;31.29999924;0E-8;9.69000000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-15;220.38999939;161.47000000;;571.53997803;640.00000000;0E-8;0E-8;640.00000000;0E-8;495.85000610;;112.94999695;2.38300000;10.32000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-15;161.42999268;133.49000000;;640.00000000;632.00000000;8.00000000;;640.00000000;;508.41000366;;1.02999997;0E-8;10.32000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-15;312.32000000;277.70000000;;40.15000153;0E-8;44.00000000;0E-8;44.00000000;0E-8;45.83000183;;45.83000183;0.03500000;1.29000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-15;494.77999878;376.69000000;;15.19999981;13.00000000;0E-8;0E-8;13.00000000;0E-8;16.59000015;;16.59000015;0.02000000;0.67000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-15;372.10000000;255.59000000;;14.12000000;14.00000000;0E-8;;14.00000000;;16.73999977;;0.37000000;0.00700000;0.67000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-15;359.05000000;;;13.00000000;;4.00000000;;13.00000000;9.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-15;354.47000122;;;24.75000000;55.00000000;1.00000000;;56.00000000;;22.37999916;;22.37999916;0.14400000;0.35000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-15;254.77000427;204.58000000;67.41999817;54.91999817;28.00000000;4.00000000;0E-8;32.00000000;0E-8;22.39999962;;0E-8;0.09900000;0.39000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-15;184.70000000;164.97000000;;130.88999939;125.00000000;0E-8;0E-8;125.00000000;;130.64999390;;49.56000137;0.16000000;6.36000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-15;89.77999878;59.81000000;;156.52999878;141.00000000;3.00000000;16.00000000;160.00000000;;151.83999634;;21.19000053;0.23200000;9.58000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-15;59.71000000;37.40000000;;188.52000000;195.00000000;0E-8;;195.00000000;;189.83999634;;37.93000031;0.06700000;12.50000000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-15;903.88000000;885.70000000;23.39000000;32.59000000;65.00000000;0E-8;;65.00000000;;33.27999878;;33.27999878;0.38400000;0.52000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-15;885.59000000;856.50000000;;69.25600000;70.00000000;0E-8;0E-8;70.00000000;;33.27999878;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-15;807.92000000;766.51000000;;111.74000000;96.00000000;0E-8;;96.00000000;;84.90000153;;51.52999878;0.49500000;4.13000000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-15;754.22000000;670.63000000;15.16000000;238.18000000;406.00000000;0E-8;0E-8;406.00000000;0E-8;173.99000549;;93.48999786;11.13300000;14.58000000;GRFURN
