id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-15;655.67000000;620.53000000;15.63000000;462.86000000;538.00000000;0E-8;0E-8;538.00000000;0E-8;182.28999329;;15.43999958;2.48900000;16.04000000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-15;620.11999512;557.18000000;;519.66998291;478.00000000;0E-8;0E-8;478.00000000;0E-8;183.96000671;;3.55999994;0.72700000;16.44000000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-15;556.95001221;512.10000000;;434.42000000;424.00000000;0E-8;;424.00000000;;184.05000305;;1.47000003;0.59200000;16.79000000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-15;512.05000000;494.60000000;;562.63000000;533.00000000;0E-8;2.00000000;533.00000000;;185.63999939;;4.21999979;0.98700000;17.29000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-15;494.20000000;393.24000000;;524.42999268;547.00000000;0E-8;;547.00000000;;192.52999878;;9.42000008;3.96200000;20.95000000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-15;466.51998901;442.80000000;;536.05999756;343.00000000;0E-8;0E-8;343.00000000;0E-8;212.33999634;;21.02000046;2.93100000;36.44000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-15;834.52001953;749.70000000;16.19000053;4.51999998;11.00000000;0E-8;0E-8;11.00000000;0E-8;9.02000046;;9.02000046;0.21100000;1.37000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-15;664.25000000;574.30000000;;15.38000000;17.00000000;0E-8;0E-8;17.00000000;0E-8;15.23999977;;5.69999981;0.01800000;4.16000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-15;572.30000000;545.60000000;;14.50000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;15.72000027;;0.23000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-15;429.52999878;380.64000000;8.93000031;452.03000000;643.00000000;0E-8;0E-8;643.00000000;0E-8;355.64999390;;123.23000336;3.32000000;118.52000000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-15;374.71200562;323.75000000;11.13000011;744.82000732;900.00000000;0E-8;0E-8;900.00000000;0E-8;449.51000977;;90.37000275;9.95300000;133.20000000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-15;555.03002930;360.62000000;;10.88000011;9.00000000;0E-8;2.00000000;11.00000000;;11.10000038;;11.10000038;0.01100000;0.20000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-15;485.04400000;333.91000000;27.41000000;7.00000000;256.00000000;0E-8;;256.00000000;;11.22000000;;11.22000000;3.09800000;0.52000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-15;83.06999969;32.75000000;;6.44000006;0.19000000;7.75000000;0E-8;7.94000006;0E-8;7.44000006;;7.44000006;0.05500000;1.36000000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-15;700.19000000;626.35000000;23.05000000;31.64000000;114.00000000;0E-8;0E-8;114.00000000;;31.52000046;;31.52000046;1.88500000;0.17000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-15;609.96000000;577.02000000;20.15000000;113.00000000;70.00000000;43.00000000;0E-8;113.00000000;0E-8;36.40000153;;4.59000015;0.17800000;0.20000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-15;609.51000977;556.71000000;24.42000008;7.98000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;8.71000004;;8.71000004;0.63700000;0.12000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-15;454.72000122;394.60000000;36.88999939;168.85000610;181.00000000;0E-8;0E-8;181.00000000;0E-8;84.70999908;;36.11999893;0.50300000;8.91000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-15;352.22000000;349.06000000;;190.17000000;;74.00000000;0E-8;74.00000000;123.00000000;98.43000031;;14.55000019;0.01300000;9.71000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-15;658.89000000;525.80000000;;12.26000000;13.00000000;0E-8;1.00000000;14.00000000;;12.81000042;;12.81000042;0.01400000;0.09000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-15;436.92000000;355.19000000;;30.00000000;28.00000000;0E-8;2.00000000;30.00000000;;28.45999908;;15.35000038;0.00200000;0.84000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-15;251.35000000;233.00000000;85.00000000;144.12000000;93.00000000;0E-8;0E-8;93.00000000;28.34000000;185.27999878;117.62999725;50.52000046;;12.29000000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-15;251.16000000;137.58000000;;28.32000000;17.00000000;0E-8;0E-8;17.00000000;0E-8;0.03000000;28.34000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-15;138.88000000;104.47000000;;160.40000000;142.00000000;0E-8;0E-8;142.00000000;0E-8;208.05999756;140.41000366;20.53000069;0.04800000;13.25000000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-15;362.99000000;;66.49000000;-1.39000000;;0E-8;0E-8;0E-8;119.00000000;6.00000000;63.54999924;1.90999997;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-15;398.50000000;362.49000000;;122.12600000;;0E-8;0E-8;121.00000000;;261.00000000;63.54999924;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-15;397.72000000;86.77000000;;109.00000000;109.00000000;0E-8;0E-8;109.00000000;0E-8;1.92999995;63.54999924;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-15;442.40000000;;14.52000000;5.00000000;;0E-8;;5.00000000;5.00000000;4.09000015;;4.09000015;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-15;412.94000000;;86.36000000;7.00000000;;0E-8;0E-8;7.00000000;0E-8;1.92999995;6.01999998;1.92999995;0.32000000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-15;397.72000000;89.46000000;;7.00000000;12.00000000;;0E-8;12.00000000;;1.92999995;6.01999998;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-15;86.23000000;47.79000000;;7.00000000;125.00000000;0E-8;0E-8;125.00000000;0E-8;1.92999995;69.58000183;;0.02500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-15;151.40000000;126.04000000;;65.00000000;45.00000000;1.00000000;;46.00000000;;68.91999817;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-15;789.32600000;755.32000000;19.62000000;19.08000000;73.00000000;0E-8;0E-8;73.00000000;0E-8;17.63999939;;17.63999939;2.80600000;6.27000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-15;738.40200000;675.26000000;17.93000000;71.06999969;219.00000000;0E-8;0E-8;219.00000000;0E-8;28.71999931;;11.03999996;2.43600000;8.30000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-15;623.34002686;520.09000000;10.72999954;247.63999939;226.00000000;0E-8;;226.00000000;;75.91999817;;46.90999985;3.40900000;31.84000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-15;783.26800000;695.36000000;11.26000000;43.34000015;108.50000000;0E-8;;108.50000000;;45.90999985;;45.90999985;3.66800000;5.92000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-15;694.91000000;623.93000000;62.67000000;122.00000000;122.00000000;0E-8;;122.00000000;;49.59000015;;2.14000010;0.78500000;9.75000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-15;623.84000000;565.21000000;76.75000000;137.08000000;125.00000000;0E-8;10.00000000;135.00000000;;50.40000153;;0.27000001;0.55900000;10.71000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-15;564.96000000;517.53000000;;134.00000000;134.00000000;0E-8;;134.00000000;;52.25000000;;0.63999999;1.09900000;12.95000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-15;839.95200000;772.16000000;50.35000000;14.81000042;110.61000061;3.25000000;3.00000000;113.86000061;114.00000000;21.42000008;;21.42000008;5.18700000;4.16000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-15;770.54998779;671.08000000;60.95999908;115.59999847;163.00000000;7.00000000;0E-8;170.00000000;0E-8;27.46999931;;6.28000021;1.91100000;4.83000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-15;586.95001221;516.08000000;57.68999863;204.83000183;248.00000000;0E-8;0E-8;248.00000000;0E-8;84.26999664;;56.50999832;1.05700000;12.54000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-15;499.13000488;433.67000000;10.10000038;614.27001953;338.00000000;0E-8;0E-8;338.00000000;0E-8;265.19000244;;50.41999817;7.79100000;75.92000000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-15;430.19000000;396.07000000;;430.86000000;476.00000000;0E-8;;476.00000000;;282.13000488;;15.00000000;1.81500000;80.51000000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-15;392.26000000;323.93000000;14.65000000;631.83000000;1011.00000000;0E-8;;1011.00000000;;474.67999268;;188.74000549;11.51500000;124.32000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-15;476.79998779;448.62000000;89.55000305;49.36000061;57.00000000;0E-8;0E-8;57.00000000;0E-8;48.90999985;;48.90999985;0.46100000;0.62000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-15;447.97000000;409.90000000;;56.00000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;50.65000153;;2.01999998;0.68800000;0.65000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-15;353.91000366;325.74000000;;57.13999939;59.00000000;0E-8;0E-8;59.00000000;0E-8;54.40999985;;3.76999998;0.29600000;0.70000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-15;446.39000000;394.73000000;;81.00000000;81.00000000;0E-8;0E-8;81.00000000;0E-8;86.69000244;;86.69000244;2.13500000;0.37000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-15;370.50000000;326.39000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;96.16000366;;7.23000000;0.96400000;0.41000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-15;580.94000000;530.30000000;53.47000000;43.10000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;43.98000000;;43.98000000;0.69500000;0.09000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-15;561.81600000;531.65000000;22.48000000;58.59000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;67.87000275;;67.87000275;4.30900000;5.30000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-15;531.49000000;504.81000000;;97.83000183;93.00000000;0E-8;1.00000000;94.00000000;0E-8;69.80999756;;2.11000000;0.19300000;5.56000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-15;467.86000000;398.20000000;26.83000000;127.60000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;113.27999878;;43.79000092;5.70100000;8.89000000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-15;398.06000000;385.62000000;;102.95000000;103.00000000;0E-8;2.00000000;105.00000000;0E-8;114.76999664;;1.99000000;0.08300000;8.94000000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-15;384.29998779;365.90000000;;128.02000427;147.00000000;0E-8;0E-8;147.00000000;0E-8;164.14999390;;49.84999847;0.24000000;12.78000000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-15;366.04000000;350.99000000;;165.66000000;142.00000000;21.00000000;0E-8;163.00000000;0E-8;167.35000610;;3.91000009;0.44300000;13.13000000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-15;350.90000000;333.42000000;;179.29000000;156.00000000;30.00000000;0E-8;186.00000000;0E-8;175.00999451;;8.32999992;0.52700000;13.55000000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-15;327.19000244;284.60000000;40.56999969;452.51998901;1002.00000000;0E-8;0E-8;1002.00000000;0E-8;415.19000244;;181.07000732;7.74700000;23.97000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-15;283.39000000;258.60000000;;975.42000000;926.00000000;0E-8;0E-8;926.00000000;0E-8;441.72000122;;30.06999969;1.30100000;24.91000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-15;257.52400000;236.41000000;;1093.54003906;957.00000000;0E-8;0E-8;957.00000000;0E-8;508.76998901;;70.50000000;3.49500000;27.99000000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-15;322.88000488;280.88000000;0E-8;2355.98999023;4107.00000000;0E-8;0E-8;4107.00000000;-134.00000000;1281.44995117;;150.83000183;23.68700000;263.30000000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-15;279.44000244;258.57000000;;5659.70996094;5328.00000000;0E-8;0E-8;5328.00000000;0E-8;1763.60998535;1734.35998535;229.22000122;7.77400000;350.67000000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-15;344.15000000;309.64000000;;74.83000000;71.00000000;6.00000000;0E-8;77.00000000;0E-8;75.85000000;;75.85000000;0.44500000;0.36000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-15;257.15000000;237.10000000;;6004.55000000;5286.00000000;0E-8;4.00000000;5290.00000000;;2246.86010742;2217.61010742;417.77999878;31.96900000;369.32000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-15;217.49000000;99.54000000;;7192.99000000;7471.00000000;0E-8;;7471.00000000;;3755.83007813;3726.58007813;1002.28997803;6.88600000;407.53000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-15;279.15200000;224.36000000;11.40000000;33.67000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;39.79999924;;39.79999924;5.12600000;0.26000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-15;395.33999634;150.55000000;;58.74000168;46.00000000;11.00000000;;57.00000000;;60.70000076;;60.70000076;0.54200000;0.96000000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-15;411.92001343;320.22000000;;36.68999863;36.00000000;0E-8;0E-8;36.00000000;;36.72999954;;36.72999954;0.06300000;0.28000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-15;320.16000000;180.39000000;;36.68999863;37.00000000;0E-8;;37.00000000;;36.72999954;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-15;354.95001221;249.04000000;;55.77000046;55.00000000;0E-8;1.00000000;56.00000000;0E-8;57.08000183;;57.08000183;0.02200000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-15;614.26000000;576.93000000;12.28000000;25.82999992;0E-8;27.67000008;0E-8;27.67000008;0E-8;28.73999977;;28.73999977;0.39700000;2.59000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-15;562.48101807;516.48000000;44.36000061;42.74000168;666.00000000;0E-8;0E-8;666.00000000;;64.48999786;;35.61000061;13.27200000;9.17000000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-15;821.99400000;637.15000000;46.70000000;6.11999989;32.00000000;0E-8;1.00000000;32.00000000;;8.72000027;;8.72000027;0.97400000;2.42000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-15;763.11000000;;44.45000000;6.00500000;;0E-8;;13.00000000;;4.00000000;;4.00000000;0.00500000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-15;742.36999512;;60.56000137;2.66000009;;0E-8;;12.27000046;;12.31000000;29.25000000;12.31000000;0.50400000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-15;733.02000000;;52.35000000;4.00000000;;0E-8;;12.68999958;;15.26000000;;15.26000000;0.16200000;10.30000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-15;711.35000000;;40.33000000;66.81900000;;63.00000000;;63.00000000;;25.01000000;;73.46200000;0.01300000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-15;446.92000000;427.21000000;51.59000000;104.72000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;120.41000366;93.70999908;85.05000305;3.92900000;51.23000000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-15;426.94000000;403.90000000;;169.88000000;163.00000000;0E-8;0E-8;163.00000000;0E-8;147.50000000;120.86000061;21.95000076;1.14500000;61.07000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-15;403.85998535;381.24000000;;193.00000000;193.00000000;0E-8;0E-8;193.00000000;0E-8;196.11999512;169.25000000;42.24000168;2.23500000;67.63000000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-15;381.30398560;356.84000000;35.63000107;231.83999634;288.07998657;0E-8;0E-8;288.07998657;0E-8;242.83000183;213.47999573;37.31999969;10.31100000;73.02000000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-15;357.09000000;324.56000000;;278.85000000;302.00000000;0E-8;0E-8;302.00000000;0E-8;257.45001221;227.74000549;14.72999954;4.49800000;79.46000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-15;322.83999634;280.46000000;0E-8;247.97999573;1262.00000000;0E-8;;1262.00000000;134.00000000;254.85000610;75.62999725;9.63000011;14.20200000;85.64000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-15;727.29000000;;;29.00000000;6.25000000;0E-8;;6.00000000;;0E-8;31.90000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-15;434.89900000;336.63000000;25.83000000;51.19000000;638.00000000;0E-8;0E-8;638.00000000;0E-8;105.12000275;;105.12000275;35.53400000;24.03000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-15;332.51000000;288.44000000;;651.15000000;778.00000000;0E-8;;778.00000000;;112.29000092;;7.30999994;5.46100000;24.18000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-15;286.76000000;261.92000000;;732.27001953;562.00000000;239.00000000;;801.00000000;;119.76000214;;7.17999983;3.83000000;24.36000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-15;261.50000000;234.74000000;23.51000023;955.45001221;897.00000000;0E-8;;897.00000000;;177.19999695;;56.68999863;9.09900000;30.48000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-15;211.82000000;174.16000000;;1159.67004395;882.71002197;0E-8;0E-8;882.71002197;;253.86999512;;59.43000031;19.67200000;33.08000000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-15;830.41998291;;20.50000000;13.10999966;27.00000000;0E-8;0E-8;27.00000000;;13.56999969;;13.56999969;0.03300000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-15;319.33000000;113.85000000;;141.02000000;104.00000000;29.00000000;8.00000000;141.00000000;0E-8;137.53999329;;137.53999329;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-15;705.58001709;602.96000000;9.07999992;353.66000366;301.00000000;0E-8;0E-8;301.00000000;;264.32998657;;264.32998657;0.17800000;6.12000000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-15;602.59997559;490.95000000;11.64999962;496.42001343;436.00000000;0E-8;0E-8;436.00000000;-13.00000000;369.14001465;439.05999756;158.80999756;0.46400000;6.19000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-15;793.71997070;706.25000000;28.61000061;39.00000000;0E-8;0E-8;7.17000008;7.17000008;;43.25000000;;43.25000000;0.03500000;0.40000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-15;705.50000000;602.64000000;;8.42000000;0E-8;3.00000000;6.00000000;9.00000000;;49.97000122;;7.69999981;0.00800000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-15;602.57000000;538.42000000;6.79000000;24.65000000;0E-8;0E-8;10.00000000;10.00000000;15.00000000;79.91999817;10.00000000;31.01000023;0.00600000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-15;489.50000000;397.01000000;28.21999931;700.13000488;822.00000000;0E-8;;822.00000000;;451.01998901;;69.08999634;1.13900000;6.88000000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-15;396.22000000;325.42000000;;768.81000000;807.00000000;0E-8;;807.00000000;;423.29998779;;27.29999924;0.43600000;7.01000000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-15;323.57998657;258.89000000;;955.58001709;1130.00000000;0E-8;0E-8;1130.00000000;;549.32000732;;171.88999939;1.04500000;8.05000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-15;258.68000000;242.37000000;;1092.49000000;1089.00000000;0E-8;0E-8;1089.00000000;0E-8;583.97998047;;68.75000000;0E-8;8.84000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-15;487.94000244;;60.34000015;39.56999969;;13.00000000;;28.00000000;;39.84999847;;39.84999847;0.25700000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-15;316.71000000;279.32000000;44.03000000;194.13000000;227.00000000;0E-8;;227.00000000;;221.41999817;;168.19000000;3.07000000;0.34000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-15;278.41000000;184.09000000;;217.03000000;219.00000000;0E-8;;219.00000000;;224.88000488;;3.38000011;0.01800000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-15;179.93000000;95.27000000;;302.57000000;241.00000000;0E-8;;241.00000000;;303.63000488;;78.30999756;0.33000000;0.42000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-15;94.70000000;54.32000000;;337.85000610;340.00000000;60.00000000;;400.00000000;;392.23001099;;87.08999634;0.33700000;0.48000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-15;240.73000000;149.40000000;;552.14000000;159.00000000;375.00000000;20.00000000;554.00000000;0E-8;552.49000000;;552.49000000;0.08100000;0.26000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-15;149.05000000;108.45000000;;759.68000000;349.00000000;396.00000000;6.00000000;751.00000000;0E-8;641.16998291;;138.52000427;0.00300000;1.06000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-15;104.94000000;72.02000000;;693.65997314;334.00000000;248.00000000;30.00000000;612.00000000;0E-8;619.60998535;;17.62999916;0.01000000;1.49000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-15;627.36000000;511.83000000;13.51000000;71.25000000;60.00000000;0E-8;19.00000000;79.00000000;;75.89000000;;75.89000000;1.49800000;1.88000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-15;703.15997314;660.46000000;25.02000046;302.86999512;364.54000854;0E-8;4.88000011;369.42001343;0E-8;302.67999268;;302.67999268;0.44500000;1.02000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-15;657.15000000;478.03000000;42.99000000;445.72000122;403.70999146;0E-8;0E-8;403.70999146;0E-8;319.82998657;;32.13999939;0.60100000;1.15000000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-15;627.78997803;481.48000000;30.89999962;1511.77001953;392.52999878;0E-8;0E-8;392.52999878;0E-8;1513.44995117;;1513.44995117;1.29700000;0.39000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-15;473.30999756;377.53000000;52.45999908;1132.11999512;1050.00000000;0E-8;;1050.00000000;;2181.01000977;;339.76000977;0.35500000;1.84000000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-15;367.60000000;265.37000000;;1624.55004883;1253.00000000;0E-8;;1253.00000000;;2060.16992188;;578.32000732;3.40500000;3.58000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-15;591.50000000;336.49000000;41.52999878;59.81000137;84.00000000;0E-8;;84.00000000;;101.80000305;;101.80000305;1.30300000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-15;328.23000000;264.87000000;;197.89000000;134.00000000;0E-8;0E-8;134.00000000;0E-8;178.50000000;;72.81999969;0.13000000;0.40000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-15;264.32000732;212.78000000;;1648.90002441;1627.93005371;75.45999908;0E-8;1703.39001465;0E-8;1494.90002441;;210.52000427;1.85700000;4.84000000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-15;546.96002197;410.65000000;56.91999817;95.51999664;88.84999847;0E-8;1.00000000;89.84999847;0E-8;95.63999939;;95.63999939;0.02700000;0.09000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-15;154.08999634;132.60000000;;162.89999390;142.00000000;0E-8;0E-8;142.00000000;0E-8;196.13000488;;196.13000488;0.12300000;0.56000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-15;127.37000275;98.15000000;;129.41000366;78.00000000;62.00000000;0E-8;140.00000000;0E-8;208.25000000;;7.32000017;0.29000000;0.59000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-16;109.69000244;26.88000000;;166.65000000;44.00000000;12.00000000;0E-8;56.00000000;0E-8;12.71000004;;2.76999998;1.21100000;4.72530000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-16;112.32000000;;71.62000000;13.00000000;3.00000000;0E-8;;3.00000000;13.00000000;15.15999985;;15.15999985;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-16;302.56000000;258.75000000;72.28000000;180.55999756;250.00000000;0E-8;;250.00000000;;188.61000061;;188.61000061;12.44600000;6.16230000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-16;387.62000000;362.19000000;43.75000000;490.00000000;1330.00000000;0E-8;;1330.00000000;;412.26998901;;328.26998901;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-16;302.49000000;251.54000000;66.72000000;1180.00000000;1159.00000000;0E-8;;1159.00000000;;435.14001465;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-16;251.57000000;230.00000000;;1090.82995605;0E-8;0E-8;;0E-8;1199.00000000;439.82998657;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-16;229.87000000;140.31000000;;0E-8;0E-8;0E-8;;0E-8;;439.82998657;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-16;251.42000000;137.98000000;;1044.54003906;1195.00000000;0E-8;;1195.00000000;;439.82998657;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-16;137.49000000;15.75000000;;1195.00000000;1392.00000000;0E-8;;1392.00000000;;441.75000000;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-16;58.30000000;42.23000000;;579.00000000;579.00000000;0E-8;;579.00000000;;547.21002197;;547.21002197;-0.18300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-16;42.10000000;21.90000000;;569.90997314;399.00000000;174.53999329;0E-8;572.91998291;0E-8;550.20001221;;1.66000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-16;20.52000046;2.80000000;;562.61999512;574.00000000;0E-8;0E-8;574.00000000;0E-8;556.01000977;;4.43000000;-0.10300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-16;50.15400000;27.49000000;79.92000000;682.52001953;1265.00000000;0E-8;0E-8;1265.00000000;0E-8;657.63000488;;657.63000488;-12.94700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-16;32.06999969;10.85000000;96.86000061;148.67999268;160.00000000;0E-8;0E-8;160.00000000;0E-8;148.91999817;;148.91999817;0.17600000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-16;29.11000000;3.30000000;;964.72998047;971.00000000;0E-8;0E-8;971.00000000;;966.88000488;;966.88000488;-0.22700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-16;95.94999695;3.54000000;;0E-8;317.29000000;0E-8;0E-8;317.00000000;0E-8;0E-8;68.98999786;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-16;96.04000092;82.54000000;;827.76000977;733.21000000;0E-8;9.00000000;742.00000000;239.13000000;810.92999268;741.94000000;810.92999268;0E-8;7.70300000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-16;155.66999817;131.14000000;;1552.75000000;1614.00000000;0E-8;;1614.00000000;;721.59002686;;448.39999390;17.11100000;34.71000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-16;71.70400238;4.32000000;83.16000366;2054.02001953;2559.00000000;0E-8;0E-8;2559.00000000;0E-8;1455.18005371;;651.82000732;25.30500000;91.47630000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-16;479.18000000;304.09000000;;28.94000000;22.00000000;0E-8;3.00000000;25.00000000;0E-8;28.89000000;;28.89000000;0.05100000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-16;82.49000000;70.73000000;;3642.65991211;3657.63989258;0E-8;0E-8;3657.63989258;0E-8;3735.80004883;;3735.80004883;-1.41000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-16;70.51000000;45.42000000;;3700.56000000;3710.00000000;0E-8;24.00000000;3734.00000000;0E-8;3848.51000977;;123.16999817;-2.88500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-16;84.33200073;53.89000000;41.93000031;35.09999847;249.88999939;0E-8;0E-8;249.88999939;0E-8;36.02999878;;36.02999878;1.23900000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-16;265.60000000;203.69000000;44.97000000;43.78000000;54.00000000;0E-8;3.00000000;57.00000000;0E-8;46.51000000;;46.51000000;0.02700000;0.25970000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-16;213.57000000;130.68000000;;48.01000000;0E-8;48.00000000;0E-8;48.00000000;0E-8;48.19000000;;48.19000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-16;299.00000000;271.84000000;61.47999954;301.70001221;326.00000000;48.00000000;0E-8;374.00000000;0E-8;335.94000244;;335.94000244;0E-8;9.48300000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-16;271.85000000;248.12000000;;416.39999390;351.01000977;9.23999977;9.00000000;360.25000000;;367.83999634;;31.20999908;0E-8;9.48300000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-16;220.33999634;161.46000000;;615.41998291;701.00000000;0E-8;0E-8;701.00000000;0E-8;483.39999390;;105.48999786;2.29800000;10.09430000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-16;161.41999817;133.52000000;;638.86000000;646.00000000;0E-8;;646.00000000;;487.98999023;;0.95999998;0E-8;10.09430000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-16;312.25000000;277.67000000;;39.97000000;0E-8;41.00000000;0E-8;41.00000000;0E-8;41.22999954;;41.22999954;0.03400000;1.27830000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-16;494.79000000;376.71000000;;16.12000084;16.00000000;0E-8;0E-8;16.00000000;0E-8;16.22999954;;16.22999954;0.02000000;0.66830000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-16;372.22000000;255.62000000;;14.46000000;14.00000000;0E-8;;14.00000000;;16.65999985;;0.37000000;0.00700000;0.66830000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-16;358.99000000;;;13.00000000;;4.00000000;;13.00000000;9.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-16;354.45999146;;;25.30999947;25.00000000;1.00000000;;26.00000000;;20.94000053;;20.94000053;0.14300000;0.34700000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-16;255.13999939;204.21000000;71.55999756;25.86000061;0E-8;10.00000000;0E-8;10.00000000;0E-8;21.05999947;;0E-8;0.09900000;0.38630000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-16;184.71000000;164.98000000;;129.48000000;128.00000000;0E-8;0E-8;128.00000000;;131.08000183;;47.41999817;0.16000000;6.31070000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-16;89.76000000;59.87000000;;221.16999817;96.00000000;116.00000000;16.00000000;228.00000000;;151.13999939;;20.28000069;0.22800000;9.49870000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-16;59.81000000;37.23000000;;175.59000000;172.00000000;0E-8;;172.00000000;;187.46000671;;36.29000092;0.06600000;12.38070000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-16;903.81000000;885.70000000;22.98000000;30.59000000;63.00000000;0E-8;;63.00000000;;33.47000000;;33.47000000;0.38300000;0.50870000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-16;885.71000000;856.45000000;;66.24400000;64.00000000;0E-8;0E-8;64.00000000;;33.47000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-16;807.93000000;766.55000000;;109.94000000;106.00000000;0E-8;;106.00000000;;81.94000244;;48.56999969;0.49400000;4.01930000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-16;754.19000000;670.93000000;15.03000000;144.26000000;396.00000000;0E-8;0E-8;396.00000000;0E-8;177.13999939;;93.05000305;11.01500000;14.22370000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-16;655.63000000;620.37000000;15.37000000;416.86000000;492.00000000;0E-8;0E-8;492.00000000;0E-8;188.99000549;;14.87000000;2.46500000;15.65430000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-16;620.25000000;557.05000000;;479.70999146;412.00000000;0E-8;0E-8;412.00000000;0E-8;190.47000122;;3.43000000;0.72100000;16.04330000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-16;556.61000000;512.29000000;;414.94000244;533.00000000;0E-8;;533.00000000;;190.52999878;;1.42000000;0.59000000;16.38270000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-16;512.07000000;494.60000000;;573.56000000;565.00000000;0E-8;2.00000000;565.00000000;;191.88999939;;4.06000000;0.98600000;16.87000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-16;494.18000000;393.24000000;;632.86000000;678.00000000;0E-8;;678.00000000;;197.83999634;;9.07000000;3.95300000;20.43170000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-16;466.51000977;443.03000000;;538.90997314;555.00000000;0E-8;0E-8;555.00000000;0E-8;215.72999573;;20.31999969;2.92400000;35.54430000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-16;834.47998047;749.70000000;16.10000038;5.78999996;11.00000000;0E-8;0E-8;11.00000000;0E-8;9.10999966;;9.10999966;0.20600000;1.33770000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-16;664.44000000;574.15000000;;16.31000000;14.00000000;0E-8;0E-8;14.00000000;0E-8;14.81999969;;5.75000000;0.01800000;4.04370000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-16;572.22000000;545.67000000;;10.57000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;15.10000038;;0.22000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-16;429.54998779;380.54000000;8.97999954;558.72000000;524.00000000;0E-8;0E-8;524.00000000;0E-8;351.54998779;;118.77999878;3.34500000;115.52800000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-16;374.70999146;323.28000000;11.11999989;627.31000000;637.00000000;0E-8;0E-8;637.00000000;0E-8;445.29998779;;89.05999756;9.86900000;129.89270000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-16;555.00000000;360.63000000;;10.53999996;9.00000000;0E-8;2.00000000;11.00000000;;10.67000008;;10.67000008;0.01100000;0.19830000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-16;484.78400000;333.89000000;26.83000000;7.00000000;254.00000000;0E-8;;254.00000000;;10.15999985;;10.15999985;3.04000000;0.51500000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-16;83.04000092;32.75000000;;5.90999985;0.22000000;8.00000000;0E-8;8.22000027;0E-8;7.01999998;;7.01999998;0.05600000;1.34900000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-16;700.13000000;626.35000000;22.78000000;31.81000000;114.00000000;0E-8;0E-8;114.00000000;;29.78000069;;29.78000069;1.82700000;0.16930000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-16;609.97000000;577.02000000;20.19000000;114.44000000;70.00000000;43.00000000;0E-8;113.00000000;0E-8;34.54999924;;4.32999992;0.17300000;0.19930000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-16;609.46002197;556.71000000;24.20000076;7.98000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;8.72000027;;8.72000027;0.62200000;0.11930000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-16;454.67999268;394.60000000;36.72000122;167.96000671;180.00000000;0E-8;0E-8;180.00000000;0E-8;84.38999939;;36.09999847;0.48900000;8.80770000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-16;352.40000000;349.06000000;;193.40000000;;74.00000000;0E-8;74.00000000;115.00000000;99.31999969;;14.61999989;0.01200000;9.60470000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-16;658.89000000;525.71000000;;12.00000000;11.00000000;0E-8;1.00000000;12.00000000;;12.18999958;;12.18999958;0.01400000;0.08930000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-16;436.91000000;355.18000000;;29.00000000;27.00000000;0E-8;2.00000000;29.00000000;;27.40999985;;15.09000015;0.00100000;0.83870000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-16;251.32000000;233.00000000;82.00000000;135.94000000;91.00000000;3.00000000;0E-8;94.00000000;45.54000000;179.13999939;110.23999786;46.86000061;;12.16930000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-16;251.12000000;137.94000000;;45.64000000;46.00000000;0E-8;0E-8;46.00000000;0E-8;0E-8;45.54000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-16;138.75000000;104.93000000;;159.18000000;163.00000000;0E-8;0E-8;163.00000000;0E-8;200.75000000;131.86000061;19.04999924;0.04800000;13.11670000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-16;362.84000000;;59.39000000;-9.49000000;;0E-8;0E-8;0E-8;119.00000000;6.69000006;64.33000183;2.13000011;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-16;398.48000000;362.43000000;;124.24900000;;0E-8;0E-8;125.00000000;;262.00000000;64.33000183;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-16;397.70000000;86.77000000;;112.00000000;112.00000000;0E-8;0E-8;112.00000000;0E-8;2.15000010;64.33000183;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-16;442.45000000;;14.52000000;4.00000000;0E-8;0E-8;;4.00000000;4.00000000;4.55999994;;4.55999994;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-16;412.94000000;;86.36000000;7.00000000;;0E-8;0E-8;7.00000000;-4.00000000;2.15000010;6.71000004;2.15000010;0.31100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-16;397.70000000;89.44000000;;7.00000000;19.00000000;;0E-8;19.00000000;;2.15000010;6.71000004;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-16;86.19000000;47.81000000;;7.00000000;128.00000000;0E-8;0E-8;128.00000000;0E-8;2.15000010;71.05000305;;0.02400000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-16;151.30000000;126.01000000;;39.00000000;40.00000000;0E-8;;40.00000000;;42.91999817;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-16;789.24200000;755.32000000;19.24000000;13.40000000;73.00000000;0E-8;0E-8;73.00000000;0E-8;17.59000000;;17.59000000;2.77400000;6.08870000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-16;738.37200000;674.75000000;17.82000000;73.02000000;114.00000000;0E-8;0E-8;114.00000000;0E-8;28.62999916;;11.01000000;2.40900000;8.06100000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-16;623.29998779;520.26000000;10.68000031;170.53999329;257.00000000;0E-8;;257.00000000;;75.45999908;;46.75999832;3.38200000;31.06200000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-16;783.22800000;695.37000000;11.20000000;32.45999908;108.98999786;0E-8;;108.98999786;;44.81999969;;44.81999969;3.62200000;5.77430000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-16;694.91000000;623.93000000;62.67000000;122.00000000;122.00000000;0E-8;;122.00000000;;47.36999893;;2.04999995;0.77500000;9.48430000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-16;623.83000000;565.21000000;75.35000000;132.92000000;125.00000000;0E-8;10.00000000;135.00000000;;48.09000015;;0.25999999;0.55500000;10.42500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-16;564.94000000;517.57000000;;133.81000000;144.00000000;0E-8;;144.00000000;;49.86000061;;0.61000001;1.09300000;12.62100000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-16;839.91400000;771.79000000;49.67000000;15.44999981;83.83999634;3.88000011;4.00000000;87.72000122;88.00000000;22.12999916;;22.12999916;5.17900000;4.05670000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-16;770.51000977;730.66000000;59.93000031;93.98000336;125.00000000;0E-8;0E-8;125.00000000;0E-8;28.00000000;;6.23000002;1.90400000;4.71230000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-16;587.01000000;515.66000000;57.96000000;192.17999268;160.00000000;0E-8;0E-8;160.00000000;0E-8;83.51000214;;56.04000092;1.05700000;12.21700000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-16;499.17599487;433.67000000;10.22000027;568.54998779;387.00000000;0E-8;0E-8;387.00000000;0E-8;259.64001465;;48.25999832;7.75400000;74.11600000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-16;430.29000000;396.09000000;;502.35000000;427.00000000;0E-8;;427.00000000;;276.48999023;;14.98999977;1.80200000;78.58270000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-16;392.18000000;323.73000000;13.98000000;448.67000000;882.00000000;0E-8;;882.00000000;;465.10998535;;185.08999634;11.36400000;121.49130000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-16;476.80999756;448.62000000;90.06999969;58.90999985;57.00000000;0E-8;0E-8;57.00000000;0E-8;47.77999878;;47.77999878;0.45400000;0.61530000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-16;447.97000000;409.90000000;;56.00000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;50.04000092;;1.98000002;0.68000000;0.64530000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-16;353.88000488;325.76000000;;57.20000076;60.00000000;0E-8;0E-8;60.00000000;0E-8;54.11000061;;3.69000006;0.29100000;0.69530000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-16;446.39000000;394.72000000;;81.00000000;81.00000000;0E-8;0E-8;81.00000000;0E-8;84.68000031;;84.68000031;2.10800000;0.36770000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-16;370.49000000;326.38000000;;83.90000000;89.00000000;0E-8;;89.00000000;0E-8;94.62999725;;7.05999994;0.95500000;0.40770000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-16;581.01000000;530.35000000;54.56000000;43.37000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;43.70000000;;43.70000000;0.68900000;0.08970000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-16;561.80800000;531.65000000;22.39000000;58.60000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;69.37999725;;69.37999725;4.26700000;5.15770000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-16;531.49000000;504.84000000;;98.00000000;97.00000000;0E-8;1.00000000;98.00000000;0E-8;71.65000153;;2.58999991;0.19200000;5.41100000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-16;467.87000000;398.13000000;26.93000000;143.68000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;124.62999725;;53.77999878;5.66700000;8.65630000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-16;397.99000000;385.62000000;;101.43000000;103.00000000;0E-8;2.00000000;105.00000000;0E-8;125.48999786;;2.28000000;0.08200000;8.70530000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-16;384.35000610;365.92000000;;152.36999512;146.00000000;0E-8;0E-8;146.00000000;0E-8;181.25999451;;57.11000061;0.23900000;12.47300000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-16;366.06000000;350.95000000;;159.56000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;183.74000549;;4.48000002;0.44000000;12.81700000;PPCNO2
