id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-16;350.89000000;333.43000000;;161.64000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;191.36999512;;9.53999996;0.52200000;13.23200000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-16;327.10998535;284.43000000;39.97000122;439.02999878;837.00000000;0E-8;0E-8;837.00000000;0E-8;435.08999634;;183.38000488;7.58900000;23.50070000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-16;283.35000000;258.48000000;;776.01000000;809.00000000;0E-8;0E-8;809.00000000;0E-8;459.63000488;;32.25000000;1.27500000;24.42770000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-16;257.57800000;236.20000000;;1022.14000000;890.00000000;0E-8;0E-8;890.00000000;0E-8;524.85998535;;75.61000061;3.40000000;27.47800000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-16;322.75000000;280.74000000;0E-8;1799.93994141;3467.00000000;0E-8;0E-8;3467.00000000;-174.00000000;1270.05004883;;150.02999878;23.25600000;257.12130000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-16;279.60998535;258.09000000;;4713.37011719;4082.00000000;0E-8;0E-8;4082.00000000;0E-8;1768.56994629;1737.29003906;235.25000000;7.66500000;343.67930000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-16;344.13000000;309.64000000;;75.65000000;74.00000000;6.00000000;0E-8;80.00000000;0E-8;77.62000000;;77.62000000;0.43800000;0.35970000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-16;257.20999146;236.78000000;;5874.31982422;4438.00000000;0E-8;4.00000000;4442.00000000;;2253.32006836;2222.04003906;419.51998901;31.22200000;362.36870000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-16;217.55000000;98.26000000;;7196.61000000;6362.00000000;0E-8;;6362.00000000;;3778.07006836;3746.80004883;1020.58001709;6.42500000;400.47000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-16;279.13600000;224.36000000;11.23000000;33.68000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;40.02000046;;40.02000046;4.90400000;0.25900000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-16;395.35998535;150.57000000;;60.24000168;46.00000000;11.00000000;;57.00000000;;61.25999832;;61.25999832;0.53100000;0.95430000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-16;411.91000366;320.23000000;;35.88000107;34.00000000;0E-8;2.00000000;36.00000000;;35.20000076;;35.20000076;0.06200000;0.28100000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-16;320.15000000;180.40000000;;35.88000107;35.00000000;0E-8;;35.00000000;;35.20000076;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-16;354.89999390;249.04000000;;54.95999908;55.00000000;0E-8;1.00000000;56.00000000;0E-8;57.61999893;;57.61999893;0.02100000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-16;614.25200000;594.03000000;11.90000000;25.84000015;0E-8;27.67000008;0E-8;27.67000008;0E-8;28.96999931;;28.96999931;0.39000000;2.55570000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-16;562.39599609;516.55000000;43.99000168;37.59000015;694.00000000;0E-8;0E-8;694.00000000;;64.58999634;;35.74000168;13.22000000;9.04830000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-16;821.89600000;637.15000000;46.10000000;5.13000011;32.00000000;0E-8;1.00000000;32.00000000;;8.85999966;;8.85999966;0.96800000;2.35900000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-16;763.07000000;;44.17000000;3.69000000;;0E-8;;13.00000000;;6.00000000;;6.00000000;0.00500000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-16;742.36999512;;60.56000137;7.78000021;;0E-8;;7.78000021;;12.95000000;31.28000000;12.95000000;0.49400000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-16;733.01000000;;52.23000000;6.00000000;;0E-8;;12.40999985;;16.06000000;;16.06000000;0.15900000;10.29970000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-16;711.32000000;;40.04000000;83.65300000;;84.00000000;;84.00000000;;47.01000000;;75.75600000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-16;446.91000000;427.19000000;51.50000000;68.92000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;118.41000366;90.66999817;80.80000305;3.91200000;51.07470000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-16;427.03000000;403.80000000;;159.18000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;140.64999390;113.58999634;21.23999977;1.14100000;60.71970000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-16;403.83999634;381.15000000;;112.95999908;139.00000000;0E-8;0E-8;139.00000000;0E-8;184.92999268;158.22999573;40.86000061;2.22700000;67.13700000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-16;381.30801392;356.74000000;35.72000122;185.80000305;163.30999756;0E-8;0E-8;163.30999756;0E-8;236.83999634;209.94000244;38.90000153;10.24400000;72.41530000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-16;357.09000000;324.64000000;;186.00000000;186.00000000;0E-8;0E-8;186.00000000;0E-8;255.44000244;227.25000000;15.35000038;4.46300000;78.73870000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-16;322.73001099;280.12000000;0E-8;232.58999634;841.00000000;0E-8;;841.00000000;174.00000000;263.36999512;76.44999695;9.57999992;13.92700000;84.82900000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-16;727.32000000;1.62000000;;20.00000000;8.35999966;0E-8;;8.00000000;;0E-8;34.08000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-16;434.83300000;336.67000000;25.71000000;55.17000000;651.00000000;0E-8;0E-8;651.00000000;0E-8;105.69000244;;105.69000244;35.21000000;23.38600000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-16;332.47000000;288.34000000;;670.69000000;734.00000000;0E-8;;734.00000000;;112.41000366;;6.96000004;5.43100000;23.53430000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-16;286.75000000;261.90000000;;753.30000000;566.00000000;201.00000000;;767.00000000;;119.16000366;;6.82999992;3.81600000;23.71270000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-16;261.57998657;234.52000000;27.36000061;966.84002686;732.00000000;0E-8;;732.00000000;;173.47000122;;53.90999985;9.18700000;29.69600000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-16;211.83000000;174.05000000;;900.03002930;830.59002686;0E-8;0E-8;830.59002686;;243.38000488;;56.52000046;19.56700000;32.27730000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-16;830.21002197;;19.79999924;18.37999916;31.00000000;0E-8;0E-8;31.00000000;;17.19000053;;17.19000053;0.03000000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-16;319.07000000;113.72000000;;122.48000000;104.00000000;12.00000000;7.00000000;123.00000000;0E-8;108.31999969;;108.31999969;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-16;705.78997803;603.10000000;9.43999958;521.98999023;364.00000000;0E-8;0E-8;364.00000000;;438.80999756;;438.80999756;0.15300000;6.11870000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-16;602.92999268;491.27000000;18.05999947;804.48999023;520.00000000;0E-8;0E-8;520.00000000;-7.00000000;717.89001465;856.90002441;371.41000366;0.43600000;6.18900000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-16;794.05999756;706.25000000;30.32999992;59.41999817;0E-8;0E-8;7.21999979;7.21999979;;62.20000076;;62.20000076;0.03100000;0.40030000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-16;705.52000000;602.75000000;;9.58000000;0E-8;2.00000000;7.00000000;9.00000000;;78.62999725;;18.02000046;0.00700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-16;603.00000000;538.44000000;11.91000000;32.93000000;0E-8;0E-8;10.00000000;10.00000000;8.00000000;149.00999451;10.00000000;72.52999878;0.00600000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-16;489.30999756;397.00000000;27.53000069;637.78997803;968.00000000;0E-8;;968.00000000;;757.71997070;;88.47000122;1.08200000;6.87900000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-16;396.17000000;325.55000000;;913.29000000;945.00000000;0E-8;;945.00000000;;664.89001465;;34.95999908;0.41600000;7.00900000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-16;323.54000000;259.17000000;;1310.56994629;1374.00000000;0E-8;0E-8;1374.00000000;;790.36999512;;220.10000610;0.99100000;8.04870000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-16;258.69000000;242.80000000;;1338.49000000;1335.00000000;0E-8;0E-8;1335.00000000;0E-8;828.19000244;;88.04000092;0E-8;8.83800000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-16;487.97000122;;61.00999832;46.52000046;;13.00000000;;28.00000000;;46.77000046;;46.77000046;0.24100000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-16;316.68000000;279.34000000;43.90000000;177.69000000;227.00000000;0E-8;;227.00000000;;194.02000427;;152.96000000;2.94200000;0.34030000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-16;278.41000000;184.09000000;;220.00000000;220.00000000;0E-8;;220.00000000;;198.53999329;;3.04000000;0.01600000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-16;180.00000000;95.42000000;;297.42000000;287.00000000;0E-8;;287.00000000;;275.95001221;;70.61000000;0.31600000;0.42030000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-16;94.70000000;54.39000000;;366.00000000;342.00000000;24.00000000;;366.00000000;;355.61999512;;78.52000000;0.32200000;0.48030000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-16;240.41000000;148.87000000;;315.20000000;158.00000000;158.00000000;19.00000000;335.00000000;0E-8;315.54000000;;315.54000000;0.07800000;0.26400000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-16;148.41999817;107.92000000;;514.96002197;349.00000000;172.00000000;6.00000000;527.00000000;0E-8;521.35998535;;146.58000183;0.00200000;1.06570000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-16;104.44000000;72.02000000;;544.80000000;334.00000000;207.00000000;31.00000000;572.00000000;0E-8;562.47998047;;18.65999985;0.00800000;1.49570000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-16;627.37000000;511.83000000;13.61000000;86.75000000;60.00000000;0E-8;19.00000000;79.00000000;;85.26999664;;85.26999664;1.47900000;1.86730000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-16;703.21000000;660.02000000;26.96000000;283.32998657;255.94000244;0E-8;13.00000000;268.94000244;0E-8;427.72000122;;427.72000122;0.44700000;1.03230000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-16;656.83000000;478.06000000;36.60000000;328.42999268;424.38000488;0E-8;0E-8;424.38000488;0E-8;441.88000488;;45.41999817;0.57900000;1.16100000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-16;628.07000732;481.53000000;31.78000069;633.90002441;411.79998779;0E-8;0E-8;411.79998779;0E-8;635.54998779;;635.54998779;1.26400000;0.39270000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-16;473.35998535;377.57000000;52.79999924;1115.05004883;1074.00000000;0E-8;;1074.00000000;;1890.16003418;;281.17001343;0.32900000;1.85570000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-16;367.50000000;265.68000000;;1433.00000000;1588.00000000;0E-8;;1588.00000000;;2440.62988281;;365.04998779;3.30800000;3.59900000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-16;591.47000000;336.14000000;41.31000000;42.77000046;79.00000000;0E-8;;79.00000000;;59.88999939;;59.88999939;1.23600000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-16;328.33000000;264.79000000;;137.40000000;131.00000000;0E-8;0E-8;131.00000000;0E-8;116.16999817;;42.84000015;0.12600000;0.40030000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-16;264.27999878;213.01000000;;1938.25000000;1899.32995605;75.19999695;0E-8;1974.53002930;0E-8;2520.37011719;;256.58999634;1.79500000;4.85930000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-16;546.92999268;426.76000000;56.36999893;104.61000061;105.23000336;0E-8;1.00000000;106.23000336;0E-8;104.73000336;;104.73000336;0.02500000;0.09030000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-16;154.13000488;132.66000000;;169.44999695;159.00000000;0E-8;0E-8;159.00000000;0E-8;196.88999939;;196.88999939;0.11300000;0.56030000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-16;127.44000244;98.22000000;;177.83000183;101.00000000;62.00000000;0E-8;163.00000000;0E-8;203.97000122;;7.34999990;0.27800000;0.59030000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-17;109.69999695;27.14000000;;150.87000000;123.00000000;20.00000000;0E-8;143.00000000;0E-8;12.14999962;;2.29999995;1.19500000;4.69070000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-17;112.31000000;3.23000000;71.49000000;12.00000000;4.00000000;0E-8;0E-8;4.00000000;13.00000000;13.77000046;;13.77000046;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-17;302.53000000;258.75000000;71.76000000;134.25999451;250.00000000;0E-8;;250.00000000;;187.91000366;;187.91000366;12.45000000;6.09470000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-17;387.59000000;362.20000000;43.48000000;500.00000000;1341.00000000;0E-8;;1341.00000000;;405.51000977;;322.51000977;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-17;302.51000000;251.55000000;67.15000000;1100.00000000;886.00000000;0E-8;;886.00000000;;428.77999878;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-17;251.54000000;229.96000000;;826.28002930;11.00000000;0E-8;;11.00000000;852.00000000;437.70001221;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-17;230.11000000;140.40000000;;15.42000008;5.00000000;0E-8;;5.00000000;;437.70001221;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-17;251.41000000;137.80000000;;838.42999268;850.00000000;0E-8;;850.00000000;;437.70001221;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-17;137.48000000;14.57000000;;855.00000000;929.00000000;0E-8;;929.00000000;;439.82998657;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-17;58.30000000;42.19000000;;604.00000000;604.00000000;0E-8;;604.00000000;;571.27001953;;571.27001953;-0.17400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-17;42.12000000;21.90000000;;589.21002197;399.00000000;184.38000488;0E-8;583.19000244;0E-8;571.00000000;;1.73000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-17;20.44000053;2.86000000;;599.91998291;615.00000000;0E-8;0E-8;615.00000000;0E-8;573.89001465;;4.61999989;-0.09900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-17;50.13199997;27.52000000;79.43000031;687.52001953;1269.00000000;0E-8;0E-8;1269.00000000;0E-8;673.52001953;;673.52001953;-12.58400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-17;32.06000137;10.85000000;96.66000366;148.67999268;160.00000000;0E-8;0E-8;160.00000000;0E-8;145.19000244;;145.19000244;0.20500000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-17;29.11000000;3.32000000;;977.00000000;977.00000000;0E-8;0E-8;977.00000000;;966.40997314;;966.40997314;-0.22900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-17;95.97000122;3.52000000;;0E-8;310.79000000;0E-8;0E-8;311.00000000;0E-8;0E-8;66.40000153;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-17;95.97000122;82.54000000;;819.30999756;735.92000000;0E-8;8.00000000;744.00000000;279.57000000;805.96997070;739.58000000;805.96997070;0E-8;7.67600000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-17;155.64000000;131.07000000;;1401.80004883;1585.00000000;0E-8;;1585.00000000;;702.09002686;;439.23999023;17.11700000;33.88000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-17;71.65799713;4.75000000;82.83999634;2108.00000000;3558.00000000;0E-8;0E-8;3558.00000000;0E-8;1424.53002930;;630.96002197;25.82400000;89.42270000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-17;479.20000000;303.93000000;;28.93000000;25.00000000;0E-8;3.00000000;28.00000000;0E-8;29.04000000;;29.04000000;0.05000000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-17;82.50000000;70.71000000;;3597.35009766;3582.36010742;0E-8;0E-8;3582.36010742;0E-8;3816.75000000;;3816.75000000;-1.58700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-17;70.50000000;45.41000000;;3623.56000000;3634.00000000;0E-8;23.00000000;3657.00000000;0E-8;3846.62011719;;107.44999695;-3.24000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-17;84.28399658;53.87000000;41.20000076;34.22000122;249.00999451;0E-8;0E-8;249.00999451;0E-8;35.70000076;;35.70000076;1.22500000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-17;265.58000000;203.68000000;44.57000000;43.78000000;54.00000000;0E-8;3.00000000;57.00000000;0E-8;46.31000000;;46.31000000;0.03200000;0.25930000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-17;213.57000000;111.00000000;;51.00000000;0E-8;51.00000000;0E-8;51.00000000;0E-8;51.18000000;;51.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-17;298.98000000;271.84000000;61.27000000;325.79998779;326.00000000;48.00000000;0E-8;374.00000000;0E-8;344.52999878;;344.52999878;0E-8;9.27600000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-17;271.85000610;248.23000000;;404.35998535;395.10000610;9.27000046;9.00000000;404.35998535;;370.45001221;;32.00999832;0E-8;9.27600000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-17;220.38000488;161.39000000;;607.46000000;539.00000000;0E-8;0E-8;539.00000000;0E-8;504.92001343;;131.69999695;2.25400000;9.86870000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-17;161.41999817;133.37000000;;560.00000000;560.00000000;0E-8;;560.00000000;;499.83999634;;1.20000005;0E-8;9.86870000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-17;312.28000000;277.59000000;;35.44000000;0E-8;35.00000000;31.00000000;35.00000000;0E-8;40.88000107;;40.88000107;0.03400000;1.26670000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-17;494.75000000;376.73000000;;16.65000000;17.00000000;0E-8;0E-8;17.00000000;0E-8;17.17000008;;17.17000008;0.01900000;0.66670000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-17;372.25000000;255.67000000;;17.12000000;17.00000000;0E-8;;17.00000000;;17.39999962;;0.39000000;0.00700000;0.66670000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-17;358.96000000;;;13.00000000;;4.00000000;;13.00000000;9.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-17;354.44000000;;;23.61000061;24.00000000;1.00000000;;25.00000000;;21.14999962;;21.14999962;0.14200000;0.34400000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-17;255.47999573;204.21000000;75.33000183;24.46999931;0E-8;10.00000000;0E-8;10.00000000;0E-8;21.12999916;;0E-8;0.09900000;0.38270000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-17;184.70000000;164.97000000;;122.52000000;124.00000000;0E-8;0E-8;124.00000000;;126.16000366;;47.00000000;0.15700000;6.26130000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-17;89.73000336;59.79000000;;146.80999756;131.00000000;10.00000000;16.00000000;157.00000000;;148.72000122;;20.10000038;0.22400000;9.41730000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-17;59.53000000;37.32000000;;175.93000000;186.00000000;0E-8;;186.00000000;;184.78999329;;35.97000122;0.06500000;12.26130000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-17;903.75000000;885.85000000;22.62000000;33.22000000;61.00000000;0E-8;;61.00000000;;33.52000000;;33.52000000;0.38100000;0.49730000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-17;885.69000000;856.44000000;;63.62400000;64.00000000;0E-8;0E-8;64.00000000;;33.52000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-17;807.93000000;766.53000000;;100.00000000;100.00000000;0E-8;;100.00000000;;75.95999908;;42.47000122;0.49300000;3.90870000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-17;754.18000000;670.17000000;14.99000000;178.09000000;262.00000000;0E-8;0E-8;262.00000000;0E-8;174.13000488;;90.70999908;10.88000000;13.86730000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-17;655.67000000;620.41000000;15.63000000;414.14000000;339.00000000;0E-8;0E-8;339.00000000;0E-8;191.27000427;;14.25000000;2.44800000;15.26870000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-17;620.15997314;556.81000000;;303.13000488;350.00000000;0E-8;0E-8;350.00000000;0E-8;193.88999939;;3.29000000;0.71500000;15.64670000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-17;556.56000000;511.98000000;;357.64000000;375.00000000;0E-8;;375.00000000;;194.53999329;;1.36000000;0.58800000;15.97530000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-17;512.08000000;494.60000000;;424.28000000;420.00000000;0E-8;2.00000000;420.00000000;;196.75999451;;3.89000010;0.98400000;16.45000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-17;494.18000000;393.24000000;;455.00000000;455.00000000;0E-8;;455.00000000;;203.02000427;;8.68999958;3.94200000;19.91330000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-17;466.39999390;443.07000000;;425.02999878;602.00000000;0E-8;0E-8;602.00000000;0E-8;220.36000061;;19.71999931;2.91500000;34.64870000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-17;834.45001221;749.70000000;16.03000069;7.17999983;11.00000000;0E-8;0E-8;11.00000000;0E-8;9.60999966;;9.60999966;0.20200000;1.30530000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-17;664.58000000;574.16000000;;15.62000000;14.00000000;0E-8;0E-8;14.00000000;0E-8;15.43000031;;6.07000017;0.01700000;3.92730000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-17;572.19000000;545.68000000;;12.07000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;15.57999992;;0.23000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-17;429.64999390;380.23000000;9.27000046;634.61000000;461.00000000;0E-8;0E-8;461.00000000;0E-8;350.73999023;;116.43000031;3.33900000;112.53600000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-17;374.70001221;323.33000000;11.03999996;544.55000000;593.00000000;0E-8;0E-8;593.00000000;0E-8;438.82000732;;86.58999634;9.78400000;126.58530000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-17;554.98999023;360.18000000;;10.77000046;9.00000000;0E-8;2.00000000;11.00000000;;10.84000015;;10.84000015;0.01100000;0.19670000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-17;484.58400000;333.37000000;26.39000000;8.00000000;197.00000000;0E-8;;197.00000000;;9.30000019;;9.30000019;2.98400000;0.51000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-17;83.00000000;32.75000000;;5.09999990;0.22000000;8.00000000;0E-8;8.22000027;0E-8;6.82000017;;6.82000017;0.05700000;1.33800000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-17;700.07000000;626.35000000;22.51000000;31.98000000;114.00000000;0E-8;0E-8;114.00000000;;28.97999954;;28.97999954;1.76900000;0.16870000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-17;609.98000000;577.01000000;20.23000000;114.44000000;70.00000000;43.00000000;0E-8;113.00000000;0E-8;33.40000153;;4.21999979;0.16800000;0.19870000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-17;609.40997314;556.64000000;23.97999954;7.98000002;28.00000000;0E-8;0E-8;28.00000000;0E-8;8.75000000;;8.75000000;0.60600000;0.11870000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-17;454.77999878;394.13000000;37.15000153;166.32000732;136.00000000;0E-8;0E-8;136.00000000;0E-8;83.15000153;;36.22000122;0.47900000;8.70530000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-17;352.60000000;349.06000000;;196.21000000;;74.00000000;0E-8;74.00000000;117.00000000;98.73000336;;14.34000015;0.01200000;9.49930000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-17;658.89000000;525.70000000;;12.00000000;11.00000000;0E-8;1.00000000;12.00000000;;12.32999992;;12.32999992;0.01400000;0.08870000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-17;436.90000000;355.14000000;;25.88000000;24.00000000;0E-8;2.00000000;26.00000000;;26.15999985;;13.85999966;0.00100000;0.83730000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-17;251.34000000;233.00000000;84.00000000;133.40000000;93.00000000;0E-8;0E-8;93.00000000;38.00000000;176.19999695;107.06999969;44.59000015;;12.04870000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-17;251.11000000;137.84000000;;37.91000000;38.00000000;0E-8;0E-8;38.00000000;0E-8;0E-8;38.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-17;139.01000000;104.50000000;;158.75000000;151.00000000;0E-8;0E-8;151.00000000;0E-8;195.55000305;126.41999817;18.12999916;0.04800000;12.98330000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-17;362.86000000;;60.35000000;1.27000000;;0E-8;0E-8;0E-8;108.00000000;7.30000019;64.15000153;2.31999993;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-17;398.17000000;362.43000000;;112.36500000;;0E-8;0E-8;124.00000000;;263.00000000;64.15000153;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-17;397.39000000;;;112.00000000;112.00000000;0E-8;0E-8;112.00000000;0E-8;2.33999991;64.15000153;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-17;442.48000000;;15.05000000;6.12000000;0E-8;0E-8;;6.00000000;6.00000000;4.98000002;;4.98000002;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-17;412.94000000;;86.36000000;7.00000000;;0E-8;0E-8;7.00000000;-3.00000000;2.33999991;7.32000017;2.33999991;0.30100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-17;397.39000000;89.44000000;;7.00000000;19.00000000;;0E-8;19.00000000;;2.33999991;7.32000017;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-17;86.30000000;47.80000000;;7.00000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;2.33999991;71.48000336;;0.02400000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-17;151.31000000;125.99000000;;61.00000000;34.00000000;0E-8;;34.00000000;;64.91000366;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-17;789.16400000;755.32000000;18.89000000;17.66000000;73.00000000;0E-8;0E-8;73.00000000;0E-8;17.77000000;;17.77000000;2.73300000;5.90730000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-17;738.35601807;674.60000000;17.77000046;71.16000366;93.00000000;0E-8;0E-8;93.00000000;0E-8;28.81000000;;11.13000000;2.38200000;7.82200000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-17;623.25000000;520.11000000;10.60000038;124.01000214;232.00000000;0E-8;;232.00000000;;71.09999847;;42.41999817;3.34000000;30.28400000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-17;783.18000000;695.49000000;11.12000000;30.97999954;122.97000122;0E-8;;122.97000122;;43.63999939;;43.63999939;3.57200000;5.62870000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-17;694.93000000;623.93000000;63.34000000;133.34000000;122.00000000;0E-8;;122.00000000;;46.24000168;;2.05999994;0.76500000;9.21870000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-17;623.83000000;565.19000000;75.35000000;134.00000000;124.00000000;0E-8;10.00000000;134.00000000;;46.72999954;;0.25999999;0.55100000;10.14000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-17;564.93000000;517.56000000;;133.90000000;139.00000000;0E-8;;139.00000000;;48.02999878;;0.62000000;1.08500000;12.29200000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-17;839.90197754;771.02000000;49.45000076;13.40999985;27.55999947;8.65999985;9.00000000;36.22000122;36.00000000;21.89999962;;21.89999962;5.17400000;3.95330000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-17;770.48999023;729.46000000;59.40999985;38.61000061;36.00000000;18.00000000;0E-8;54.00000000;0E-8;28.19000053;;6.17999983;1.89200000;4.59470000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-17;587.08000000;515.43000000;58.29000000;167.66000000;129.00000000;0E-8;0E-8;129.00000000;0E-8;83.58000183;;55.58000183;1.05100000;11.89400000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-17;499.22000122;433.53000000;10.34000015;521.65997314;348.00000000;0E-8;0E-8;348.00000000;0E-8;255.52999878;;48.49000168;7.70900000;72.31200000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-17;430.20000000;396.86000000;;278.18000000;346.00000000;0E-8;;346.00000000;;271.82000732;;14.90999985;1.78600000;76.65530000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-17;392.14000000;323.65000000;13.64000000;584.33000000;801.00000000;0E-8;;801.00000000;;454.32998657;;179.58999634;11.19500000;118.66270000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-17;476.76998901;448.62000000;87.98999786;48.38000107;56.00000000;0E-8;0E-8;56.00000000;0E-8;50.36000061;;50.36000061;0.44700000;0.61070000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-17;447.97000000;409.90000000;;55.00000000;55.00000000;0E-8;0E-8;55.00000000;0E-8;51.79999924;;2.07999992;0.67100000;0.64070000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-17;353.83999634;325.75000000;;56.27999878;60.00000000;0E-8;0E-8;60.00000000;0E-8;54.59000015;;3.89000010;0.28700000;0.69070000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-17;446.39000000;394.73000000;;81.00000000;81.00000000;0E-8;0E-8;81.00000000;0E-8;82.16000000;;82.16000000;2.07800000;0.36530000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-17;370.49000000;326.39000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;92.37000275;;6.85000000;0.94500000;0.40530000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-17;581.07000000;530.35000000;55.58000000;42.28000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;43.42000000;;43.42000000;0.68000000;0.08930000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-17;561.80200000;531.64000000;22.33000000;67.70000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;70.87000275;;70.87000275;4.22300000;5.01530000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-17;531.47000000;504.84000000;;94.17000000;97.00000000;0E-8;1.00000000;98.00000000;0E-8;73.01999664;;2.47000000;0.19100000;5.26200000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-17;467.88200000;398.09000000;27.06000000;150.24000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;123.72000122;;51.29000092;5.62100000;8.42270000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-17;397.99000000;385.59000000;;98.00000000;96.00000000;0E-8;2.00000000;98.00000000;0E-8;126.23000336;;2.40000010;0.08200000;8.47070000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-17;384.28000000;365.95000000;;152.19999695;161.00000000;0E-8;0E-8;161.00000000;0E-8;186.39999390;;60.25999832;0.23700000;12.16600000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-17;366.07000000;350.95000000;;173.66000000;171.00000000;0E-8;0E-8;171.00000000;0E-8;190.52000427;;4.71999979;0.43600000;12.50400000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-17;350.91000000;333.48000000;;183.71000000;177.00000000;0E-8;0E-8;177.00000000;0E-8;199.80000305;;10.06999969;0.51700000;12.91400000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-17;327.05599976;284.28000000;39.56999969;439.14999390;707.00000000;0E-8;0E-8;707.00000000;0E-8;440.02999878;;163.74000549;7.42900000;23.03130000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-17;283.43000000;258.28000000;;714.97000000;649.00000000;0E-8;0E-8;649.00000000;0E-8;474.67001343;;36.56000137;1.24500000;23.94530000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-17;257.53600000;236.29000000;;825.18000000;928.00000000;0E-8;0E-8;928.00000000;0E-8;551.65997314;;85.69999695;3.29600000;26.96600000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-17;322.64001465;280.55000000;0E-8;1527.20996094;2952.00000000;0E-8;0E-8;2952.00000000;-169.00000000;1252.67004395;;148.49000549;22.84000000;250.94270000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-17;279.61999512;258.08000000;;4085.37988281;4048.00000000;0E-8;0E-8;4048.00000000;0E-8;1757.83996582;1724.78002930;236.00999451;7.54500000;336.68870000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-17;344.13000000;309.65000000;;80.00000000;74.00000000;6.00000000;0E-8;80.00000000;0E-8;78.61000000;;78.61000000;0.42900000;0.35930000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-17;257.22000122;236.69000000;;4546.14013672;4303.00000000;0E-8;4.00000000;4307.00000000;;2262.81005859;2229.75000000;422.17001343;30.29400000;355.41730000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-17;217.67000000;97.02000000;;7265.27000000;5589.00000000;0E-8;;5589.00000000;;3755.70996094;3722.64990234;1011.91998291;5.96500000;393.41000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-17;279.12000000;224.36000000;11.07000000;33.67000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;41.20000076;;41.20000076;4.68300000;0.25800000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-17;395.38000488;150.53000000;;60.36000061;46.00000000;11.00000000;;57.00000000;;61.25000000;;61.25000000;0.52000000;0.94870000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-17;411.85998535;320.20000000;;35.41999817;2.00000000;0E-8;34.00000000;36.00000000;0E-8;33.22999954;;33.22999954;0.06000000;0.28200000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-17;320.15000000;180.40000000;;35.41999817;2.00000000;0E-8;15.00000000;17.00000000;0E-8;33.22999954;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-17;354.92999268;249.01000000;;59.58000183;58.00000000;0E-8;1.00000000;59.00000000;0E-8;58.06000137;;58.06000137;0.02000000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-17;614.25000000;576.93000000;11.80000000;27.20999908;0E-8;27.67000008;0E-8;27.67000008;0E-8;29.17000008;;29.17000008;0.38200000;2.52130000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-17;562.31097412;516.55000000;43.61999893;42.74000168;692.00000000;0E-8;0E-8;692.00000000;;65.66999817;;36.59999847;13.16900000;8.92670000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-17;821.82000000;635.23000000;45.64000000;5.35000000;26.00000000;0E-8;1.00000000;26.00000000;;9.02000046;;9.02000046;0.96300000;2.29800000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-17;763.04000000;;43.96000000;6.02900000;;0E-8;;13.00000000;;3.00000000;;3.00000000;0.00500000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-17;742.35998535;;60.47000122;5.48000002;;0E-8;;15.19999981;;13.43000000;33.06000000;13.43000000;0.48400000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-17;733.01000977;;52.22999954;8.00000000;;0E-8;;12.40999985;;17.46000000;;17.46000000;0.15600000;10.29930000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-17;710.91000000;;36.36000000;76.75900000;;80.00000000;;80.00000000;;40.01000000;;75.48300000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-17;446.92000000;427.04000000;51.59000000;123.08000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;130.91000366;101.15000153;84.73000336;3.90000000;50.91930000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-17;427.05000000;403.78000000;;111.88000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;145.05000305;116.30000305;20.38999939;1.13500000;60.36930000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-17;403.82000732;381.15000000;;113.95999908;140.00000000;0E-8;0E-8;140.00000000;0E-8;182.08000183;154.33999634;39.24000168;2.21700000;66.64400000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-17;381.30599976;356.75000000;35.68000031;149.63000488;160.88000488;0E-8;0E-8;160.88000488;0E-8;226.42999268;199.92999268;39.16999817;10.16100000;71.81070000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-17;357.09000000;324.59000000;;184.00000000;184.00000000;0E-8;0E-8;184.00000000;0E-8;247.52999878;220.77999878;15.46000004;4.42400000;78.01730000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-17;322.61999512;280.06000000;0E-8;192.14999390;800.93000000;0E-8;;800.93000000;169.00000000;266.42001343;80.79000092;9.47999954;13.65000000;84.01800000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-17;727.23000000;1.19000000;;8.00000000;8.85000038;0E-8;;9.00000000;;0E-8;35.98000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-17;434.77100000;336.09000000;25.60000000;54.28000000;614.00000000;0E-8;0E-8;614.00000000;0E-8;105.98999786;;105.98999786;34.84600000;22.74200000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-17;332.37000000;288.45000000;;630.25000000;788.00000000;0E-8;;788.00000000;;112.66000366;;6.78999996;5.39300000;22.88870000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-17;286.75000000;261.93000000;;765.00000000;564.00000000;201.00000000;;765.00000000;;119.16000366;;6.67000008;3.79700000;23.06530000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-17;261.63000488;234.52000000;29.78000069;898.57000732;751.00000000;0E-8;;751.00000000;;171.80999756;;52.65000153;9.14900000;28.91200000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-17;211.82000000;173.96000000;;795.48999023;864.92999268;0E-8;0E-8;864.92999268;;235.63000488;;55.18999863;19.44700000;31.47470000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-17;830.03997803;;19.23999977;19.80999947;30.00000000;0E-8;0E-8;30.00000000;;18.79000092;;18.79000092;0.02800000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-17;319.97000000;114.19000000;;164.92000000;102.00000000;52.00000000;9.00000000;163.00000000;0E-8;186.30999756;;186.30999756;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-17;706.38000488;603.31000000;10.44999981;709.26000977;261.00000000;0E-8;0E-8;261.00000000;;609.34997559;;609.34997559;0.12900000;6.11730000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-17;603.09997559;490.87000000;21.38999939;585.79998779;438.00000000;0E-8;0E-8;438.00000000;-32.00000000;783.89001465;908.84002686;264.77999878;0.40800000;6.18800000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-17;794.54998779;706.25000000;32.95000076;86.87999725;0E-8;0E-8;7.36999989;7.36999989;;71.55000305;;71.55000305;0.02700000;0.40070000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-17;705.51000000;603.25000000;;8.77000000;0E-8;2.00000000;7.00000000;9.00000000;;83.62000275;;12.84000015;0.00700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-17;603.17000000;538.43000000;13.93000000;47.90000000;0E-8;0E-8;10.00000000;10.00000000;32.00000000;134.94999695;10.00000000;51.70000076;0.00600000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-17;489.14999390;396.85000000;26.95000076;577.15002441;854.00000000;0E-8;;854.00000000;;1045.41003418;;153.11999512;1.02100000;6.87800000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-17;396.25000000;325.37000000;;888.81000000;829.00000000;9.00000000;;838.00000000;;986.03997803;;60.50000000;0.39400000;7.00800000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-17;323.60000000;259.12000000;;1365.14000000;1270.00000000;0E-8;0E-8;1270.00000000;;1241.18994141;;380.94000244;0.93400000;8.04730000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-17;258.68000000;242.65000000;;1334.51000000;1338.00000000;0E-8;0E-8;1338.00000000;0E-8;1299.65002441;;152.38000488;0E-8;8.83600000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-17;488.14000000;;64.72000000;129.85000610;;13.00000000;;28.00000000;;130.10000610;;130.10000610;0.22400000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-17;316.73000000;279.30000000;44.12000000;324.18000000;242.00000000;0E-8;;242.00000000;;360.67001343;;299.32000000;2.82200000;0.34070000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-17;278.77000000;184.12000000;;237.06000000;219.00000000;0E-8;;219.00000000;;354.79998779;;3.15000010;0.01300000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-17;180.71000000;95.04000000;;320.32000000;215.00000000;0E-8;;215.00000000;;387.58999634;;73.16000366;0.30200000;0.42070000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-17;94.38999939;54.31000000;;277.94000244;343.00000000;3.00000000;;346.00000000;;464.29998779;;81.36000061;0.30700000;0.48070000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-17;240.53000000;148.41000000;;275.42000000;158.00000000;91.00000000;19.00000000;268.00000000;0E-8;275.77000000;;275.77000000;0.07500000;0.26800000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-17;148.49000000;107.41000000;;399.26998901;349.00000000;43.00000000;6.00000000;398.00000000;0E-8;409.01000977;;123.30000305;0.00200000;1.07130000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-17;104.25000000;71.61000000;;412.66000000;333.00000000;60.00000000;30.00000000;423.00000000;0E-8;445.76998901;;15.68999958;0.00500000;1.50130000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-17;627.36000000;511.83000000;13.51000000;71.25000000;60.00000000;0E-8;19.00000000;79.00000000;;79.96000000;;79.96000000;1.45800000;1.85470000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-17;703.54998779;660.46000000;40.27000046;474.30999756;362.60000610;0E-8;12.72999954;375.32998657;0E-8;704.96002197;;704.96002197;0.41200000;1.04470000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-17;657.22998047;478.52000000;44.59999847;589.22998047;469.20999146;0E-8;0E-8;469.20999146;0E-8;710.51000977;;74.86000061;0.55900000;1.17200000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-17;628.85998535;481.24000000;34.27000046;976.42999268;341.10998535;3.42000008;0E-8;344.54000854;0E-8;978.05999756;;978.05999756;1.22700000;0.39530000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-17;473.64001465;377.52000000;54.68000031;1287.93994141;1058.00000000;0E-8;;1058.00000000;;1796.92004395;;473.85998535;0.29900000;1.87130000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-17;367.57998657;265.44000000;;1523.00000000;1399.00000000;0E-8;;1399.00000000;;2325.64990234;;469.29000854;3.20900000;3.61800000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-17;591.51000977;336.01000000;41.59999847;126.37999725;78.00000000;0E-8;;78.00000000;;100.73999786;;100.73999786;1.17100000;0.34000000;PFPFUN
