id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-17;328.17000000;264.81000000;;122.76000000;133.00000000;0E-8;0E-8;133.00000000;0E-8;159.67999268;;72.05000305;0.12200000;0.40070000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-17;264.32998657;212.98000000;;1814.15002441;1693.56994629;75.23000336;0E-8;1768.80004883;0E-8;2809.28002930;;250.74000549;1.73500000;4.87870000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-17;547.00000000;426.71000000;57.70000076;102.33999634;97.41000366;0E-8;1.00000000;98.41000366;0E-8;102.45999908;;102.45999908;0.02400000;0.09070000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-17;154.27999878;132.85000000;;260.19000244;221.00000000;0E-8;0E-8;221.00000000;0E-8;246.38000488;;246.38000488;0.10400000;0.56070000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-17;127.44999695;98.49000000;;232.11999512;168.00000000;62.00000000;0E-8;230.00000000;0E-8;238.11000061;;9.20000000;0.26600000;0.59070000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-18;109.76000214;26.95000000;;185.45000000;113.00000000;25.00000000;0E-8;138.00000000;0E-8;11.07999992;;1.09000003;1.17800000;4.65600000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-18;112.30000000;3.23000000;71.37000000;11.00000000;3.00000000;0E-8;0E-8;3.00000000;13.00000000;12.71000000;;12.71000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-18;302.51000000;258.75000000;71.39000000;168.97999573;250.00000000;0E-8;;250.00000000;;186.97000122;;186.97000122;12.46400000;6.02700000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-18;387.56000000;362.20000000;43.21000000;500.00000000;1336.00000000;0E-8;;1336.00000000;;400.72000122;;317.72000122;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-18;302.55000000;251.56000000;67.99000000;1120.00000000;875.00000000;0E-8;;875.00000000;;419.58999634;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-18;251.52000000;229.99000000;;848.84997559;0E-8;0E-8;;0E-8;875.00000000;434.60998535;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-18;229.86000000;140.20000000;;0E-8;0E-8;0E-8;;0E-8;;434.60998535;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-18;251.40000000;139.52000000;;860.42999268;872.00000000;0E-8;;872.00000000;;434.60998535;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-18;137.53000000;14.51000000;;872.00000000;924.00000000;0E-8;;924.00000000;;437.70001221;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-18;58.29999924;42.20000000;;610.00000000;610.00000000;0E-8;;610.00000000;;590.84002686;;590.84002686;-0.16400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-18;42.01000000;21.90000000;;587.82000732;400.00000000;221.25000000;0E-8;620.91998291;0E-8;591.00000000;;1.79000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-18;20.56999969;2.93000000;;686.55999756;662.00000000;0E-8;0E-8;662.00000000;0E-8;594.10998535;;4.78000000;-0.09400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-18;50.11000061;27.53000000;78.94000244;684.51000977;1265.00000000;0E-8;0E-8;1265.00000000;0E-8;681.92999268;;681.92999268;-12.24600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-18;32.04000092;10.85000000;96.23999786;137.36999512;160.00000000;0E-8;0E-8;160.00000000;0E-8;141.44999695;;141.44999695;0.23400000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-18;29.11000000;3.35000000;;994.00000000;994.00000000;0E-8;0E-8;994.00000000;;980.42999268;;980.42999268;-0.22600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-18;95.91000366;3.55000000;;0E-8;298.21000000;0E-8;0E-8;298.00000000;0E-8;0E-8;64.29000092;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-18;95.93000031;82.54000000;;799.90002441;738.83000000;0E-8;8.00000000;747.00000000;204.72000000;801.50000000;737.22000000;801.50000000;0E-8;7.64900000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-18;155.60000610;131.07000000;;1335.02001953;1578.00000000;0E-8;;1578.00000000;;671.89001465;;419.10998535;17.12200000;33.05000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-18;71.61399841;4.84000000;82.54000092;2256.73999023;3641.00000000;0E-8;0E-8;3641.00000000;0E-8;1395.91003418;;620.67999268;26.29600000;87.36900000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-18;479.20000000;304.02000000;;29.00000000;26.00000000;0E-8;3.00000000;29.00000000;0E-8;29.42000000;;29.42000000;0.04900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-18;82.50000000;70.75000000;;3833.33007813;3833.33007813;0E-8;0E-8;3833.33007813;0E-8;3960.60009766;;3960.60009766;-1.76000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-18;70.52000000;45.38000000;;3826.88000000;3751.00000000;0E-8;9.00000000;3760.00000000;0E-8;3921.07006836;;98.33000183;-3.60100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-18;84.24600220;53.27000000;40.61999893;29.63999939;199.67999268;0E-8;0E-8;199.67999268;0E-8;32.93000031;;32.93000031;1.21200000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-18;265.57000000;203.69000000;44.37000000;49.39000000;53.00000000;0E-8;3.00000000;56.00000000;0E-8;46.52000000;;46.52000000;0.03900000;0.25900000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-18;213.57000000;111.00000000;;50.00000000;0E-8;50.00000000;0E-8;50.00000000;0E-8;50.18000000;;50.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-18;298.95000000;271.92000000;60.97000000;379.70000000;405.00000000;47.00000000;0E-8;452.00000000;0E-8;353.73999023;;353.73999023;0E-8;9.06900000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-18;271.86999512;248.24000000;;444.45001221;397.73001099;9.28999996;9.00000000;407.01998901;;380.07000732;;32.86000061;0E-8;9.06900000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-18;220.39999390;161.44000000;;545.23999023;511.00000000;0E-8;0E-8;511.00000000;0E-8;543.27001953;;170.10000610;2.19600000;9.64300000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-18;161.44000000;133.28000000;;532.28002930;518.00000000;0E-8;;518.00000000;;533.63000488;;1.53999996;0E-8;9.64300000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-18;312.31000000;277.65000000;;38.44000000;0E-8;38.00000000;0E-8;38.00000000;0E-8;41.59999847;;41.59999847;0.03400000;1.25500000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-18;494.82000732;376.69000000;;14.68999958;14.00000000;0E-8;0E-8;14.00000000;0E-8;15.61999989;;15.61999989;0.01900000;0.66500000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-18;372.03000000;255.67000000;;16.19000000;17.00000000;0E-8;;17.00000000;;16.22999954;;0.35000000;0.00700000;0.66500000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-18;358.99000000;;;14.00000000;;4.00000000;;14.00000000;11.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-18;354.42999268;;;21.30999947;21.00000000;1.00000000;;22.00000000;;20.35000038;;20.35000038;0.14100000;0.34100000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-18;255.78999329;204.21000000;78.76999664;23.19000053;0E-8;10.00000000;0E-8;10.00000000;0E-8;20.42000008;;0E-8;0.09900000;0.37900000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-18;184.73000000;164.94000000;;117.46000000;113.00000000;0E-8;0E-8;113.00000000;;126.23000336;;47.31999969;0.15900000;6.21200000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-18;89.69000244;59.81000000;;110.87000275;78.00000000;34.00000000;16.00000000;128.00000000;;146.42999268;;20.23999977;0.21800000;9.33600000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-18;59.79999924;37.19000000;;177.72000122;168.00000000;0E-8;;168.00000000;;182.75000000;;36.22000122;0.06300000;12.14200000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-18;903.69000244;885.70000000;22.26000023;33.22000122;61.00000000;0E-8;;61.00000000;;33.23000000;;33.23000000;0.37700000;0.48600000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-18;885.59000000;856.48000000;;66.13200000;68.00000000;0E-8;0E-8;68.00000000;;33.23000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-18;807.94000000;766.48000000;;94.94000000;91.00000000;0E-8;;91.00000000;;71.90000153;;38.52000046;0.49200000;3.79800000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-18;754.18000000;669.99000000;14.99000000;181.00000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;168.64999390;;89.69999695;10.74200000;13.51100000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-18;655.65000000;620.33000000;15.50000000;252.43000000;290.00000000;0E-8;0E-8;290.00000000;0E-8;187.77999878;;13.88000011;2.42200000;14.88300000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-18;620.25000000;556.56000000;;264.86999512;218.00000000;0E-8;0E-8;218.00000000;0E-8;192.00000000;;3.20000005;0.70800000;15.25000000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-18;556.62000000;511.91000000;;228.83000000;208.00000000;0E-8;;208.00000000;;193.72000122;;1.33000004;0.58500000;15.56800000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-18;511.96000000;494.60000000;;304.07000000;355.00000000;0E-8;2.00000000;355.00000000;;197.86000061;;3.78999996;0.98100000;16.03000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-18;494.17000000;393.24000000;;300.43000000;323.00000000;0E-8;;323.00000000;;205.77999878;;8.47000027;3.92900000;19.39500000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-18;466.42999268;442.75000000;;352.26000977;304.00000000;0E-8;0E-8;304.00000000;0E-8;223.96000671;;19.45000076;2.90600000;33.75300000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-18;834.41998291;749.70000000;15.97000027;7.17999983;11.00000000;0E-8;0E-8;11.00000000;0E-8;9.68999958;;9.68999958;0.19700000;1.27300000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-18;664.70000000;574.16000000;;15.50000000;14.00000000;0E-8;0E-8;14.00000000;0E-8;15.77000046;;6.11999989;0.01700000;3.81100000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-18;572.12000000;545.67000000;;10.92000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;15.96000004;;0.23999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-18;429.61999512;380.38000000;9.18000031;432.92000000;485.00000000;0E-8;0E-8;485.00000000;0E-8;352.00000000;;115.30999756;3.31100000;109.54400000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-18;374.70999146;323.33000000;11.11999989;548.45000000;500.00000000;0E-8;0E-8;500.00000000;0E-8;434.48001099;;83.61000061;9.70800000;123.27800000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-18;555.21997070;360.21000000;;10.69999981;1.00000000;4.00000000;2.00000000;7.00000000;;11.56000042;;11.56000042;0.01100000;0.19500000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-18;484.33801270;333.76000000;25.84000015;3.00000000;235.00000000;0E-8;;235.00000000;;7.82999992;;7.82999992;2.92500000;0.50500000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-18;82.99000000;32.75000000;;7.19000006;0E-8;8.00000000;0E-8;8.00000000;0E-8;7.73999977;;7.73999977;0.05800000;1.32700000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-18;700.01000000;626.35000000;22.24000000;32.14000000;114.00000000;0E-8;0E-8;114.00000000;;28.65999985;;28.65999985;1.71000000;0.16800000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-18;609.99000000;577.01000000;20.27000000;114.44000000;70.00000000;43.00000000;0E-8;113.00000000;0E-8;32.90999985;;4.17000008;0.16300000;0.19800000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-18;609.35998535;556.61000000;23.76000023;8.09000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;8.76000023;;8.76000023;0.59100000;0.11800000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-18;454.70001221;394.60000000;36.81000137;165.69000244;190.00000000;0E-8;0E-8;190.00000000;0E-8;82.19999695;;36.43000031;0.46400000;8.60300000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-18;352.33000000;349.06000000;;153.06000000;;74.00000000;0E-8;74.00000000;86.00000000;97.83999634;;14.68999958;0.01200000;9.39400000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-18;658.94000000;525.68000000;;12.69000000;11.00000000;0E-8;1.00000000;12.00000000;;12.14999962;;12.14999962;0.01400000;0.08800000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-18;436.90000000;355.12000000;;24.00000000;22.00000000;0E-8;2.00000000;24.00000000;;25.13999939;;12.94999981;0.00100000;0.83600000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-18;251.28000000;233.00000000;78.00000000;130.38000000;90.00000000;4.00000000;0E-8;94.00000000;43.57000000;176.50000000;108.76999664;44.93999863;;11.92800000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-18;250.84000000;137.92000000;;43.57000000;46.00000000;0E-8;0E-8;46.00000000;0E-8;0E-8;43.57000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-18;138.50000000;105.18000000;;161.84000000;177.00000000;0E-8;0E-8;177.00000000;0E-8;194.63999939;126.91000366;18.26000023;0.04800000;12.85000000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-18;362.67000000;;51.26000000;-12.15000000;;0E-8;0E-8;0E-8;90.00000000;6.46000004;63.33000183;2.04999995;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-18;397.78000000;362.40000000;;99.86700000;;0E-8;0E-8;114.00000000;;264.00000000;63.33000183;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-18;397.02000000;86.78000000;;102.00000000;102.00000000;0E-8;0E-8;102.00000000;0E-8;2.06999993;63.33000183;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-18;442.43000000;;14.52000000;1.88000000;0E-8;0E-8;;2.00000000;2.00000000;4.40000010;;4.40000010;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-18;412.90000000;;86.11000000;5.15000000;;0E-8;0E-8;18.00000000;-2.00000000;2.06999993;6.48000002;2.06999993;0.29000000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-18;397.02000000;89.62000000;;5.15000000;30.00000000;;0E-8;30.00000000;;2.06999993;6.48000002;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-18;86.42000000;47.80000000;;5.15000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;2.06999993;69.80999756;;0.02300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-18;151.35000000;125.98000000;;63.00000000;29.00000000;2.00000000;;31.00000000;;66.91999817;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-18;789.13400000;755.32000000;18.75000000;11.72000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;18.17000008;;18.17000008;2.70200000;5.72600000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-18;738.32200000;674.60000000;17.65000000;46.63000107;93.00000000;0E-8;0E-8;93.00000000;0E-8;29.34000015;;11.36999989;2.35100000;7.58300000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-18;623.22998047;519.76000000;10.57999992;118.70999908;162.00000000;0E-8;;162.00000000;;68.87000275;;39.90999985;3.28900000;29.50600000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-18;783.14599609;695.32000000;11.06999969;29.32999992;94.41999817;0E-8;;94.41999817;;44.40000153;;44.40000153;3.52100000;5.48300000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-18;694.92000000;623.94000000;63.01000000;115.33000000;121.00000000;0E-8;;121.00000000;;46.15000153;;2.09999990;0.75400000;8.95300000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-18;623.84000000;565.18000000;76.75000000;136.08000000;124.00000000;0E-8;10.00000000;134.00000000;;46.43000031;;0.25999999;0.54700000;9.85500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-18;564.92000000;517.56000000;;136.90000000;142.00000000;0E-8;;142.00000000;;47.20999908;;0.63000000;1.07600000;11.96300000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-18;839.89202881;770.83000000;49.27000046;13.90999985;21.85000038;11.06000042;11.00000000;32.90999985;33.00000000;21.35000038;;21.35000038;5.16500000;3.85000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-18;770.45000000;729.40000000;58.39000000;37.09999847;46.00000000;22.00000000;0E-8;68.00000000;0E-8;27.76000023;;6.13999987;1.88000000;4.47700000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-18;586.97000000;515.63000000;57.78000000;91.81000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;83.44000244;;55.25000000;1.03600000;11.57100000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-18;499.26998901;433.36000000;10.47999954;459.33999634;262.00000000;0E-8;0E-8;262.00000000;0E-8;251.25999451;;49.49000168;7.64400000;70.50800000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-18;430.28000000;395.63000000;;295.30000000;235.00000000;0E-8;;235.00000000;;267.11999512;;14.43000031;1.76800000;74.72800000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-18;392.12000000;323.20000000;13.47000000;383.67000000;492.00000000;0E-8;;492.00000000;;442.63000488;;172.58000183;11.05000000;115.83400000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-18;476.77999878;448.62000000;88.51000214;58.90000153;57.00000000;0E-8;0E-8;57.00000000;0E-8;48.95999908;;48.95999908;0.44000000;0.60600000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-18;447.97000000;409.90000000;;55.00000000;55.00000000;0E-8;0E-8;55.00000000;0E-8;51.33000183;;2.02999997;0.66100000;0.63600000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-18;353.79998779;325.73000000;;56.29999924;60.00000000;0E-8;0E-8;60.00000000;0E-8;55.40000153;;3.77999997;0.28200000;0.68600000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-18;446.39000000;394.72000000;;81.00000000;81.00000000;0E-8;0E-8;81.00000000;0E-8;80.85000000;;80.85000000;2.04500000;0.36300000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-18;370.48000000;326.40000000;;83.91000000;89.00000000;0E-8;;89.00000000;0E-8;89.95999908;;6.75000000;0.93400000;0.40300000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-18;581.13000000;530.35000000;56.60000000;42.28000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;43.71000000;;43.71000000;0.67300000;0.08900000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-18;561.79797363;531.64000000;22.28000069;74.80999756;91.00000000;0E-8;0E-8;91.00000000;0E-8;78.12999725;;78.12999725;4.18100000;4.87300000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-18;531.46000000;504.84000000;;95.09000000;96.00000000;0E-8;1.00000000;97.00000000;0E-8;78.93000031;;2.33999991;0.19000000;5.11300000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-18;467.89199829;398.13000000;27.17000008;142.71000671;105.00000000;0E-8;0E-8;105.00000000;0E-8;124.94999695;;48.61000061;5.56900000;8.18900000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-18;398.03000000;385.58000000;;98.04000000;94.00000000;0E-8;2.00000000;96.00000000;0E-8;127.05000305;;2.25000000;0.08100000;8.23600000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-18;383.89001465;366.05000000;;150.88999939;198.00000000;0E-8;0E-8;198.00000000;0E-8;183.47999573;;56.52999878;0.23500000;11.85900000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-18;366.03000000;351.03000000;;200.12000000;211.00000000;0E-8;0E-8;211.00000000;0E-8;188.25000000;;4.42999983;0.43200000;12.19100000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-18;350.97000122;333.57000000;;223.13999939;203.00000000;0E-8;0E-8;203.00000000;0E-8;197.96000671;;9.44999981;0.51000000;12.59600000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-18;327.02801514;284.17000000;39.36000061;453.35998535;592.00000000;0E-8;0E-8;592.00000000;0E-8;447.92999268;;167.13999939;7.27000000;22.56200000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-18;283.53000000;258.20000000;;689.99000000;607.00000000;0E-8;0E-8;607.00000000;0E-8;477.39999390;;32.52000046;1.21300000;23.46300000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-18;257.56200000;235.60000000;;650.62000000;587.00000000;0E-8;0E-8;587.00000000;0E-8;552.07000732;;76.25000000;3.18200000;26.45400000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-18;322.54000854;280.49000000;0E-8;1435.43005371;2750.00000000;0E-8;0E-8;2750.00000000;-178.00000000;1231.79003906;;146.10000610;22.38900000;244.76400000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-18;279.51998901;258.02000000;;3471.55004883;3844.00000000;0E-8;0E-8;3844.00000000;0E-8;1734.08996582;1701.57995605;234.10000610;7.41300000;329.69800000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-18;344.12000000;309.65000000;;77.83000000;74.00000000;6.00000000;0E-8;80.00000000;0E-8;78.94000000;;78.94000000;0.42000000;0.35900000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-18;257.23999023;236.56000000;;4456.62988281;3974.00000000;0E-8;4.00000000;3978.00000000;;2274.85009766;2242.34008789;427.98999023;29.41600000;348.46600000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-18;217.77000000;96.94000000;;7064.17000000;5660.00000000;0E-8;;5660.00000000;;3776.91992188;3744.40991211;1025.46997070;5.47500000;386.35000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-18;279.10598755;224.36000000;10.92000008;38.83000183;89.00000000;0E-8;0E-8;89.00000000;0E-8;41.16999817;;41.16999817;4.47900000;0.25700000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-18;395.39001465;150.56000000;;58.74000168;46.00000000;11.00000000;;57.00000000;;60.15000153;;60.15000153;0.50700000;0.94300000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-18;411.35998535;320.20000000;;34.36999893;0E-8;0E-8;39.00000000;39.00000000;;31.90999985;;31.90999985;0.05800000;0.28300000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-18;320.09000000;180.36000000;;34.36999893;0E-8;0E-8;39.00000000;39.00000000;;31.90999985;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-18;354.94000244;249.05000000;;61.22999954;60.00000000;0E-8;1.00000000;61.00000000;0E-8;58.06000137;;58.06000137;0.01900000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-18;614.24600000;576.93000000;11.61000000;26.75000000;0E-8;27.67000008;0E-8;27.67000008;0E-8;28.79000092;;28.79000092;0.37800000;2.48700000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-18;562.23797607;516.38000000;43.29999924;42.66999817;612.00000000;0E-8;0E-8;612.00000000;;68.72000122;;39.75000000;13.11700000;8.80500000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-18;821.76400000;626.50000000;45.31000000;6.79000000;22.00000000;0E-8;1.00000000;22.00000000;;9.55000019;;9.55000019;0.95800000;2.23700000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-18;763.04000000;;43.96000000;13.00000000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.00500000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-18;742.34997559;;60.38999939;5.17000008;;0E-8;;14.77999973;;13.74000000;32.51000000;13.74000000;0.47400000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-18;733.01000000;;52.23000000;8.00000000;;0E-8;;12.40999985;;17.45000000;;17.45000000;0.15400000;10.29900000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-18;710.92000000;;36.45000000;66.00000000;;66.00000000;;66.00000000;;20.01000000;;68.81900000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-18;446.92000000;427.05000000;51.59000000;96.00000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;138.99000549;107.26000214;87.06999969;3.88500000;50.76400000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-18;427.04000000;403.75000000;;90.05000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;154.05000305;123.27999878;19.10000038;1.12900000;60.01900000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-18;403.82000732;381.15000000;;138.00000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;186.30999756;156.55000305;36.75999832;2.20500000;66.15100000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-18;381.30398560;356.75000000;35.63000107;148.13000488;159.38000488;0E-8;0E-8;159.38000488;0E-8;222.13000488;194.86000061;39.45999908;10.07500000;71.20600000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-18;357.09000000;324.40000000;;181.00000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;240.03999329;213.16000366;15.56999969;4.38100000;77.29600000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-18;322.55999756;279.77000000;0E-8;126.55000305;371.00000000;0E-8;;371.00000000;178.00000000;262.79000854;78.61000061;9.32999992;13.47100000;83.20700000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-18;727.18000000;1.24000000;;14.00000000;18.48999977;0E-8;;19.00000000;;0E-8;35.50000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-18;434.71600000;335.31000000;25.50000000;61.47000000;558.00000000;0E-8;0E-8;558.00000000;0E-8;105.94999695;;105.94999695;34.44800000;22.09800000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-18;332.31000000;288.16000000;;580.67000000;675.00000000;0E-8;;675.00000000;;112.77999878;;6.82000017;5.34900000;22.24300000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-18;286.79000000;261.87000000;;733.88000000;565.00000000;114.00000000;;679.00000000;;119.40000153;;6.69999981;3.77300000;22.41800000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-18;261.57000732;234.47000000;26.87999916;563.03002930;740.00000000;0E-8;;740.00000000;;172.11000061;;52.86000061;9.06000000;28.12800000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-18;211.83000183;173.97000000;;877.03997803;807.59002686;0E-8;0E-8;807.59002686;;231.38000488;;55.41999817;19.31100000;30.67200000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-18;829.95001221;;18.95999908;17.90999985;23.00000000;0E-8;0E-8;23.00000000;;16.45000076;;16.45000076;0.02600000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-18;320.05000000;116.34000000;;432.19000000;101.00000000;319.00000000;12.00000000;432.00000000;0E-8;438.54000854;;438.54000854;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-18;707.09002686;603.32000000;11.68999958;683.40002441;140.00000000;0E-8;0E-8;140.00000000;;725.89001465;;725.89001465;0.10500000;6.11600000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-18;603.20001221;489.84000000;23.35000038;316.38000488;229.00000000;0E-8;0E-8;229.00000000;-16.00000000;805.08001709;899.19000244;140.85000610;0.38000000;6.18700000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-18;794.91998291;706.24000000;34.93000031;67.06999969;0E-8;0E-8;7.00000000;7.00000000;;69.00000000;;69.00000000;0.02200000;0.40100000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-18;705.50000000;603.27000000;;7.65000000;0E-8;1.00000000;7.00000000;8.00000000;;76.05000305;;6.82999992;0.00600000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-18;603.19000000;538.43000000;14.21000000;27.81000000;0E-8;0E-8;10.00000000;10.00000000;17.00000000;104.12000275;10.00000000;27.50000000;0.00500000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-18;489.02999878;396.63000000;26.51000023;334.94000244;542.00000000;0E-8;;542.00000000;;1048.17004395;;136.97000122;0.96200000;6.87700000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-18;396.13000000;324.84000000;;496.83999634;558.00000000;15.00000000;;573.00000000;;1101.14001465;;54.11999893;0.37200000;7.00700000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-18;323.79000000;258.82000000;;1067.27001953;650.00000000;116.00000000;0E-8;766.00000000;;1396.81005859;;340.76000977;0.87500000;8.04600000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-18;258.88000000;242.19000000;;951.36000000;881.00000000;0E-8;0E-8;881.00000000;0E-8;1500.68994141;;136.30000305;0E-8;8.83400000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-18;488.31000000;;68.55000000;133.32000000;;13.00000000;;28.00000000;;133.56000000;;133.56000000;0.21100000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-18;316.90000000;278.88000000;44.84000000;366.90000000;86.00000000;0E-8;;86.00000000;;472.64001465;;341.94000000;2.71900000;0.34100000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-18;278.45000000;183.44000000;;86.91000000;103.00000000;0E-8;;103.00000000;;471.97000122;;5.40000010;0.01100000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-18;181.61000000;94.70000000;;300.42000000;165.00000000;0E-8;;165.00000000;;566.96002197;;125.26000214;0.28800000;0.42100000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-18;93.94000244;54.04000000;;249.30999756;347.00000000;0E-8;;347.00000000;;698.78997803;;139.30000305;0.29100000;0.48100000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-18;240.86999512;149.33000000;;487.02999878;158.00000000;288.00000000;20.00000000;466.00000000;0E-8;487.38000488;;487.38000488;0.07100000;0.27200000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-18;149.38000000;108.36000000;;738.25000000;346.00000000;369.00000000;6.00000000;721.00000000;0E-8;639.66998291;;205.19000000;0.00200000;1.07700000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-18;105.06000000;72.03000000;;657.14000000;333.00000000;248.00000000;31.00000000;612.00000000;0E-8;622.53997803;;26.12000000;0.00300000;1.50700000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-18;627.31000000;512.03000000;13.01000000;72.23000000;92.00000000;0E-8;19.00000000;111.00000000;;85.55999756;;85.55999756;1.43600000;1.84200000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-18;705.52001953;660.92000000;122.73999786;1166.05004883;479.60000610;60.43999863;13.00000000;553.03997803;0E-8;851.15002441;;851.15002441;0.40800000;1.05700000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-18;657.76000977;478.70000000;55.20000076;681.28002930;522.25000000;0E-8;0E-8;522.25000000;0E-8;904.98999023;;90.38999939;0.53900000;1.18300000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-18;630.96002197;481.18000000;41.02999878;2029.06994629;309.23999023;2.24000001;0E-8;311.48001099;0E-8;2030.68005371;;2030.68005371;1.20900000;0.39800000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-18;474.64001465;376.87000000;61.54000092;1531.02001953;693.00000000;0E-8;;693.00000000;;2826.61010742;;698.70001221;0.27000000;1.88700000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-18;368.00000000;265.65000000;;2161.50000000;1508.00000000;0E-8;;1508.00000000;;3628.34008789;;1458.15002441;3.10800000;3.63700000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-18;591.63000488;336.56000000;42.50000000;203.72000000;58.00000000;0E-8;;58.00000000;;202.09000000;;202.09000000;1.11200000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-18;328.80000000;264.91000000;;200.12000000;131.00000000;29.00000000;0E-8;160.00000000;0E-8;314.10998535;;144.55000000;0.11800000;0.40100000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-18;264.35998535;213.11000000;;1938.15002441;1835.63000488;75.27999878;0E-8;1910.91003418;0E-8;2945.29003906;;234.94999695;1.67900000;4.89800000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-18;547.03997803;426.78000000;58.56999969;112.37999725;108.83999634;0E-8;1.00000000;109.83999634;0E-8;112.50000000;;112.50000000;0.02200000;0.09100000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-18;154.08999634;133.14000000;;471.35998535;266.00000000;255.00000000;0E-8;521.00000000;0E-8;291.04998779;;291.04998779;0.09400000;0.56100000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-18;127.62999725;98.85000000;;338.13000488;219.00000000;81.00000000;0E-8;300.00000000;0E-8;286.16000366;;10.86999989;0.25500000;0.59100000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-19;109.76000214;27.35000000;;219.00000000;199.95000000;19.05000000;0E-8;219.00000000;0E-8;13.77000046;;3.50999999;1.16100000;4.62130000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-19;112.29000000;3.23000000;71.24000000;10.00000000;3.03999996;0E-8;0E-8;3.03999996;13.00000000;11.65000000;;11.65000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-19;302.49000000;258.75000000;71.03000000;168.97999573;250.00000000;0E-8;;250.00000000;;187.05999756;;187.05999756;12.46400000;5.95930000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-19;387.53000000;362.19000000;42.95000000;500.00000000;1336.00000000;0E-8;;1336.00000000;;392.86999512;;310.86999512;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-19;302.51000000;251.62000000;67.15000000;1090.00000000;1290.00000000;0E-8;;1290.00000000;;411.39001465;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-19;251.68000000;230.01000000;;1247.76000977;0E-8;0E-8;;0E-8;1054.00000000;429.51998901;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-19;230.03000000;140.21000000;;6.94000006;0E-8;0E-8;;0E-8;;429.51998901;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-19;251.50000000;138.02000000;;1178.31005859;1051.00000000;0E-8;;1051.00000000;;429.51998901;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-19;137.74000000;14.70000000;;1051.00000000;987.00000000;0E-8;;987.00000000;;434.60998535;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-19;58.29999924;42.16000000;;589.00000000;589.00000000;0E-8;;589.00000000;;585.32000732;;585.32000732;-0.15400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-19;42.09000000;21.75000000;;570.80999756;311.00000000;236.00000000;0E-8;546.73999023;0E-8;587.54998779;;1.78000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-19;20.55999947;2.76000000;;545.09997559;547.00000000;0E-8;0E-8;547.00000000;0E-8;592.57000732;;4.73000002;-0.09100000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-19;50.09000015;27.31000000;78.48999786;696.26000977;1223.00000000;0E-8;0E-8;1223.00000000;0E-8;692.08001709;;692.08001709;-11.92900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-19;32.02000046;10.85000000;95.81999969;137.38999939;160.00000000;0E-8;0E-8;160.00000000;0E-8;138.05999756;;138.05999756;0.26400000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-19;29.11000000;3.41000000;;1009.00000000;1009.00000000;0E-8;0E-8;1009.00000000;;997.89001465;;997.89001465;-0.23500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-19;95.87000275;3.62000000;;0E-8;318.79000000;0E-8;0E-8;319.00000000;0E-8;0E-8;67.13999939;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-19;95.87000275;82.54000000;;774.41998291;735.71000000;0E-8;8.00000000;744.00000000;241.07000000;801.98999023;734.86000000;801.98999023;0E-8;7.62200000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-19;155.61000000;130.71000000;;1284.60998535;1224.00000000;0E-8;;1224.00000000;;651.28997803;;407.04998779;17.12600000;32.22000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-19;71.60800171;4.27000000;82.48999786;2246.45996094;2435.00000000;0E-8;0E-8;2435.00000000;0E-8;1380.54003906;;627.82000732;26.70800000;85.31530000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-19;479.18000000;304.10000000;;30.07000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;29.60000000;;29.60000000;0.04800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-19;82.49000000;70.78000000;;4112.25976563;4011.02001953;116.22000122;0E-8;4127.24023438;0E-8;4077.23999023;;4077.23999023;-1.92900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-19;70.51000000;45.67000000;;4079.56000000;4104.00000000;0E-8;9.00000000;4113.00000000;0E-8;4060.62011719;;95.16000366;-3.94500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-19;84.21800232;53.16000000;40.20000076;35.15999985;160.44999695;0E-8;0E-8;160.44999695;0E-8;31.62000084;;31.62000084;1.20400000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-19;265.56000000;203.68000000;44.17000000;49.39000000;53.00000000;0E-8;3.00000000;56.00000000;0E-8;46.73000000;;46.73000000;0.04800000;0.25870000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-19;213.57000000;111.00000000;;49.00000000;0E-8;49.00000000;0E-8;49.00000000;0E-8;49.18000000;;49.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-19;298.94000000;271.87000000;60.86000000;347.90000000;327.00000000;45.00000000;0E-8;372.00000000;0E-8;357.64999390;;357.64999390;0E-8;8.86200000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-19;271.86000000;248.28000000;;401.26000977;410.64999390;9.31999969;9.00000000;419.98001099;;388.10000610;;33.22000122;0E-8;8.86200000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-19;220.44000244;161.41000000;;533.46002197;465.00000000;0E-8;0E-8;465.00000000;0E-8;561.23999023;;186.75999451;2.12800000;9.41730000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-19;161.42000000;133.27000000;;491.72000000;506.00000000;0E-8;;506.00000000;;557.70001221;;1.70000005;0E-8;9.41730000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-19;312.48000000;277.65000000;;42.51000000;0E-8;40.00000000;0E-8;40.00000000;0E-8;42.84999847;;42.84999847;0.03400000;1.24330000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-19;494.70001221;376.77000000;;19.72999954;21.00000000;0E-8;0E-8;21.00000000;0E-8;19.17000008;;19.17000008;0.01900000;0.66330000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-19;372.37000000;255.66000000;;18.39000000;17.00000000;0E-8;;17.00000000;;19.01000023;;0.43000000;0.00700000;0.66330000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-19;359.17000000;;;11.00000000;;4.00000000;;10.00000000;6.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-19;354.41000366;;;21.61000061;22.00000000;1.00000000;;23.00000000;;20.77000046;;20.77000046;0.14000000;0.33800000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-19;256.08999634;204.21000000;82.09999847;22.72999954;0E-8;10.00000000;0E-8;10.00000000;0E-8;20.72999954;;0E-8;0.09900000;0.37530000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-19;184.65000000;164.94000000;;103.18000000;115.00000000;0E-8;0E-8;115.00000000;;125.94999695;;46.41999817;0.15500000;6.16270000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-19;89.69000000;59.79000000;;125.00000000;83.00000000;26.00000000;16.00000000;125.00000000;;145.94000244;;19.85000038;0.21400000;9.25470000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-19;59.63000107;37.24000000;;164.86999512;171.00000000;0E-8;;171.00000000;;181.49000549;;35.52999878;0.06200000;12.02270000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-19;903.61999512;885.76000000;21.85000038;33.59000000;66.00000000;0E-8;;66.00000000;;32.98000000;;32.98000000;0.37400000;0.47470000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-19;885.76000000;856.47000000;;69.18800000;66.00000000;0E-8;0E-8;66.00000000;;32.98000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-19;807.95001221;766.48000000;;95.05000305;91.00000000;0E-8;;91.00000000;;71.00000000;;37.88000107;0.49000000;3.68730000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-19;754.17000000;670.22000000;14.95000000;126.09000000;210.00000000;0E-8;0E-8;210.00000000;0E-8;170.44999695;;96.51999664;10.58800000;13.15470000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-19;655.60000000;620.28000000;15.18000000;219.08000000;313.00000000;0E-8;0E-8;313.00000000;0E-8;182.61000061;;13.88000011;2.38900000;14.49730000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-19;620.35998535;556.60000000;;273.29000854;216.00000000;0E-8;0E-8;216.00000000;0E-8;187.32000732;;3.20000005;0.70100000;14.85330000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-19;556.69000000;511.86000000;;233.31000000;209.00000000;0E-8;;209.00000000;;189.61999512;;1.33000004;0.58200000;15.16070000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-19;511.86000000;494.60000000;;228.10000000;270.00000000;0E-8;2.00000000;270.00000000;;195.11999512;;3.78999996;0.97800000;15.61000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-19;494.14999390;393.24000000;;285.85998535;331.00000000;0E-8;;331.00000000;;204.96000671;;8.47000027;3.91400000;18.87670000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-19;466.46000000;442.75000000;;336.26000977;288.00000000;0E-8;0E-8;288.00000000;0E-8;225.00000000;;19.67000008;2.89500000;32.85730000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-19;834.39001465;749.70000000;15.89999962;7.06000000;11.00000000;0E-8;0E-8;11.00000000;0E-8;9.10999966;;9.10999966;0.19200000;1.24070000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-19;664.52000000;574.22000000;;15.80000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;15.14999962;;5.75000000;0.01700000;3.69470000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-19;572.20000000;545.70000000;;15.31000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;15.46000004;;0.23000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-19;429.57000000;380.33000000;9.04000000;357.19000244;444.00000000;0E-8;0E-8;444.00000000;0E-8;355.27999878;;116.05000305;3.26700000;106.55200000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-19;374.72800000;323.23000000;11.26000000;512.26000977;425.00000000;0E-8;0E-8;425.00000000;0E-8;431.07998657;;79.30000305;9.61900000;119.97070000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-19;555.23000000;360.22000000;;12.22999954;0E-8;10.00000000;2.00000000;12.00000000;;11.53999996;;11.53999996;0.01100000;0.19330000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-19;484.29998779;330.45000000;25.76000023;4.00000000;40.00000000;0E-8;;40.00000000;;6.57000017;;6.57000017;2.87800000;0.50000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-19;82.95000000;32.75000000;;4.38000011;0E-8;7.50000000;0E-8;7.50000000;0E-8;6.13999987;;6.13999987;0.05800000;1.31600000;MUSCLA
