id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-19;699.95001221;626.35000000;21.96999931;32.29999924;114.00000000;0E-8;0E-8;114.00000000;;29.25000000;;29.25000000;1.65000000;0.16730000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-19;610.00000000;577.01000000;20.31000000;114.44000000;70.00000000;43.00000000;0E-8;113.00000000;0E-8;33.34999847;;4.25000000;0.15700000;0.19730000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-19;609.30999756;556.69000000;23.54999924;8.09000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;8.79000000;;8.79000000;0.57600000;0.11730000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-19;454.61999512;394.68000000;36.45999908;165.69000244;190.00000000;0E-8;0E-8;190.00000000;0E-8;80.88999939;;36.70000076;0.44900000;8.50070000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-19;352.35000000;349.06000000;;204.46000000;;74.00000000;0E-8;74.00000000;130.00000000;98.19999695;;16.00000000;0.01100000;9.28870000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-19;658.98000000;525.70000000;;11.46000000;10.00000000;0E-8;1.00000000;11.00000000;;12.11999989;;12.11999989;0.01400000;0.08730000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-19;436.90000000;355.12000000;;25.00000000;23.00000000;0E-8;2.00000000;25.00000000;;24.98999977;;12.86999989;0.00100000;0.83470000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-19;251.16000000;233.00000000;66.00000000;132.00000000;93.00000000;0E-8;0E-8;93.00000000;53.39000000;176.69999695;109.37999725;46.43000031;;11.80730000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-19;251.00000000;137.94000000;;53.44000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;0.01000000;53.39000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-19;138.76000000;104.90000000;;177.64000000;170.00000000;0E-8;0E-8;170.00000000;0E-8;195.50000000;128.17999268;18.87000084;0.04800000;12.71670000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-19;362.67000000;;51.26000000;0E-8;;0E-8;0E-8;0E-8;127.00000000;5.82000017;63.34999847;1.85000002;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-19;398.26000000;362.11000000;;133.51200000;;0E-8;0E-8;116.00000000;;265.00000000;63.34999847;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-19;397.49000000;86.79000000;;103.00000000;103.00000000;0E-8;0E-8;103.00000000;0E-8;1.87000000;63.34999847;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-19;442.41000000;;14.52000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;3.97000003;;3.97000003;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-19;412.88000000;;85.99000000;5.63000000;;0E-8;0E-8;12.00000000;-5.00000000;1.87000000;5.82999992;1.87000000;0.28000000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-19;397.49000000;89.55000000;;5.63000000;24.00000000;;0E-8;24.00000000;;1.87000000;5.82999992;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-19;86.32000000;47.79000000;;5.63000000;124.00000000;0E-8;0E-8;124.00000000;0E-8;1.87000000;69.18000031;;0.02300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-19;151.34000000;125.98000000;;62.00000000;31.00000000;0E-8;;31.00000000;;65.91999817;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-19;789.10600000;755.32000000;18.62000000;9.13000000;29.00000000;0E-8;0E-8;29.00000000;0E-8;18.43000031;;18.43000031;2.67500000;5.54470000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-19;738.28200000;674.60000000;17.52000000;38.53000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;29.82999992;;11.53999996;2.31800000;7.34400000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-19;623.21002197;519.68000000;10.55000019;104.83000000;148.00000000;0E-8;;148.00000000;;69.90000153;;40.40999985;3.24300000;28.72800000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-19;783.11000000;695.27000000;11.01000000;37.70000076;106.63999939;0E-8;;106.63999939;;44.49000168;;44.49000168;3.47000000;5.33730000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-19;694.91000000;623.93000000;62.67000000;116.33000000;122.00000000;0E-8;;122.00000000;;46.59999847;;2.15000010;0.74300000;8.68730000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-19;623.85000000;565.17000000;78.23000000;136.20000000;124.00000000;0E-8;10.00000000;134.00000000;;46.77999878;;0.27000001;0.54200000;9.57000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-19;564.92000000;517.56000000;;142.00000000;142.00000000;0E-8;;142.00000000;;47.25000000;;0.64999998;1.06600000;11.63400000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-19;839.89202881;770.31000000;49.27000046;13.00000000;0E-8;13.00000000;13.00000000;13.00000000;13.00000000;20.87999916;;20.87999916;5.15600000;3.74670000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-19;770.44000244;729.10000000;58.13000107;18.25000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;27.29000092;;6.17000008;1.86600000;4.35930000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-19;586.96000000;515.45000000;57.74000000;123.68000000;129.00000000;0E-8;0E-8;129.00000000;0E-8;83.33000183;;55.56999969;1.01800000;11.24800000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-19;499.29400635;433.51000000;10.53999996;411.72000000;317.00000000;0E-8;0E-8;317.00000000;0E-8;250.55999756;;50.75999832;7.56600000;68.70400000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-19;430.25000000;395.60000000;;217.31000000;240.00000000;0E-8;;240.00000000;;264.70001221;;13.90999985;1.74800000;72.80070000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-19;392.12000000;323.32000000;13.47000000;461.00000000;461.00000000;0E-8;;461.00000000;;432.95001221;;166.74000549;10.89200000;113.00530000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-19;476.73001099;448.62000000;85.91999817;47.49000168;57.00000000;0E-8;0E-8;57.00000000;0E-8;48.09000015;;48.09000015;0.43100000;0.60130000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-19;447.97000000;409.90000000;;56.00000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;50.29000092;;1.99000001;0.64900000;0.63130000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-19;353.85000610;325.72000000;;63.63000107;59.00000000;0E-8;0E-8;59.00000000;0E-8;54.65000153;;3.71000004;0.27700000;0.68130000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-19;446.38000000;394.73000000;;74.13999939;81.00000000;0E-8;0E-8;81.00000000;0E-8;79.73000336;;79.73000336;2.01000000;0.36070000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-19;370.48000000;326.39000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;88.05000305;;6.65000010;0.92100000;0.40070000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-19;581.19000000;530.35000000;57.63000000;44.28000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;43.56000000;;43.56000000;0.66200000;0.08870000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-19;561.79400000;531.69000000;22.24000000;81.80999756;98.00000000;0E-8;0E-8;98.00000000;0E-8;85.50000000;;85.50000000;4.13400000;4.73070000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-19;531.49000000;504.84000000;;99.74000000;93.00000000;0E-8;1.00000000;94.00000000;0E-8;86.22000122;;2.29000000;0.18900000;4.96400000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-19;467.89400000;398.30000000;27.19000000;142.53999329;93.00000000;42.00000000;0E-8;135.00000000;0E-8;130.46000671;;47.43000031;5.50500000;7.95530000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-19;398.05000000;385.75000000;;139.02000000;136.00000000;0E-8;2.00000000;138.00000000;0E-8;131.77999878;;2.00999999;0.08000000;8.00130000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-19;383.29998779;366.08000000;;157.61000061;223.00000000;0E-8;0E-8;223.00000000;0E-8;181.72999573;;50.54000092;0.23300000;11.55200000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-19;365.92000000;351.10000000;;227.02000000;257.00000000;0E-8;0E-8;257.00000000;0E-8;185.89999390;;3.96000004;0.42700000;11.87800000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-19;350.97000122;333.79000000;;281.00000000;281.00000000;0E-8;0E-8;281.00000000;0E-8;194.61999512;;8.43999958;0.50300000;12.27800000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-19;327.02600098;284.15000000;39.34000015;535.09997559;545.00000000;0E-8;0E-8;545.00000000;0E-8;445.19000244;;164.25000000;7.09700000;22.09270000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-19;283.54000000;258.14000000;;553.33000000;545.00000000;0E-8;0E-8;545.00000000;0E-8;474.97000122;;28.71999931;1.17700000;22.98070000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-19;257.59600000;235.49000000;;650.35000000;567.00000000;0E-8;0E-8;567.00000000;0E-8;543.71002197;;67.33000183;3.05900000;25.94200000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-19;322.44000244;280.23000000;0E-8;1046.06005859;2389.00000000;0E-8;0E-8;2389.00000000;-211.00000000;1211.51000977;;143.25999451;21.98000000;238.58530000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-19;279.32000732;257.99000000;;2968.81005859;3707.00000000;0E-8;0E-8;3707.00000000;0E-8;1697.46997070;1666.75000000;224.60000610;7.27000000;322.70730000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-19;344.10000000;309.65000000;;76.65000000;75.00000000;6.00000000;0E-8;81.00000000;0E-8;77.09000000;;77.09000000;0.41000000;0.35870000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-19;257.25000000;236.54000000;;4215.49023438;3972.00000000;0E-8;4.00000000;3976.00000000;;2266.73999023;2236.02001953;430.07000732;28.36300000;341.51470000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-19;217.86000000;96.62000000;;6719.33000000;5450.00000000;0E-8;;5450.00000000;;3798.20996094;3767.48999023;1028.25000000;4.96300000;379.29000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-19;279.08999634;224.36000000;10.75000000;30.67000008;88.00000000;0E-8;0E-8;88.00000000;0E-8;39.50999832;;39.50999832;4.27700000;0.25600000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-19;395.39001465;150.53000000;;57.00000000;46.00000000;11.00000000;;57.00000000;;58.31000137;;58.31000137;0.49300000;0.93730000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-19;411.54998779;319.97000000;;33.61999893;0E-8;0E-8;32.00000000;32.00000000;;30.37999916;;30.37999916;0.05700000;0.28400000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-19;319.87000000;180.18000000;;33.61999893;0E-8;0E-8;33.00000000;33.00000000;32.00000000;30.37999916;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-19;354.95001221;249.06000000;;58.22999954;57.00000000;0E-8;1.00000000;58.00000000;0E-8;58.11999893;;58.11999893;0.01800000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-19;614.23800000;576.93000000;11.23000000;25.84000015;0E-8;27.67000008;0E-8;27.67000008;0E-8;28.31999969;;28.31999969;0.37400000;2.45270000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-19;562.18103027;516.09000000;43.04999924;40.58000000;476.00000000;0E-8;0E-8;476.00000000;;69.34999847;;40.79000092;13.05000000;8.68330000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-19;821.70800000;626.50000000;44.97000000;6.90999985;22.00000000;0E-8;1.00000000;22.00000000;;10.47999954;;10.47999954;0.95400000;2.17600000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-19;763.03000000;;43.96000000;10.67800000;;0E-8;;13.00000000;;6.00000000;;6.00000000;0.00500000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-19;742.34002686;;60.29999924;4.76000023;;0E-8;;14.47999954;;13.90000000;30.72000000;13.90000000;0.46400000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-19;733.01000977;;52.22999954;9.00000000;;0E-8;;12.85999966;;16.65000000;;16.65000000;0.15000000;10.29870000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-19;711.25000000;;39.40000000;63.66200000;;61.00000000;;61.00000000;;20.01000000;;61.10300000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-19;446.92000000;427.03000000;51.59000000;96.00000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;134.69000244;101.76999664;84.12999725;3.86300000;50.60870000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-19;427.05000000;403.75000000;;101.95000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;155.88999939;123.27999878;19.04999924;1.12200000;59.66870000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-19;403.79998779;381.16000000;;134.07000000;160.00000000;0E-8;0E-8;160.00000000;0E-8;191.63000488;159.91000366;36.65999985;2.19200000;65.65800000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-19;381.30801392;356.75000000;35.72000122;197.94999695;175.46000671;0E-8;0E-8;175.46000671;0E-8;225.05999756;195.72999573;39.63000107;9.98200000;70.60130000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-19;357.08000000;324.40000000;;157.85000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;239.11999512;210.86999512;15.64000034;4.33400000;76.57470000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-19;322.51000977;279.70000000;0E-8;114.15000153;255.00000000;0E-8;;255.00000000;211.00000000;254.80000305;77.41999817;9.14000034;13.14600000;82.39600000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-19;727.21000000;1.21000000;;8.00000000;13.35000038;0E-8;;14.00000000;;0E-8;33.75000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-19;434.66400000;335.02000000;25.41000000;58.56000000;528.00000000;0E-8;0E-8;528.00000000;0E-8;106.75000000;;106.75000000;34.01300000;21.45400000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-19;332.36000000;287.75000000;;535.59000000;457.00000000;0E-8;;457.00000000;;113.54000092;;7.11999989;5.29700000;21.59730000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-19;286.71000000;261.78000000;;449.50000000;559.00000000;0E-8;;559.00000000;;120.02999878;;6.98999977;3.74500000;21.77070000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-19;261.67999268;234.25000000;32.20999908;907.00000000;582.00000000;0E-8;;582.00000000;;174.80000305;;55.18999863;9.08800000;27.34400000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-19;211.82000732;173.77000000;;523.71002197;593.15997314;0E-8;0E-8;593.15997314;;230.77000427;;57.86000061;19.16000000;29.86930000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-19;829.91998291;;18.87000084;11.38000011;13.00000000;0E-8;0E-8;13.00000000;;15.72000027;;15.72000027;0.02400000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-19;319.92000000;115.65000000;;380.69000000;103.00000000;268.00000000;10.00000000;381.00000000;0E-8;387.85000610;;387.85000610;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-19;707.76000977;603.43000000;12.86999989;632.55999756;113.00000000;0E-8;0E-8;113.00000000;;658.70001221;;658.70001221;0.08000000;6.11470000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-19;603.25000000;489.73000000;24.34000015;234.63000488;191.00000000;0E-8;0E-8;191.00000000;-8.00000000;809.65002441;883.33001709;115.40000153;0.35000000;6.18600000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-19;795.19000244;706.24000000;36.40000153;51.77999878;0E-8;0E-8;7.21999979;7.21999979;;53.00000000;;53.00000000;0.01700000;0.40130000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-19;705.50000000;603.29000000;;7.40999985;0E-8;0E-8;7.40999985;7.40999985;;59.93000031;;5.59999990;0.00500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-19;603.25000000;538.43000000;14.93000000;20.08000000;0E-8;0E-8;10.00000000;10.00000000;8.00000000;83.68000031;10.00000000;22.53000069;0.00500000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-19;489.01998901;396.38000000;26.47999954;294.75000000;312.00000000;0E-8;;312.00000000;;994.00000000;;94.72000122;0.90300000;6.87600000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-19;396.08000000;324.39000000;;280.29000000;271.00000000;41.00000000;;312.00000000;;1053.98999023;;37.43000031;0.34800000;7.00600000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-19;323.84000000;258.72000000;;668.28000000;461.00000000;128.00000000;0E-8;589.00000000;;1308.10998535;;235.64999390;0.81300000;8.04470000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-19;258.65000000;241.96000000;;657.19000000;738.00000000;0E-8;0E-8;738.00000000;0E-8;1420.84997559;;94.26000214;0E-8;8.83200000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-19;488.39000000;;70.40000000;78.93000000;;14.00000000;;28.00000000;;79.14000000;;79.14000000;0.19400000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-19;317.05000000;278.71000000;45.48000000;322.00000000;72.00000000;0E-8;;72.00000000;;420.97000000;;296.93000000;2.61300000;0.34130000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-19;278.25000000;183.41000000;;77.28000000;87.00000000;0E-8;;87.00000000;;427.98999023;;4.23000002;0.00800000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-19;181.71000000;94.80000000;;237.16000000;222.00000000;0E-8;;222.00000000;;537.38000488;;98.02999878;0.27300000;0.42130000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-19;93.58999634;54.15000000;;276.00000000;351.00000000;0E-8;;351.00000000;;647.61999512;;109.01000214;0.27600000;0.48130000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-19;240.58000183;149.46000000;;415.05999756;159.00000000;254.00000000;20.00000000;433.00000000;0E-8;415.39999390;;415.39999390;0.06800000;0.27600000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-19;148.94000000;108.66000000;;767.32000000;333.00000000;437.00000000;6.00000000;776.00000000;0E-8;718.51000977;;285.11000000;0.00100000;1.08270000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-19;104.84000000;72.52000000;;760.96000000;335.00000000;408.00000000;31.00000000;774.00000000;0E-8;740.01000977;;36.29000000;0.00100000;1.51270000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-19;627.31000000;511.83000000;13.01000000;79.00000000;60.00000000;0E-8;19.00000000;79.00000000;;94.34999847;;94.34999847;1.41400000;1.82930000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-19;705.59997559;661.00000000;126.31999969;832.17999268;465.79000854;326.76998901;13.00000000;805.55999756;0E-8;857.22998047;;857.22998047;0.41000000;1.06930000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-19;658.69000244;478.63000000;73.80000305;786.67999268;507.63000488;0E-8;0E-8;507.63000488;0E-8;946.75000000;;91.02999878;0.52100000;1.19400000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-19;632.04998779;480.51000000;44.63000107;1076.09997559;150.22999573;12.52000046;0E-8;162.75000000;0E-8;1077.68994141;;1077.68994141;1.18400000;0.40070000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-19;475.67001343;375.31000000;68.68000031;1169.91003418;297.00000000;0E-8;;297.00000000;;3140.11010742;;493.26998901;0.24500000;1.90270000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-19;368.26000977;265.02000000;;1206.43994141;779.00000000;20.00000000;;799.00000000;;3837.94995117;;897.70001221;3.00500000;3.65600000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-19;591.71997070;336.34000000;43.18000031;142.07000732;32.00000000;0E-8;;32.00000000;;159.52000427;;159.52000427;1.05000000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-19;328.72000122;265.00000000;;163.07000732;131.00000000;37.00000000;0E-8;168.00000000;0E-8;287.27999878;;114.09999847;0.11400000;0.40130000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-19;264.55999756;212.12000000;;1179.45996094;921.66998291;75.58000183;0E-8;997.25000000;0E-8;4185.00000000;;225.88000488;1.63000000;4.91730000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-19;547.46002197;426.63000000;67.41999817;107.90000153;80.73999786;0E-8;1.00000000;81.73999786;0E-8;108.01000214;;108.01000214;0.02100000;0.09130000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-19;154.00999451;133.47000000;;895.09997559;265.00000000;651.00000000;0E-8;916.00000000;0E-8;942.47998047;;942.47998047;0.08500000;0.56130000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-19;128.21000671;100.56000000;;981.20001221;307.00000000;550.00000000;0E-8;857.00000000;0E-8;747.78002930;;35.20000076;0.24300000;0.59130000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-20;109.73000336;27.59000000;;233.27000427;241.72000000;15.28000000;0E-8;257.00000000;0E-8;11.77999973;;1.50000000;1.14200000;4.58670000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-20;112.28000000;3.23000000;71.12000000;9.00000000;3.00000000;0E-8;0E-8;3.00000000;13.00000000;10.59000000;;10.59000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-20;302.47000000;258.73000000;70.71000000;180.55999756;250.00000000;0E-8;;250.00000000;;185.77999878;;185.77999878;12.46300000;5.89170000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-20;387.50000000;362.20000000;42.68000000;500.00000000;1345.00000000;0E-8;;1345.00000000;;387.98001099;;305.98001099;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-20;302.49000000;251.72000000;66.72000000;1160.00000000;1202.00000000;0E-8;;1202.00000000;;404.51998901;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-20;251.70000000;230.01000000;;1181.15002441;0E-8;0E-8;;0E-8;1163.00000000;422.55999756;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-20;230.02000000;140.20000000;;0E-8;0E-8;0E-8;;0E-8;;422.55999756;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-20;251.50000000;138.85000000;;1158.00000000;1158.00000000;0E-8;;1158.00000000;;422.55999756;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-20;137.61000000;15.63000000;;1158.00000000;1340.00000000;0E-8;;1340.00000000;;429.51998901;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-20;58.29999924;42.20000000;;618.00000000;618.00000000;0E-8;;618.00000000;;580.80999756;;580.80999756;-0.14400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-20;42.12000000;21.90000000;;593.53997803;400.00000000;184.38000488;0E-8;584.51000977;0E-8;582.95001221;;1.75999999;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-20;20.53000069;2.87000000;;611.30999756;617.00000000;0E-8;0E-8;617.00000000;0E-8;588.03002930;;4.69999981;-0.08600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-20;50.06800079;27.52000000;78.00000000;719.54998779;1298.00000000;0E-8;0E-8;1298.00000000;0E-8;700.39001465;;700.39001465;-11.65000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-20;32.00000000;10.85000000;95.41000366;138.41000366;161.00000000;0E-8;0E-8;161.00000000;0E-8;142.19999695;;142.19999695;0.29500000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-20;29.11000000;3.46000000;;1034.00000000;1034.00000000;0E-8;0E-8;1034.00000000;;1034.09997559;;1034.09997559;-0.23500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-20;95.80999756;3.69000000;;0E-8;317.54000000;0E-8;0E-8;318.00000000;0E-8;0E-8;72.76000214;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-20;95.81999969;82.54000000;;781.28997803;735.58000000;0E-8;8.00000000;744.00000000;239.99000000;805.25000000;732.50000000;805.25000000;0E-8;7.59500000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-20;155.57000000;130.95000000;;1164.12000000;1406.00000000;0E-8;;1406.00000000;;646.70001221;;408.64000000;17.12900000;31.39000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-20;71.54100037;5.03000000;82.01999664;2183.55004883;4317.00000000;0E-8;0E-8;4317.00000000;0E-8;1362.35998535;;632.76000977;26.98800000;83.26170000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-20;479.19000000;304.10000000;;29.46000000;26.00000000;0E-8;3.00000000;29.00000000;;29.61000000;;29.61000000;0.04600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-20;82.49000000;70.78000000;;4328.68994141;4328.68994141;0E-8;0E-8;4328.68994141;0E-8;4182.81000000;;4182.81000000;-2.09600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-20;70.50000000;45.87000000;;4446.56005859;4460.00000000;0E-8;20.00000000;4480.00000000;0E-8;4177.93017578;;96.29000092;-4.28200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-20;84.16800000;54.27000000;39.44000000;22.61000061;246.35000610;0E-8;0E-8;246.35000610;0E-8;30.59000015;;30.59000015;1.19800000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-20;265.54000000;203.70000000;43.78000000;44.78000000;54.00000000;0E-8;4.00000000;58.00000000;;46.94000000;;46.94000000;0.05700000;0.25830000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-20;213.58000000;111.00000000;;52.01000000;0E-8;52.00000000;0E-8;52.00000000;0E-8;52.19000000;;52.19000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-20;298.92999268;271.87000000;60.75999832;350.89999390;327.00000000;48.00000000;0E-8;375.00000000;0E-8;350.79998779;;350.79998779;0E-8;8.65500000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-20;271.83999634;248.31000000;;394.20001221;422.35000610;9.27999973;9.00000000;431.63000488;;388.23999023;;32.59000015;0E-8;8.65500000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-20;220.44999695;161.43000000;;508.11999512;491.00000000;0E-8;0E-8;491.00000000;0E-8;557.85998535;;184.46000671;2.04700000;9.19170000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-20;161.44000000;133.25000000;;511.28000000;497.00000000;0E-8;;497.00000000;;560.52001953;;1.67999995;0E-8;9.19170000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-20;312.30999756;277.64000000;;35.49000168;0E-8;38.00000000;0E-8;38.00000000;0E-8;43.52999878;;43.52999878;0.03300000;1.23170000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-20;494.70999146;376.71000000;;16.12000084;16.00000000;0E-8;0E-8;16.00000000;0E-8;16.81999969;;16.81999969;0.01900000;0.66170000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-20;372.23000000;255.69000000;;17.42000000;18.00000000;0E-8;;18.00000000;;17.59000015;;0.38000000;0.00700000;0.66170000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-20;358.91000000;;;11.00000000;;4.00000000;;12.00000000;8.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-20;354.33999634;;;17.14000000;21.00000000;1.00000000;;22.00000000;;20.88999939;;20.88999939;0.13800000;0.33500000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-20;255.91000366;204.61000000;80.09999847;25.36000061;30.00000000;3.00000000;0E-8;33.00000000;0E-8;20.87999916;;0E-8;0.09700000;0.37170000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-20;184.60000000;164.96000000;;115.76000000;123.00000000;0E-8;0E-8;123.00000000;;127.58999634;;45.31000137;0.15200000;6.11330000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-20;89.69000244;59.76000000;;127.00000000;88.00000000;23.00000000;16.00000000;127.00000000;;146.14999390;;19.37999916;0.21000000;9.17330000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-20;59.53000000;37.18000000;;162.41000366;166.00000000;0E-8;;166.00000000;;180.82000732;;34.68000031;0.06100000;11.90330000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-20;903.54998779;885.78000000;21.43000031;30.59000000;63.00000000;0E-8;;63.00000000;;32.92000000;;32.92000000;0.37000000;0.46330000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-20;885.68000000;856.49000000;;67.49300000;69.00000000;0E-8;0E-8;69.00000000;;32.92000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-20;807.95001221;766.51000000;;97.00000000;97.00000000;0E-8;;97.00000000;;69.98000336;;37.02999878;0.48800000;3.57670000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-20;754.14000000;670.82000000;14.82000000;163.26000000;415.00000000;0E-8;0E-8;415.00000000;0E-8;173.92999268;;102.48000336;10.40300000;12.79830000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-20;655.54000000;620.38000000;14.79000000;240.29000000;353.00000000;0E-8;0E-8;353.00000000;0E-8;184.22000122;;13.61999989;2.35300000;14.11170000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-20;620.11999512;557.07000000;;330.00000000;455.00000000;0E-8;0E-8;455.00000000;0E-8;186.88999939;;3.14000010;0.69300000;14.45670000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-20;556.98000000;512.09000000;;468.69000244;368.00000000;0E-8;;368.00000000;;188.27999878;;1.29999995;0.57800000;14.75330000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-20;511.92000000;494.60000000;;376.12000000;351.00000000;0E-8;2.00000000;351.00000000;;192.55999756;;3.72000003;0.97300000;15.19000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-20;494.11999512;393.24000000;;357.29000854;425.00000000;0E-8;;425.00000000;;202.14999390;;8.31000042;3.89600000;18.35830000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-20;466.52999878;442.84000000;;480.61999512;368.00000000;0E-8;0E-8;368.00000000;0E-8;223.10000610;;19.65999985;2.88200000;31.96170000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-20;834.30999756;749.70000000;15.72999954;0.81000000;11.00000000;0E-8;0E-8;11.00000000;0E-8;8.80000019;;8.80000019;0.18700000;1.20830000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-20;664.89000000;574.21000000;;19.51000000;15.00000000;0E-8;0E-8;15.00000000;0E-8;14.51000023;;5.55000019;0.01700000;3.57830000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-20;572.19000000;545.65000000;;12.77000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;14.81000042;;0.22000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-20;429.43000000;380.57000000;8.64000000;403.94000000;647.00000000;0E-8;0E-8;647.00000000;0E-8;356.32998657;;116.05999756;3.20700000;103.56000000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-20;374.71200000;323.40000000;11.13000000;655.43000000;733.00000000;0E-8;0E-8;733.00000000;0E-8;428.61999512;;73.88999939;9.50800000;116.66330000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-20;555.22998047;360.20000000;;12.00000000;0E-8;10.00000000;2.00000000;12.00000000;;10.72999954;;10.72999954;0.01100000;0.19170000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-20;484.08599854;333.03000000;25.29000092;0E-8;202.00000000;0E-8;;202.00000000;;5.30999994;;5.30999994;2.82000000;0.49500000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-20;82.90000153;32.75000000;;3.05999994;0E-8;7.00000000;0E-8;7.00000000;0E-8;5.48999977;;5.48999977;0.05900000;1.30500000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-20;699.89001465;626.35000000;21.70999908;32.45000076;114.00000000;0E-8;0E-8;114.00000000;;29.72999954;;29.72999954;1.59200000;0.16670000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-20;610.01000000;577.02000000;20.36000000;114.89000000;70.00000000;43.00000000;0E-8;113.00000000;0E-8;33.93999863;;4.32999992;0.15200000;0.19670000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-20;609.26000977;556.66000000;23.32999992;8.09000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;9.19999981;;9.19999981;0.56000000;0.11670000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-20;454.54998779;394.70000000;36.15999985;167.82000732;189.00000000;0E-8;0E-8;189.00000000;0E-8;79.86000061;;37.13999939;0.43300000;8.39830000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-20;352.42000000;349.06000000;;205.74000000;;74.00000000;0E-8;74.00000000;130.00000000;98.44000244;;17.54999924;0.01100000;9.18330000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-20;658.97000000;525.70000000;;11.88000000;11.00000000;0E-8;1.00000000;12.00000000;;11.55000019;;11.55000019;0.01400000;0.08670000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-20;436.89000000;355.13000000;;25.00000000;23.00000000;0E-8;2.00000000;25.00000000;;24.12999916;;12.46000004;0.00100000;0.83330000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-20;251.10000000;233.00000000;60.00000000;131.45000000;93.00000000;0E-8;0E-8;93.00000000;45.65000000;174.82000732;107.62000275;46.43999863;;11.68670000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-20;250.96000000;137.91000000;;45.64000000;46.00000000;0E-8;0E-8;46.00000000;0E-8;0.02000000;45.65000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-20;138.80000000;104.88000000;;172.27000000;171.00000000;0E-8;0E-8;171.00000000;0E-8;194.50000000;127.30000305;18.87999916;0.04700000;12.58330000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-20;362.54000000;;45.11000000;-8.22000000;;0E-8;0E-8;0E-8;130.00000000;5.53999996;63.41999817;1.75999999;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-20;398.63000000;362.00000000;;131.88800000;;0E-8;0E-8;118.00000000;;266.00000000;63.41999817;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-20;398.58000000;86.76000000;;106.00000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;1.77999997;63.41999817;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-20;442.41000000;;14.52000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;3.77999997;;3.77999997;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-20;412.86000000;;85.86000000;5.52000000;;0E-8;0E-8;12.00000000;-5.00000000;1.77999997;5.55999994;1.77999997;0.26900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-20;398.58000000;89.50000000;;5.52000000;24.00000000;;0E-8;24.00000000;;1.77999997;5.55999994;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-20;86.34000000;47.78000000;;5.52000000;121.00000000;0E-8;0E-8;121.00000000;0E-8;1.77999997;68.98000336;;0.02200000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-20;151.33000000;125.96000000;;30.00000000;31.00000000;0E-8;;31.00000000;;33.91999817;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-20;789.01400000;755.32000000;18.21000000;8.73000000;74.00000000;0E-8;0E-8;74.00000000;0E-8;18.65999985;;18.65999985;2.63300000;5.36330000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-20;738.19200000;675.10000000;17.21000000;68.74000000;191.00000000;0E-8;0E-8;191.00000000;0E-8;30.21999931;;11.68000031;2.27700000;7.10500000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-20;623.15997314;520.27000000;10.47999954;166.89999390;275.00000000;0E-8;;275.00000000;;70.27999878;;40.33000183;3.19200000;27.95000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-20;783.07200000;695.31000000;10.95000000;35.47999954;108.26000214;0E-8;;108.26000214;;47.25999832;;47.25999832;3.41500000;5.19170000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-20;694.90000000;623.93000000;62.34000000;116.33000000;122.00000000;0E-8;;122.00000000;;48.16999817;;2.18000007;0.73100000;8.42170000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-20;623.84000000;565.17000000;76.75000000;132.80000000;125.00000000;0E-8;10.00000000;135.00000000;;48.11999893;;0.27000001;0.53500000;9.28500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-20;564.90000000;517.56000000;;131.81000000;142.00000000;0E-8;;142.00000000;;48.09999847;;0.66000003;1.05400000;11.30500000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-20;839.84197998;771.91000000;48.38000107;12.18999958;103.00000000;4.07999992;4.00000000;107.08000183;107.00000000;20.68000031;;20.68000031;5.13400000;3.64330000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-20;770.40002441;730.12000000;57.09999847;111.20999908;134.00000000;8.00000000;0E-8;142.00000000;0E-8;27.01000023;;6.21999979;1.85000000;4.24170000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-20;586.80000000;515.70000000;57.02000000;98.58000000;184.00000000;0E-8;0E-8;184.00000000;0E-8;83.30000305;;56.00999832;0.99300000;10.92500000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-20;499.29000854;434.14000000;10.52999973;548.21002197;564.00000000;0E-8;0E-8;564.00000000;0E-8;252.33000183;;51.50999832;7.47500000;66.90000000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-20;430.50000000;395.87000000;;592.97000000;402.00000000;0E-8;;402.00000000;;265.51000977;;13.76000023;1.72600000;70.87330000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-20;392.03000000;323.70000000;12.71000000;406.50000000;894.00000000;0E-8;;894.00000000;;429.30999756;;164.30999756;10.68000000;110.17670000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-20;476.69000244;448.62000000;83.84999847;49.40999985;57.00000000;0E-8;0E-8;57.00000000;0E-8;43.90000153;;43.90000153;0.42000000;0.59670000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-20;447.97000000;409.90000000;;56.00000000;49.00000000;7.00000000;0E-8;56.00000000;0E-8;46.77000000;;1.82000005;0.63700000;0.62670000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-20;353.85998535;325.65000000;;52.93999863;52.00000000;0E-8;0E-8;52.00000000;0E-8;52.36000061;;3.39000010;0.27200000;0.67670000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-20;446.37000000;394.72000000;;74.15000153;81.00000000;0E-8;0E-8;81.00000000;0E-8;77.48000336;;77.48000336;1.97100000;0.35830000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-20;370.48000000;326.39000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;86.66000366;;6.46000004;0.90700000;0.39830000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-20;581.16000000;530.70000000;57.12000000;41.86000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;43.07000000;;43.07000000;0.64600000;0.08830000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-20;561.79000000;531.64000000;22.20000000;74.81000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;80.80000305;;80.80000305;4.08500000;4.58830000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-20;531.46000000;504.84000000;;94.26000000;99.00000000;0E-8;1.00000000;100.00000000;0E-8;83.63999939;;1.84000000;0.18700000;4.81500000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-20;467.90399170;398.17000000;27.29999924;142.72999573;105.00000000;0E-8;0E-8;105.00000000;0E-8;122.94999695;;38.16999817;5.43300000;7.72170000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-20;398.05000000;385.59000000;;97.00000000;95.00000000;0E-8;2.00000000;97.00000000;0E-8;125.75000000;;1.87000000;0.07900000;7.76670000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-20;382.67999268;365.93000000;;135.88999939;197.00000000;0E-8;0E-8;197.00000000;0E-8;173.32000732;;46.81000137;0.23100000;11.24500000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-20;365.91000000;351.11000000;;212.34000000;215.00000000;0E-8;0E-8;215.00000000;0E-8;177.97000122;;3.67000008;0.42100000;11.56500000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-20;351.00000000;333.66000000;;237.07000000;227.00000000;0E-8;0E-8;227.00000000;0E-8;186.72000122;;7.82000017;0.49500000;11.96000000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-20;326.95999146;284.45000000;38.84999847;481.91000366;808.00000000;0E-8;0E-8;808.00000000;0E-8;416.76000977;;132.58999634;6.89600000;21.62330000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-20;283.49000000;258.53000000;;804.33000000;846.00000000;0E-8;0E-8;846.00000000;0E-8;455.05999756;;27.28000069;1.13900000;22.49830000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-20;257.54800000;236.18000000;;846.38000000;964.00000000;0E-8;0E-8;964.00000000;0E-8;530.55999756;;63.97000122;2.92700000;25.43000000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-20;322.29000854;280.70000000;0E-8;1490.50000000;3413.00000000;0E-8;0E-8;3413.00000000;-235.00000000;1192.70996094;;140.02999878;21.44400000;232.40670000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-20;279.42001343;258.01000000;;4122.06005859;3754.00000000;0E-8;0E-8;3754.00000000;0E-8;1666.85998535;1636.79003906;219.72000122;7.11700000;315.71670000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-20;344.07000000;309.65000000;;74.48000000;75.00000000;6.00000000;0E-8;81.00000000;0E-8;76.68000000;;76.68000000;0.39600000;0.35830000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-20;257.26000000;236.54000000;;4212.60986328;3969.00000000;0E-8;4.00000000;3973.00000000;;2227.61010742;2197.54003906;415.80999756;27.24000000;334.56330000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-20;217.84000000;97.94000000;;6574.48000000;6857.00000000;0E-8;;6857.00000000;;3826.03002930;3795.96997070;1036.06005859;4.41900000;372.23000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-20;279.07598877;224.35000000;10.60000038;36.83000000;87.00000000;0E-8;0E-8;87.00000000;0E-8;38.59000015;;38.59000015;4.09700000;0.25500000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-20;395.36000000;150.65000000;;54.90999985;49.00000000;11.00000000;;60.00000000;;56.84999847;;56.84999847;0.47800000;0.93170000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-20;411.94000244;320.20000000;;32.93999863;26.00000000;0E-8;3.00000000;29.00000000;;30.45999908;;30.45999908;0.05500000;0.28500000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-20;320.15000000;180.31000000;;32.93999863;22.00000000;4.00000000;0E-8;26.00000000;;30.45999908;;0E-8;0.00300000;;PYUIQ2
