id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-20;354.94000244;249.06000000;;55.77000046;55.00000000;0E-8;1.00000000;56.00000000;0E-8;57.13999939;;57.13999939;0.01800000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-20;614.23800000;576.93000000;11.23000000;27.67000008;0E-8;27.67000008;0E-8;27.67000008;0E-8;27.63999939;;27.63999939;0.36800000;2.41830000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-20;562.10101318;516.47000000;42.71000000;43.00000000;654.00000000;0E-8;0E-8;654.00000000;;67.66999817;;39.68999863;12.96300000;8.56170000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-20;821.62000000;626.50000000;44.45000000;8.36999989;32.00000000;0E-8;1.00000000;32.00000000;;10.80000019;;10.80000019;0.94400000;2.11500000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-20;762.94000000;;43.27000000;-7.84000000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.00500000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-20;742.32000732;;60.13999939;4.40000010;;0E-8;;23.72999954;;14.38000000;30.07000000;14.38000000;0.45300000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-20;732.98999023;;52.00000000;4.00000000;;0E-8;;13.28999996;;15.45000000;;15.45000000;0.14700000;10.29830000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-20;711.07000000;;37.78000000;53.61100000;;55.00000000;;55.00000000;;10.01000000;;62.87100000;0.01200000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-20;446.92000000;427.01000000;51.59000000;96.00000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;122.02999878;89.97000122;80.73000336;3.83800000;50.45330000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-20;427.04998779;403.75000000;;105.00000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;148.35000610;115.70999908;19.98999977;1.11300000;59.31830000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-20;403.76998901;381.20000000;;126.23000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;190.58999634;157.66000366;38.45999908;2.17600000;65.16500000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-20;381.30999756;356.75000000;35.77000046;189.67999268;178.44000244;0E-8;0E-8;178.44000244;0E-8;228.52000427;197.16999817;38.00000000;9.87700000;69.99670000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-20;357.08000000;324.40000000;;181.00000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;241.64999390;211.38999939;15.00000000;4.28200000;75.85330000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-20;322.39999390;279.77000000;0E-8;191.32000732;725.00000000;0E-8;;725.00000000;235.00000000;248.74000549;75.23999786;8.93999958;12.86300000;81.58500000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-20;727.21000000;1.06000000;;17.00000000;17.20000076;0E-8;;17.00000000;;0E-8;33.20000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-20;434.59799194;335.31000000;25.29000092;40.16999817;636.00000000;0E-8;0E-8;636.00000000;0E-8;105.41999817;;105.41999817;33.52000000;20.81000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-20;332.28000000;288.43000000;;630.30999756;756.00000000;0E-8;;756.00000000;;113.26999664;;7.30000019;5.23800000;20.95170000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-20;286.90000000;261.80000000;;821.83000000;560.00000000;0E-8;;560.00000000;;120.62000275;;7.17000008;3.71200000;21.12330000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-20;261.58999634;234.49000000;27.84000015;478.79998779;745.00000000;0E-8;;745.00000000;;176.78999329;;56.56000137;8.96800000;26.56000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-20;211.80999756;174.10000000;;737.66998291;876.21002197;0E-8;0E-8;876.21002197;;231.21000671;;59.29999924;18.99300000;29.06670000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-20;829.63000488;;18.01000023;17.61000061;33.00000000;0E-8;0E-8;33.00000000;;16.12000084;;16.12000084;0.02200000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-20;319.74000000;115.13000000;;309.59000000;104.00000000;197.00000000;9.00000000;310.00000000;0E-8;304.44000244;;304.44000244;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-20;707.80999756;603.71000000;12.96000004;566.77001953;528.00000000;0E-8;0E-8;528.00000000;;605.70001221;;605.70001221;0.05400000;6.11330000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-20;603.21997070;491.62000000;23.75000000;638.84002686;665.00000000;0E-8;0E-8;665.00000000;-12.00000000;737.48999023;796.96997070;103.73999786;0.31900000;6.18500000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-20;795.38000488;706.24000000;37.45000076;38.90000153;0E-8;0E-8;7.19000006;7.19000006;;42.43999863;;42.43999863;0.01200000;0.40170000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-20;705.50000000;603.30000000;;7.40000010;0E-8;0E-8;7.40000010;7.40000010;;48.36000061;;5.03000021;0.00400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-20;603.20000000;538.44000000;14.33000000;21.26000000;0E-8;0E-8;10.00000000;10.00000000;13.00000000;69.48000336;10.00000000;20.26000023;0.00400000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-20;488.76998901;397.28000000;25.57999992;661.48999023;1091.00000000;0E-8;;1091.00000000;;908.27001953;;60.43999863;0.83800000;6.87500000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-20;396.33000000;325.71000000;;1061.80000000;894.00000000;9.00000000;;903.00000000;;967.86999512;;23.87999916;0.32400000;7.00500000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-20;323.66000000;259.17000000;;1200.58000000;1439.00000000;47.00000000;0E-8;1486.00000000;;1151.96997070;;150.36000061;0.74900000;8.04330000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-20;258.93000000;242.66000000;;1433.59000000;1335.00000000;0E-8;0E-8;1335.00000000;0E-8;1244.64001465;;60.15000153;0E-8;8.83000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-20;488.42001343;;71.12000275;47.68000031;;14.00000000;;28.00000000;;47.86999893;;47.86999893;0.17600000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-20;317.10000000;279.26000000;45.70000000;285.68000000;202.00000000;0E-8;;202.00000000;;334.16000366;;260.49000000;2.49000000;0.34170000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-20;279.11000000;183.77000000;;202.75000000;159.00000000;0E-8;;159.00000000;;342.32000732;;3.45000005;0.00500000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-20;181.18000000;95.33000000;;258.91000000;339.00000000;0E-8;;339.00000000;;444.50000000;;80.05000305;0.25900000;0.42170000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-20;93.80000305;54.49000000;;396.91000366;352.00000000;0E-8;;352.00000000;;537.39001465;;89.01999664;0.26100000;0.48170000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-20;240.41000366;148.91000000;;293.48001099;159.00000000;126.00000000;19.00000000;304.00000000;0E-8;293.82998657;;293.82998657;0.06400000;0.28000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-20;148.57000000;107.92000000;;533.94000000;348.00000000;187.00000000;6.00000000;541.00000000;0E-8;518.59997559;;194.38000000;0E-8;1.08830000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-20;104.53000000;71.97000000;;544.14000000;332.00000000;199.00000000;30.00000000;561.00000000;0E-8;580.83001709;;24.74000000;-0.00200000;1.51830000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-20;627.22000000;512.20000000;12.10000000;80.21000000;131.00000000;0E-8;19.00000000;150.00000000;;96.23000336;;96.23000336;1.38700000;1.81670000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-20;705.52001953;661.00000000;122.73999786;734.44000244;466.69000244;281.38000488;13.00000000;761.05999756;0E-8;656.25000000;;656.25000000;0.40400000;1.08170000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-20;659.42999268;478.71000000;88.59999847;741.32000732;519.33001709;0E-8;0E-8;519.33001709;0E-8;776.17999268;;69.69000244;0.50200000;1.20500000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-20;632.36999512;481.63000000;45.70000076;708.20001221;437.20999146;0E-8;0E-8;437.20999146;0E-8;709.75000000;;709.75000000;1.14100000;0.40330000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-20;476.20001221;377.13000000;72.40000153;1367.43005371;913.00000000;0E-8;;913.00000000;;2242.91992188;;423.33999634;0.21600000;1.91830000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-20;368.07998657;265.63000000;;1236.56005859;1519.00000000;0E-8;;1519.00000000;;3168.76000977;;353.88000488;2.89900000;3.67500000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-20;591.78002930;336.33000000;43.63000107;152.61000061;79.00000000;0E-8;;79.00000000;;131.14999390;;131.14999390;0.98300000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-20;328.64000000;264.96000000;;147.88000488;131.00000000;22.00000000;0E-8;153.00000000;0E-8;234.05000305;;93.80000305;0.11000000;0.40170000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-20;264.45999146;213.09000000;;1838.18994141;1853.82995605;75.59999847;0E-8;1929.43005371;0E-8;4225.14013672;;205.61999512;1.56500000;4.93670000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-20;547.35998535;426.78000000;65.30999756;99.80000305;105.05000305;0E-8;1.00000000;106.05000305;0E-8;99.91000366;;99.91000366;0.01800000;0.09170000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-20;154.36000061;133.43000000;;941.45001221;263.00000000;587.00000000;0E-8;850.00000000;0E-8;981.48999023;;981.48999023;0.07500000;0.56170000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-20;128.24000549;100.77000000;;928.54998779;310.00000000;612.00000000;0E-8;922.00000000;0E-8;1004.38000488;;36.65000153;0.23100000;0.59170000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-21;109.66000366;27.63000000;;219.67999268;252.24000000;22.76000000;0E-8;275.00000000;0E-8;10.55000019;;0.74000001;1.12200000;4.55200000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-21;112.28000000;3.29000000;71.12000000;8.00000000;3.00000000;0E-8;;3.00000000;13.00000000;9.53000000;;9.53000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-21;302.40000000;259.74000000;69.46000000;179.22000122;457.00000000;0E-8;;457.00000000;;185.33000183;;185.33000183;12.42800000;5.82400000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-21;387.47000000;362.20000000;42.41000000;500.00000000;1345.00000000;0E-8;;1345.00000000;;379.02999878;;298.02999878;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-21;302.43000000;251.70000000;65.48000000;1160.00000000;1860.00000000;0E-8;;1860.00000000;;397.79998779;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-21;251.71000000;229.93000000;;1804.56994629;122.00000000;0E-8;;122.00000000;1678.00000000;414.92999268;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-21;229.83000000;141.28000000;;119.73999786;129.00000000;0E-8;;129.00000000;;414.92999268;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-21;251.22000000;138.54000000;;1323.78002930;1671.00000000;0E-8;;1671.00000000;;414.92999268;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-21;137.50000000;16.85000000;;1800.00000000;1985.00000000;0E-8;;1985.00000000;;422.55999756;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-21;58.29999924;42.20000000;;622.00000000;622.00000000;0E-8;;622.00000000;;606.80999756;;606.80999756;-0.13300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-21;42.04000000;21.88000000;;599.45001221;388.00000000;236.00000000;0E-8;623.52001953;0E-8;606.47998047;;1.84000003;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-21;20.52000046;2.92000000;;657.10998535;659.00000000;0E-8;0E-8;659.00000000;0E-8;609.42999268;;4.90999985;-0.08200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-21;50.04600143;27.52000000;77.51000214;705.54998779;1283.00000000;0E-8;0E-8;1283.00000000;0E-8;708.83001709;;708.83001709;-11.36200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-21;31.98999977;10.85000000;95.19999695;149.71000671;161.00000000;0E-8;0E-8;161.00000000;0E-8;142.58000183;;142.58000183;0.32700000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-21;29.10000000;3.56000000;;1109.87000000;1113.00000000;0E-8;0E-8;1113.00000000;;1104.27001953;;1104.27001953;-0.21600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-21;95.76000214;3.72000000;;0E-8;306.83000000;0E-8;0E-8;307.00000000;0E-8;0E-8;71.04000092;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-21;95.76999664;82.54000000;;790.88000488;739.42000000;0E-8;8.00000000;748.00000000;229.44000000;801.16998291;730.13000000;801.16998291;0E-8;7.56800000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-21;155.55000305;130.79000000;;1180.60998535;1301.00000000;0E-8;;1301.00000000;;648.79998779;;414.22000122;17.13000000;30.56000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-21;71.49400330;4.89000000;81.69999695;2168.30004883;3608.00000000;0E-8;0E-8;3608.00000000;0E-8;1314.98999023;;610.00000000;27.25600000;81.20800000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-21;479.15000000;304.10000000;;29.03000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;29.25000000;;29.25000000;0.04500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-21;82.50000000;70.75000000;;4226.70996094;4211.72021484;0E-8;0E-8;4211.72021484;0E-8;4200.10986328;;4200.10986328;-2.26000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-21;70.50000000;45.85000000;;4240.00000000;4218.00000000;0E-8;22.00000000;4240.00000000;0E-8;4277.18994141;;93.66000366;-4.61400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-21;84.11800000;53.87000000;38.68000000;28.61000061;252.35000610;0E-8;0E-8;252.35000610;0E-8;32.15999985;;32.15999985;1.19100000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-21;265.52000000;203.70000000;43.38000000;44.78000000;54.00000000;0E-8;4.00000000;58.00000000;0E-8;44.70000000;;44.70000000;0.06800000;0.25800000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-21;213.58000000;112.11000000;;55.00000000;0E-8;55.00000000;0E-8;55.00000000;0E-8;55.18000000;;55.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-21;298.92999268;271.80000000;60.75999832;307.00000000;253.00000000;54.00000000;0E-8;307.00000000;0E-8;341.79000854;;341.79000854;0E-8;8.44800000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-21;271.80000000;248.32000000;;357.01000977;422.67999268;9.18999958;9.00000000;431.86999512;;379.92001343;;31.75000000;0E-8;8.44800000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-21;220.46000671;161.43000000;;511.11999512;494.00000000;0E-8;0E-8;494.00000000;0E-8;546.71002197;;176.74000549;1.97500000;8.96600000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-21;161.44000000;133.26000000;;511.00000000;511.00000000;0E-8;;511.00000000;;551.55999756;;1.61000001;0E-8;8.96600000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-21;312.23001099;277.60000000;;32.83000183;0E-8;34.00000000;0E-8;34.00000000;0E-8;44.27999878;;44.27999878;0.03300000;1.22000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-21;494.85998535;376.71000000;;16.62000000;15.00000000;0E-8;0E-8;15.00000000;0E-8;18.76000023;;18.76000023;0.01800000;0.66000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-21;372.25000000;255.66000000;;16.00000000;16.00000000;0E-8;;16.00000000;;18.86000061;;0.41999999;0.00700000;0.66000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-21;358.87000000;;;6.00000000;;4.00000000;;6.00000000;2.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-21;354.19000244;;;17.57999992;27.00000000;1.00000000;;28.00000000;;19.39999962;;19.39999962;0.13700000;0.33200000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-21;255.53999329;204.81000000;76.00000000;30.26000023;46.00000000;0E-8;0E-8;46.00000000;0E-8;19.53000069;;0E-8;0.09400000;0.36800000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-21;184.68000000;164.94000000;;126.64000000;115.00000000;0E-8;0E-8;115.00000000;;127.02999878;;44.88999939;0.15700000;6.06400000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-21;89.69000244;59.78000000;;131.00000000;87.00000000;28.00000000;16.00000000;131.00000000;;146.50000000;;19.20000076;0.20500000;9.09200000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-21;59.70000000;37.15000000;;169.02000000;163.00000000;0E-8;;163.00000000;;180.85000610;;34.36000061;0.05900000;11.78400000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-21;903.47998047;885.69000000;21.02000046;32.06000137;64.00000000;0E-8;;64.00000000;;33.28000000;;33.28000000;0.36500000;0.45200000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-21;885.57000000;856.51000000;;68.94800000;71.00000000;0E-8;0E-8;71.00000000;;33.28000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-21;807.92999268;766.54000000;;95.01000000;103.00000000;0E-8;;103.00000000;;69.76000214;;36.66999817;0.48500000;3.46600000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-21;754.10000000;671.13000000;14.65000000;164.35000000;500.00000000;0E-8;0E-8;500.00000000;0E-8;171.36000061;;100.87999725;10.21000000;12.44200000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-21;655.52000000;620.30000000;14.66000000;451.43000000;489.00000000;0E-8;0E-8;489.00000000;0E-8;187.16999817;;13.35000038;2.31900000;13.72600000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-21;620.21997070;557.13000000;;481.07998657;429.00000000;0E-8;0E-8;429.00000000;0E-8;189.38999939;;3.07999992;0.68400000;14.06000000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-21;556.93000000;512.13000000;;434.64000000;452.00000000;0E-8;;452.00000000;;190.13999939;;1.26999998;0.57400000;14.34600000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-21;511.95000000;494.60000000;;449.61999512;437.00000000;0E-8;2.00000000;437.00000000;;193.02000427;;3.65000010;0.96800000;14.77000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-21;494.11999512;393.24000000;;489.00000000;489.00000000;0E-8;;489.00000000;;200.92999268;;8.14999962;3.87500000;17.84000000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-21;466.50000000;442.98000000;;436.74000000;485.00000000;0E-8;0E-8;485.00000000;0E-8;221.03999329;;19.54999924;2.86800000;31.06600000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-21;834.27000000;749.70000000;15.64000000;5.90999985;11.00000000;0E-8;0E-8;11.00000000;0E-8;8.65999985;;8.65999985;0.18100000;1.17600000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-21;664.78000000;574.35000000;;15.61000000;16.00000000;1.00000000;0E-8;17.00000000;0E-8;14.19999981;;5.46999979;0.01600000;3.46200000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-21;572.19000000;545.71000000;;13.00000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;14.44999981;;0.21000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-21;429.40000000;380.53000000;8.56000000;513.92000000;566.00000000;0E-8;0E-8;566.00000000;0E-8;354.01000977;;115.29000092;3.18600000;100.56800000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-21;374.70800000;323.21000000;11.10000000;638.62000000;658.00000000;0E-8;0E-8;658.00000000;0E-8;425.64001465;;69.48999786;9.38000000;113.35600000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-21;555.21002197;360.19000000;;11.64999962;0E-8;10.00000000;2.00000000;12.00000000;;10.21000004;;10.21000004;0.01100000;0.19000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-21;483.81600952;333.89000000;24.69000053;1.00000000;255.00000000;0E-8;;255.00000000;;4.84999990;;4.84999990;2.75900000;0.49000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-21;82.87000000;32.75000000;;4.69000006;0E-8;7.00000000;0E-8;7.00000000;0E-8;6.30999994;;6.30999994;0.06000000;1.29400000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-21;699.83001709;626.35000000;21.44000053;32.59000015;114.00000000;0E-8;0E-8;114.00000000;;29.07999992;;29.07999992;1.53200000;0.16600000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-21;610.01000000;577.02000000;20.36000000;114.00000000;70.00000000;44.00000000;0E-8;114.00000000;0E-8;33.47999954;;4.23000002;0.14600000;0.19600000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-21;609.21002197;556.65000000;23.11000061;8.21000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;9.42000008;;9.42000008;0.54500000;0.11600000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-21;454.50000000;394.60000000;35.93999863;167.83999634;183.00000000;0E-8;0E-8;183.00000000;0E-8;79.66999817;;37.75999832;0.41800000;8.29600000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-21;352.44000000;349.06000000;;204.46000000;;74.00000000;0E-8;74.00000000;130.00000000;97.44999695;;17.59000015;0.01000000;9.07800000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-21;658.97000000;525.69000000;;11.00000000;10.00000000;0E-8;1.00000000;11.00000000;;11.31999969;;11.31999969;0.01400000;0.08600000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-21;436.91000000;355.12000000;;24.12000000;22.00000000;0E-8;2.00000000;24.00000000;;23.22999954;;11.85999966;0.00100000;0.83200000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-21;251.25000000;233.00000000;75.00000000;131.41000000;91.00000000;2.00000000;0E-8;93.00000000;20.42000000;170.30000305;103.97000122;42.90999985;;11.56600000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-21;250.90000000;137.65000000;;20.46000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;0.01000000;20.42000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-21;138.50000000;104.75000000;;146.09000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;189.63999939;123.31999969;17.44000053;0.04700000;12.45000000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-21;362.86000000;;60.35000000;20.37000000;;0E-8;0E-8;0E-8;113.00000000;5.28999996;62.72000122;1.67999995;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-21;398.52000000;362.17000000;;113.87200000;;0E-8;0E-8;118.00000000;;267.00000000;62.72000122;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-21;398.47000000;86.75000000;;106.00000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;1.70000005;62.72000122;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-21;442.41000000;;14.52000000;4.00000000;0E-8;0E-8;;4.00000000;4.00000000;3.60999990;;3.60999990;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-21;412.85000000;;85.80000000;6.88000000;;0E-8;0E-8;10.00000000;-4.00000000;1.70000005;5.30999994;1.70000005;0.25700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-21;398.47000000;89.47000000;;6.88000000;22.00000000;;0E-8;22.00000000;;1.70000005;5.30999994;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-21;86.34000000;47.78000000;;6.88000000;124.00000000;0E-8;0E-8;124.00000000;0E-8;1.70000005;68.02999878;;0.02200000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-21;151.30000000;125.97000000;;30.00000000;33.00000000;0E-8;;33.00000000;;33.91999817;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-21;788.93400000;755.33000000;17.84000000;17.24000000;74.00000000;0E-8;0E-8;74.00000000;0E-8;17.19000053;;17.19000053;2.59100000;5.18200000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-21;738.10600000;675.13000000;16.92000000;71.57000000;188.00000000;0E-8;0E-8;188.00000000;0E-8;28.69000053;;10.76000023;2.23800000;6.86600000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-21;623.09997559;520.55000000;10.39000034;207.36999512;337.00000000;0E-8;;337.00000000;;70.55000305;;40.77999878;3.13500000;27.17200000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-21;783.03600000;695.34000000;10.89000000;29.60000038;98.54000092;0E-8;;98.54000092;;47.61999893;;47.61999893;3.35800000;5.04600000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-21;694.88000488;623.94000000;61.65999985;110.66000366;122.00000000;0E-8;;122.00000000;;49.68000031;;2.23000002;0.71800000;8.15600000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-21;623.85000000;565.16000000;78.23000000;136.20000000;124.00000000;0E-8;10.00000000;134.00000000;;49.63999939;;0.28000000;0.52900000;9.00000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-21;564.90000000;517.56000000;;142.00000000;142.00000000;0E-8;;142.00000000;;49.54999924;;0.67000002;1.04000000;10.97600000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-21;839.80200195;771.79000000;47.66999817;13.05000019;84.81999969;4.03000021;4.00000000;88.84999847;89.00000000;20.48999977;;20.48999977;5.10900000;3.54000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-21;770.34997559;730.09000000;55.83000183;93.69000244;123.00000000;9.00000000;0E-8;132.00000000;0E-8;26.85000038;;6.26999998;1.83300000;4.12400000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-21;586.79998779;515.64000000;57.02000046;194.00000000;194.00000000;0E-8;0E-8;194.00000000;0E-8;83.41999817;;56.41999817;0.97400000;10.60200000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-21;499.27600098;434.58000000;10.50000000;638.75000000;694.00000000;0E-8;0E-8;694.00000000;0E-8;254.71000671;;52.49000168;7.37200000;65.09600000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-21;430.53000000;396.46000000;;724.26000000;701.00000000;0E-8;;701.00000000;;267.11999512;;13.21000004;1.70200000;68.94600000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-21;391.98000000;323.76000000;12.29000000;675.17000000;946.00000000;0E-8;;946.00000000;;424.77999878;;158.66999817;10.48000000;107.34800000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-21;476.63000488;448.62000000;80.75000000;45.63999939;57.00000000;0E-8;0E-8;57.00000000;0E-8;39.74000168;;39.74000168;0.41200000;0.59200000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-21;447.97000000;409.90000000;;56.00000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;42.41999817;;1.63999999;0.62500000;0.62200000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-21;353.89999390;325.64000000;;55.72000122;52.00000000;0E-8;0E-8;52.00000000;0E-8;48.20000076;;3.06999993;0.26700000;0.67200000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-21;446.36000000;394.73000000;;74.15000153;81.00000000;0E-8;0E-8;81.00000000;0E-8;74.90000153;;74.90000153;1.93100000;0.35600000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-21;370.47000000;326.39000000;;84.91000366;90.00000000;0E-8;;90.00000000;0E-8;84.66000366;;6.25000000;0.89200000;0.39600000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-21;581.13000000;530.70000000;56.60000000;40.86000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;43.15000000;;43.15000000;0.62900000;0.08800000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-21;561.78400000;531.63000000;22.13000000;66.72000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;72.70999908;;72.70999908;4.03100000;4.44600000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-21;531.46000000;504.82000000;;94.00000000;93.00000000;0E-8;1.00000000;94.00000000;0E-8;76.08999634;;1.67000000;0.18600000;4.66600000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-21;467.90798950;398.18000000;27.34000015;123.08999634;108.00000000;0E-8;0E-8;108.00000000;0E-8;113.98000336;;34.58000183;5.35200000;7.48800000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-21;398.05000000;385.61000000;;100.00000000;98.00000000;0E-8;2.00000000;100.00000000;0E-8;116.87999725;;1.78000000;0.07800000;7.53200000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-21;382.76000977;365.73000000;;137.41000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;162.53999329;;44.56000137;0.22800000;10.93800000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-21;365.94000000;351.05000000;;147.10000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;167.28999329;;3.49000001;0.41400000;11.25200000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-21;350.98999023;333.39000000;;153.64000000;157.00000000;0E-8;0E-8;157.00000000;0E-8;175.99000549;;7.44999981;0.48600000;11.64200000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-21;326.87000000;284.45000000;38.18000000;399.85000610;843.00000000;0E-8;0E-8;843.00000000;0E-8;396.92001343;;117.55999756;6.67400000;21.15400000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-21;283.42000000;258.59000000;;857.01000000;915.00000000;0E-8;0E-8;915.00000000;0E-8;430.85998535;;26.25000000;1.09800000;22.01600000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-21;257.58000000;236.25000000;;967.37000000;889.00000000;0E-8;0E-8;889.00000000;0E-8;506.41000366;;61.54000092;2.78600000;24.91800000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-21;322.13000488;280.86000000;0E-8;1827.95996094;3848.00000000;0E-8;0E-8;3848.00000000;-233.00000000;1177.52001953;;136.27000427;20.86800000;226.22800000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-21;279.50000000;258.35000000;;4939.95019531;4644.00000000;0E-8;0E-8;4644.00000000;0E-8;1646.85998535;1616.50000000;217.63999939;6.95200000;308.72600000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-21;344.05000000;309.65000000;;76.65000000;75.00000000;6.00000000;0E-8;81.00000000;0E-8;74.79000000;;74.79000000;0.38400000;0.35800000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-21;257.22000000;237.02000000;;4215.25976563;5169.00000000;0E-8;4.00000000;5173.00000000;;2177.76000977;2147.39990234;403.48001099;25.89800000;327.61200000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-21;217.73000000;99.14000000;;6097.69000000;7647.00000000;0E-8;;7647.00000000;;3852.87988281;3822.52001953;1040.58996582;3.85100000;365.17000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-21;279.06201172;224.37000000;10.46000004;37.83000183;88.00000000;0E-8;0E-8;88.00000000;0E-8;37.70999908;;37.70999908;3.92900000;0.25400000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-21;395.32000000;150.72000000;;54.40000000;50.00000000;11.00000000;;61.00000000;;56.04999924;;56.04999924;0.46200000;0.92600000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-21;411.82000732;320.19000000;;32.61000061;34.00000000;0E-8;0E-8;34.00000000;;30.59000015;;30.59000015;0.05300000;0.28600000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-21;320.32000000;180.36000000;;32.61000061;32.00000000;0E-8;;32.00000000;;30.59000015;;0E-8;0.00300000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-21;354.95001221;249.06000000;;55.22999954;54.00000000;0E-8;1.00000000;55.00000000;0E-8;55.79999924;;55.79999924;0.01700000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-21;614.23200000;576.93000000;10.95000000;26.29999924;0E-8;27.67000008;0E-8;27.67000008;0E-8;27.00000000;;27.00000000;0.35400000;2.38400000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-21;562.01500000;516.55000000;42.33000000;42.06000137;699.00000000;0E-8;0E-8;699.00000000;;67.88999939;;40.56999969;12.86800000;8.44000000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-21;821.53000000;626.50000000;43.91000000;7.92999983;32.00000000;0E-8;1.00000000;32.00000000;;11.07999992;;11.07999992;0.93500000;2.05400000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-21;762.91000000;;43.07000000;6.07300000;;0E-8;;13.00000000;;6.00000000;;6.00000000;0.00500000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-21;742.29998779;;59.97000122;5.69000006;;0E-8;;24.89999962;;14.69000000;30.37000000;14.69000000;0.44000000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-21;732.96000000;;51.65000000;2.00000000;;0E-8;;14.07999992;;15.24000000;;15.24000000;0.14400000;10.29800000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-21;710.99000000;;37.06000000;71.30600000;;72.00000000;;72.00000000;;25.01000000;;63.75500000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-21;446.91000000;427.03000000;51.50000000;68.92000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;110.52999878;79.97000122;78.23999786;3.80900000;50.29800000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-21;427.09000000;403.75000000;;132.85000610;105.00000000;0E-8;0E-8;105.00000000;0E-8;135.80999756;104.63999939;19.53000069;1.10400000;58.96800000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-21;403.73001099;381.20000000;;112.26000214;164.00000000;0E-8;0E-8;164.00000000;0E-8;179.64999390;147.58999634;37.56999969;2.15900000;64.67200000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-21;381.31201172;356.75000000;35.81999969;189.30999756;178.05999756;0E-8;0E-8;178.05999756;0E-8;227.63000488;194.49000549;36.81999969;9.76500000;69.39200000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-21;357.08000000;324.40000000;;181.00000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;242.64999390;210.47999573;14.52999973;4.22500000;75.13200000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-21;322.23999023;280.03000000;0E-8;115.56999969;996.00000000;0E-8;;996.00000000;233.00000000;248.44999695;77.40000153;8.69999981;12.53600000;80.77400000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-21;727.26000000;1.10000000;;62.00000000;11.07999992;0E-8;;11.00000000;;0E-8;33.58000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-21;434.53000000;335.40000000;25.16000000;49.11000061;663.00000000;0E-8;0E-8;663.00000000;0E-8;103.88999939;;103.88999939;32.99200000;20.16600000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-21;332.21000000;288.49000000;;658.28000000;768.00000000;0E-8;;768.00000000;;112.36000061;;7.82999992;5.17400000;20.30600000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-21;286.86000000;262.05000000;;749.36999512;554.00000000;251.00000000;;805.00000000;;120.66000366;;7.69000006;3.67400000;20.47600000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-21;261.55999756;234.86000000;26.38999939;864.69000244;953.00000000;0E-8;;953.00000000;;181.33999634;;60.70000076;8.91200000;25.77600000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-21;211.77000427;174.11000000;;657.86999512;865.39001465;0E-8;0E-8;865.39001465;;236.63999939;;63.63999939;18.81100000;28.26400000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-21;829.21997070;;16.79999924;19.12000084;41.00000000;0E-8;0E-8;41.00000000;;16.52000046;;16.52000046;0.01900000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-21;319.87000000;114.77000000;;268.30000000;88.00000000;171.00000000;9.00000000;268.00000000;0E-8;302.85000610;;302.85000610;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-21;707.78997803;603.71000000;12.92000008;561.48999023;577.00000000;0E-8;0E-8;577.00000000;;584.11999512;;584.11999512;0.02800000;6.11200000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-21;602.98999023;492.55000000;19.21999931;711.07000732;912.00000000;0E-8;0E-8;912.00000000;-20.00000000;696.53997803;748.15997314;101.00000000;0.28600000;6.18400000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-21;795.54998779;706.23000000;38.38000107;35.40999985;0E-8;0E-8;7.17000008;7.17000008;;35.93000031;;35.93000031;0.00700000;0.40200000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-21;705.49000000;603.19000000;;7.17000008;0E-8;0E-8;7.40000010;7.40000010;;41.38000107;;4.90000010;0.00300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-21;602.99000000;538.43000000;11.79000000;22.59000000;0E-8;0E-8;10.00000000;10.00000000;20.00000000;61.61999893;10.00000000;19.71999931;0.00400000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-21;488.66000366;397.29000000;25.18000031;956.80999756;1145.00000000;0E-8;;1145.00000000;;813.50000000;;32.22999954;0.77500000;6.87400000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-21;396.33000000;326.04000000;;1097.00000000;1097.00000000;0E-8;;1097.00000000;;865.71997070;;12.72999954;0.29800000;7.00400000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-21;323.57998657;259.22000000;;1305.15002441;1432.00000000;0E-8;0E-8;1432.00000000;;985.90997314;;80.18000031;0.68300000;8.04200000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-21;258.58000000;242.94000000;;1265.13000000;1388.00000000;0E-8;0E-8;1388.00000000;0E-8;1052.57995605;;32.06999969;0E-8;8.82800000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-21;488.44000244;;71.58000183;40.72999954;;14.00000000;;28.00000000;;40.90999985;;40.90999985;0.15700000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-21;317.14000000;279.45000000;45.87000000;267.13000000;200.00000000;0E-8;;200.00000000;;281.61999512;;234.97000000;2.35900000;0.34200000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-21;279.05000000;184.08000000;;214.76000000;218.00000000;0E-8;;218.00000000;;287.26000977;;2.78999996;0.00300000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-21;180.39000000;95.71000000;;291.83000000;410.00000000;0E-8;;410.00000000;;366.27999878;;64.80000305;0.24500000;0.42200000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-21;94.30000305;54.62000000;;455.10000610;347.00000000;0E-8;;347.00000000;;441.60998535;;72.05999756;0.24600000;0.48200000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-21;240.33000183;148.62000000;;261.04998779;159.00000000;88.00000000;19.00000000;266.00000000;0E-8;261.39999390;;261.39999390;0.06200000;0.28400000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-21;148.33000000;107.60000000;;451.60000000;348.00000000;102.00000000;6.00000000;456.00000000;0E-8;438.45001221;;168.94000000;0E-8;1.09400000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-21;104.36000000;71.74000000;;464.75000000;333.00000000;111.00000000;30.00000000;474.00000000;0E-8;474.98001099;;21.50000000;-0.00400000;1.52400000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-21;627.12000000;512.24000000;11.10000000;82.45000000;141.00000000;0E-8;19.00000000;160.00000000;;92.73999786;;92.73999786;1.35900000;1.80400000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-21;705.38000488;661.00000000;116.51999664;646.42999268;467.61999512;212.00000000;13.00000000;692.61999512;0E-8;597.95001221;;597.95001221;0.38600000;1.09400000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-21;659.96997070;478.70000000;99.40000153;683.83001709;518.65997314;3.13000011;0E-8;521.78997803;0E-8;676.02001953;;63.50000000;0.48100000;1.21600000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-21;632.51000977;481.62000000;46.16999817;566.44000244;447.48001099;0E-8;0E-8;447.48001099;0E-8;567.95001221;;567.95001221;1.09400000;0.40600000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-21;476.23001099;378.06000000;72.61000061;1241.21997070;1215.00000000;0E-8;;1215.00000000;;1662.73999023;;272.97000122;0.18500000;1.93400000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-21;368.04998779;265.62000000;;1521.11999512;1568.00000000;0E-8;;1568.00000000;;2355.86010742;;323.26000977;2.79200000;3.69400000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-21;591.80999756;336.36000000;43.86000061;121.04000092;84.00000000;0E-8;;84.00000000;;95.81999969;;95.81999969;0.91400000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-21;328.51000000;264.91000000;;125.69000244;130.00000000;4.00000000;0E-8;134.00000000;0E-8;175.69000244;;68.54000092;0.10500000;0.40200000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-21;264.48999023;213.08000000;;1888.73999023;1785.80004883;75.59999847;0E-8;1861.40002441;0E-8;3453.04003906;;176.27000427;1.50100000;4.95600000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-21;547.02001953;426.80000000;58.13000107;92.23999786;112.41999817;0E-8;1.00000000;113.41999817;0E-8;92.33999634;;92.33999634;0.01600000;0.09200000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-21;154.50999451;133.13000000;;486.19000244;266.00000000;181.00000000;0E-8;447.00000000;0E-8;524.95001221;;524.95001221;0.06600000;0.56200000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-21;128.30999756;99.64000000;;521.28002930;293.00000000;213.00000000;0E-8;506.00000000;0E-8;705.67999268;;19.60000038;0.21900000;0.59200000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-22;109.61000061;27.56000000;;204.83000183;229.67000000;14.63000000;0E-8;244.30000000;0E-8;9.51000023;;0.57999998;1.10100000;4.51730000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-22;112.28000000;3.29000000;71.12000000;7.00000000;3.00000000;0E-8;;3.00000000;13.00000000;8.80000000;;8.80000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-22;302.35000000;259.18000000;68.62000000;151.80999756;337.00000000;0E-8;;337.00000000;;184.91999817;;184.91999817;12.40800000;5.75630000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-22;387.44000000;362.19000000;42.15000000;530.00000000;1327.00000000;0E-8;;1327.00000000;;372.01000977;;291.01000977;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-22;302.36000000;251.73000000;63.99000000;1130.00000000;2515.00000000;0E-8;;2515.00000000;;390.58999634;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-22;251.66000000;229.71000000;;2418.12988281;160.00000000;0E-8;;160.00000000;2325.00000000;407.54000854;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-22;229.63000000;141.16000000;;155.74000549;165.00000000;0E-8;;165.00000000;;407.54000854;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-22;251.28000000;139.06000000;;2397.02001953;2316.00000000;0E-8;;2316.00000000;;407.54000854;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-22;137.68000000;17.96000000;;2481.00000000;2532.00000000;0E-8;;2532.00000000;;414.92999268;;0E-8;;;SFXING
